time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530640,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,9.461403533350676e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,9.963312186300756e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,7.358870061580092e-05,289.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,9.9633150966838e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004726163460873,288.945556640625,294.1499938964844,252.9100036621093,252.20315551757807,253.94064331054688,252.9824676513672,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606834133954e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,24.991809844970703,60.0,-23.436506271362305,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065795898437,0.0,0.0,9.462930029258132e-05,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.964920172933488e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,7.360057497862726e-05,289.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.964922355720772e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004726925981231,288.9376220703125,294.1499938964844,252.8999938964844,252.19419860839844,253.93136596679688,252.97218322753903,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,24.99180030822754,60.0,-23.44173240661621,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.464294271310791e-05,290.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,9.966356446966528e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,7.361118332482874e-05,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.966359357349576e-05,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0004727607301902,288.9296875,294.1499938964844,252.88999938964844,252.1852264404297,253.92205810546875,252.9619140625,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084111709147,6.847619360428325e-09,0.0010084043024107,-0.0169916879385709,0.0,0.0,0.0,24.991792678833008,60.0,-23.446590423583984,-0.0,-6.933218088533978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.466723713558169e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.968914673663676e-05,289.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699890136719,0.0,0.0,7.363007898675278e-05,289.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.267578125,0.0,0.0,9.96891758404672e-05,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0004728820931632,288.9137878417969,294.1499938964844,252.8699951171875,252.16729736328125,253.9034423828125,252.9413909912109,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,24.991777420043945,60.0,-23.45554542541504,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.466723713558169e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.968914673663676e-05,289.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699890136719,0.0,0.0,7.363007898675278e-05,289.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.267578125,0.0,0.0,9.96891758404672e-05,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0004728820931632,288.9137878417969,294.1499938964844,252.8699951171875,252.16729736328125,253.9034423828125,252.9413909912109,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,24.991777420043945,60.0,-23.45554542541504,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,9.468760254094376e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.971059625968336e-05,289.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,7.364591874647886e-05,289.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.971062536351384e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0004729838401544,288.8978881835937,294.1499938964844,252.8500061035156,252.1493530273437,253.88479614257807,252.92092895507807,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,24.99176406860352,60.0,-23.463354110717773,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,9.468760254094376e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,9.971059625968336e-05,289.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,7.364591874647886e-05,289.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.971062536351384e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0004729838401544,288.8978881835937,294.1499938964844,252.8500061035156,252.1493530273437,253.88479614257807,252.92092895507807,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,24.99176406860352,60.0,-23.463354110717773,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.47054722928442e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.972941188607364e-05,289.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.365981582552195e-05,289.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,9.972943371394648e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872619628906,0.0,0.0,0.0004730731016024,288.8819580078125,294.1499938964844,252.8300018310547,252.13140869140625,253.8661193847656,252.9005126953125,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,24.99175453186035,60.0,-23.470348358154297,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.47054722928442e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783508300781,0.0,0.0,9.972941188607364e-05,289.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.365981582552195e-05,289.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,9.972943371394648e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872619628906,0.0,0.0,0.0004730731016024,288.8819580078125,294.1499938964844,252.8300018310547,252.13140869140625,253.8661193847656,252.9005126953125,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,24.99175453186035,60.0,-23.470348358154297,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,9.47215739870444e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,9.974637214327232e-05,289.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,7.367233774857596e-05,289.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,9.974639397114517e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,0.0004731535445898,288.8659973144531,294.1499938964844,252.8099975585937,252.1134490966797,253.847412109375,252.8801422119141,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,24.991743087768555,60.0,-23.47686004638672,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354736328125,0.0,0.0,9.47215739870444e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,9.974637214327232e-05,289.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,7.367233774857596e-05,289.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,9.974639397114517e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,0.0004731535445898,288.8659973144531,294.1499938964844,252.8099975585937,252.1134490966797,253.847412109375,252.8801422119141,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,24.991743087768555,60.0,-23.47686004638672,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.472890815231948e-05,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,9.975409193430096e-05,289.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,7.367804209934548e-05,289.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,9.97541137621738e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,0.0004731901572085,288.8580322265625,294.1499938964844,252.8000030517578,252.10446166992188,253.83804321289065,252.86997985839844,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,24.99173927307129,60.0,-23.479909896850582,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.473595855524763e-05,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,9.976151341106744e-05,289.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,7.368352817138657e-05,289.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,9.976154251489788e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25469970703125,0.0,0.0,0.0004732254019472,288.8500366210937,294.1499938964844,252.7899932861328,252.09548950195312,253.82867431640625,252.8598175048828,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,24.991735458374023,60.0,-23.48287010192871,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.474920807406306e-05,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,9.977546869777144e-05,289.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,7.369383092736825e-05,289.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893920898437,0.0,0.0,9.977549052564429e-05,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0004732915840577,288.8340759277344,294.1499938964844,252.7700042724609,252.07752990722656,253.80992126464844,252.83950805664065,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,24.99172782897949,60.0,-23.488550186157227,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.474920807406306e-05,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,9.977546869777144e-05,289.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,7.369383092736825e-05,289.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893920898437,0.0,0.0,9.977549052564429e-05,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0004732915840577,288.8340759277344,294.1499938964844,252.7700042724609,252.07752990722656,253.80992126464844,252.83950805664065,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,24.99172782897949,60.0,-23.488550186157227,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.476181730860844e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.978874732041731e-05,289.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,7.370363891823217e-05,289.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.978877642424776e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,0.0004733545938506,288.81805419921875,294.1499938964844,252.75,252.0595703125,253.7911376953125,252.8192443847656,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,24.991718292236328,60.0,-23.494001388549805,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,9.476181730860844e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.978874732041731e-05,289.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,7.370363891823217e-05,289.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.978877642424776e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,0.0004733545938506,288.81805419921875,294.1499938964844,252.75,252.0595703125,253.7911376953125,252.8192443847656,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,24.991718292236328,60.0,-23.494001388549805,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.47742591961287e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,9.980185132008046e-05,289.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,7.371331594185904e-05,289.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.98018731479533e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,0.0004734167305286,288.80206298828125,294.1499938964844,252.72999572753903,252.04161071777344,253.7723388671875,252.7989959716797,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,24.9917106628418,60.0,-23.49934196472168,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.47742591961287e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,9.980185132008046e-05,289.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,7.371331594185904e-05,289.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,9.98018731479533e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,0.0004734167305286,288.80206298828125,294.1499938964844,252.72999572753903,252.04161071777344,253.7723388671875,252.7989959716797,286.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,24.9917106628418,60.0,-23.49934196472168,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.478697757003828e-05,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.981524635804816e-05,289.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,7.372321124421433e-05,289.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.9815268185921e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,0.0004734802641905,288.7860412597656,294.1499938964844,252.7100067138672,252.023666381836,253.7535095214844,252.77877807617188,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,24.991703033447266,60.0,-23.504688262939453,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.478697757003828e-05,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.981524635804816e-05,289.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,7.372321124421433e-05,289.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.9815268185921e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,0.0004734802641905,288.7860412597656,294.1499938964844,252.7100067138672,252.023666381836,253.7535095214844,252.77877807617188,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,24.991703033447266,60.0,-23.504688262939453,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,9.47935477597639e-05,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.982215851778165e-05,289.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,7.372831896645948e-05,289.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,9.982218034565447e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0004735130642075,288.77801513671875,294.1499938964844,252.6999969482422,252.0146942138672,253.7440795898437,252.76866149902344,286.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,24.99169921875,60.0,-23.50739288330078,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,9.480032895226032e-05,290.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,9.982930350815876e-05,289.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,7.373359403572977e-05,289.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265563964844,0.0,0.0,9.982932533603162e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,0.0004735469701699,288.7699890136719,294.1499938964844,252.69000244140625,252.00572204589844,253.73464965820312,252.7585601806641,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,24.99169540405273,60.0,-23.5101375579834,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,9.481464803684504e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,9.984437929233536e-05,289.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.374473352683708e-05,289.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,9.98444011202082e-05,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0004736184782814,288.7539367675781,294.1499938964844,252.6699981689453,251.98780822753903,253.7157745361328,252.7383575439453,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,24.99168586730957,60.0,-23.51577949523925,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,9.481464803684504e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,9.984437929233536e-05,289.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.374473352683708e-05,289.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,9.98444011202082e-05,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0004736184782814,288.7539367675781,294.1499938964844,252.6699981689453,251.98780822753903,253.7157745361328,252.7383575439453,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,24.99168586730957,60.0,-23.51577949523925,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,9.48300294112414e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.986058284994216e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,7.37566952011548e-05,289.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.9860604677815e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0004736953414976,288.73785400390625,294.1499938964844,252.6499938964844,251.9698944091797,253.69688415527344,252.7181396484375,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,24.991676330566406,60.0,-23.52165985107422,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,9.48300294112414e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.986058284994216e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,7.37566952011548e-05,289.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,9.9860604677815e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,0.0004736953414976,288.73785400390625,294.1499938964844,252.6499938964844,251.9698944091797,253.69688415527344,252.7181396484375,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,24.991676330566406,60.0,-23.52165985107422,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,9.48466476984322e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.987807425204664e-05,289.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,7.376961730187759e-05,289.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.987809607991947e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0004737783165182,288.7217712402344,294.1499938964844,252.6300048828125,251.9519958496093,253.677963256836,252.69793701171875,286.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,24.99166679382324,60.0,-23.52782249450684,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,9.48466476984322e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.987807425204664e-05,289.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,7.376961730187759e-05,289.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.987809607991947e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0004737783165182,288.7217712402344,294.1499938964844,252.6300048828125,251.9519958496093,253.677963256836,252.69793701171875,286.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,24.99166679382324,60.0,-23.52782249450684,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.486453927820548e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,9.989691898226738e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,7.378353620879352e-05,289.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,9.989694081014022e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0004738677234854,288.7056579589844,294.1499938964844,252.6100006103516,251.9341278076172,253.6590118408203,252.6777191162109,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,24.991655349731445,60.0,-23.53428840637207,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.486453927820548e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,9.989691898226738e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,7.378353620879352e-05,289.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,9.989694081014022e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0004738677234854,288.7056579589844,294.1499938964844,252.6100006103516,251.9341278076172,253.6590118408203,252.6777191162109,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,24.991655349731445,60.0,-23.53428840637207,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,9.487399802310392e-05,290.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,9.99068797682412e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,7.379089220194146e-05,289.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,9.990690159611404e-05,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0004739149881061,288.6976013183594,294.1499938964844,252.6000061035156,251.9252014160156,253.6495361328125,252.6676025390625,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,24.991649627685547,60.0,-23.537647247314453,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.488384239375593e-05,290.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,9.99172480078414e-05,289.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,7.379854650935158e-05,289.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,9.991726983571424e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.0004739641444757,288.6895446777344,294.1499938964844,252.58999633789065,251.91629028320312,253.6400451660156,252.65750122070312,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,24.99164390563965,60.0,-23.54109001159668,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.49047680478543e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.993927960749716e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,7.381482282653451e-05,289.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,9.993930143537e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,0.0004740686563309,288.6734313964844,294.1499938964844,252.57000732421875,251.89846801757807,253.62106323242188,252.63726806640625,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,24.99163055419922,60.0,-23.54825592041016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.49047680478543e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.993927960749716e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,7.381482282653451e-05,289.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,9.993930143537e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,0.0004740686563309,288.6734313964844,294.1499938964844,252.57000732421875,251.89846801757807,253.62106323242188,252.63726806640625,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,24.99163055419922,60.0,-23.54825592041016,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,9.492772369412704e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,9.996345033869149e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,7.383267802651972e-05,289.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.996347216656432e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0004741833254229,288.65728759765625,294.1499938964844,252.5500030517578,251.8806610107422,253.60205078125,252.6170196533203,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,24.99161720275879,60.0,-23.555871963500977,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,9.492772369412704e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,9.996345033869149e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,7.383267802651972e-05,289.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.996347216656432e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0004741833254229,288.65728759765625,294.1499938964844,252.5500030517578,251.8806610107422,253.60205078125,252.6170196533203,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,24.99161720275879,60.0,-23.555871963500977,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.495403355685994e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,9.99911644612439e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020751953125,0.0,0.0,7.385314529528841e-05,289.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,9.999118628911674e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0004743147874251,288.64111328125,294.1499938964844,252.5303192138672,251.8632354736328,253.58302307128903,252.59678649902344,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,24.991600036621094,60.0,-23.56403350830078,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.495403355685994e-05,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,9.99911644612439e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0020751953125,0.0,0.0,7.385314529528841e-05,289.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,9.999118628911674e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,0.0004743147874251,288.64111328125,294.1499938964844,252.5303192138672,251.8632354736328,253.58302307128903,252.59678649902344,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,24.991600036621094,60.0,-23.56403350830078,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
