time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532980,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.498518920736387e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0001000239644781,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.387736695818603e-05,289.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.000100023986306,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004744703765027,288.6249389648437,294.1499938964844,252.5112762451172,251.84646606445312,253.56398010253903,252.5767364501953,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,24.99158096313477,60.0,-23.572900772094727,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.498518920736387e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0001000239644781,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,7.387736695818603e-05,289.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.000100023986306,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004744703765027,288.6249389648437,294.1499938964844,252.5112762451172,251.84646606445312,253.56398010253903,252.5767364501953,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,24.99158096313477,60.0,-23.572900772094727,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.500242595095187e-05,290.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,0.0001000421179924,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,7.389077654806897e-05,289.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,0.0001000421398202,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,0.0004745565238408,288.6168518066406,294.1499938964844,252.50196838378903,251.8383026123047,253.5544586181641,252.56678771972656,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,24.9915714263916,60.0,-23.57759666442871,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,9.502113243797794e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,0.0001000618212856,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,7.390532846329734e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,0.0001000618431135,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0004746499762404,288.6087646484375,294.1499938964844,252.4927978515625,251.830307006836,253.54493713378903,252.55691528320312,286.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,24.99155807495117,60.0,-23.5825138092041,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.506212518317624e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001001049895421,289.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,7.393721170956269e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.000100105004094,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,0.0004748547216877,288.592529296875,294.1499938964844,252.474853515625,251.8147125244141,253.52590942382807,252.53738403320312,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,24.991533279418945,60.0,-23.59294509887696,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,9.506212518317624e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859313964844,0.0,0.0,0.0001001049895421,289.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,7.393721170956269e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524841308594,0.0,0.0,0.000100105004094,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,0.0004748547216877,288.592529296875,294.1499938964844,252.474853515625,251.8147125244141,253.52590942382807,252.53738403320312,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,24.991533279418945,60.0,-23.59294509887696,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.510848758509384e-05,290.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,0.0001001538112177,289.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,7.397327135549858e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0001001538257696,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0004750863008666,288.5763244628906,294.1499938964844,252.45741271972656,251.79962158203125,253.50689697265625,252.51821899414065,286.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,24.991504669189453,60.0,-23.60433959960937,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.510848758509384e-05,290.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,0.0001001538112177,289.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,7.397327135549858e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0001001538257696,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0004750863008666,288.5763244628906,294.1499938964844,252.45741271972656,251.79962158203125,253.50689697265625,252.51821899414065,286.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,24.991504669189453,60.0,-23.60433959960937,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,9.516000864095986e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001002080607577,289.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.40133473300375e-05,289.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,0.0001002080825855,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0004753436951432,288.56005859375,294.1499938964844,252.44039916992188,251.78501892089844,253.48789978027344,252.4994354248047,286.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,24.99147224426269,60.0,-23.6167049407959,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93218994140625,0.0,0.0,9.516000864095986e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001002080607577,289.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.40133473300375e-05,289.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,0.0001002080825855,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0004753436951432,288.56005859375,294.1499938964844,252.44039916992188,251.78501892089844,253.48789978027344,252.4994354248047,286.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,24.99147224426269,60.0,-23.6167049407959,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,9.521639731246978e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001002674471237,289.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,7.40572068025358e-05,289.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046325683594,0.0,0.0,0.0001002674689516,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0004756253620143,288.5437927246094,294.1499938964844,252.42379760742188,251.7708435058593,253.46893310546875,252.48101806640625,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,24.991437911987305,60.0,-23.63002014160156,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,9.521639731246978e-05,290.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001002674471237,289.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,7.40572068025358e-05,289.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046325683594,0.0,0.0,0.0001002674689516,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0004756253620143,288.5437927246094,294.1499938964844,252.42379760742188,251.7708435058593,253.46893310546875,252.48101806640625,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,24.991437911987305,60.0,-23.63002014160156,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.524632332613692e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,0.0001002989592961,289.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,7.408047531498596e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966369628906,0.0,0.0,0.000100298981124,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,0.0004757748683914,288.5356750488281,294.1499938964844,252.4156188964844,251.76388549804688,253.45947265625,252.4719696044922,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,24.99142074584961,60.0,-23.63703346252441,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,9.527717338642104e-05,290.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.0001003314464469,289.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,7.410447142319754e-05,289.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886413574219,0.0,0.0,0.0001003314609988,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,0.0004759289440698,288.52752685546875,294.1499938964844,252.4075469970703,251.75701904296875,253.45001220703125,252.46299743652344,286.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151682654395,7.637751764377754e-09,0.0010151605820283,-0.0190612077713012,0.0,0.0,0.0,24.99140167236328,60.0,-23.64424514770508,-0.0,-7.026445558722116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,9.534152195556088e-05,290.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0001003992074402,289.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744201660156,0.0,0.0,7.41545227356255e-05,289.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.000100399229268,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004762503958772,288.5111999511719,294.1499938964844,252.3916015625,251.74354553222656,253.43112182617188,252.44534301757807,286.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158538352698,7.717923189431986e-09,0.0010158461518585,-0.0192711818963289,0.0,0.0,0.0,24.991361618041992,60.0,-23.659198760986328,-0.0,-7.035939830757344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,9.534152195556088e-05,290.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.904052734375,0.0,0.0,0.0001003992074402,289.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744201660156,0.0,0.0,7.41545227356255e-05,289.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.000100399229268,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91070556640625,0.0,0.0,0.0004762503958772,288.5111999511719,294.1499938964844,252.3916015625,251.74354553222656,253.43112182617188,252.44534301757807,286.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158538352698,7.717923189431986e-09,0.0010158461518585,-0.0192711818963289,0.0,0.0,0.0,24.991361618041992,60.0,-23.659198760986328,-0.0,-7.035939830757344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,9.54085189732723e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001004697551252,289.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,7.420662586810067e-05,289.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001004697696771,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0004765850317198,288.494873046875,294.1499938964844,252.3759307861328,251.7303466796875,253.4122772216797,252.4280242919922,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165675776079,7.801386203709626e-09,0.0010165597777813,-0.0194897726178169,0.0,0.0,0.0,24.99131965637207,60.0,-23.674728393554688,-0.0,-7.045831296181859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,9.54085189732723e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001004697551252,289.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,7.420662586810067e-05,289.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001004697696771,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0004765850317198,288.494873046875,294.1499938964844,252.3759307861328,251.7303466796875,253.4122772216797,252.4280242919922,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165675776079,7.801386203709626e-09,0.0010165597777813,-0.0194897726178169,0.0,0.0,0.0,24.99131965637207,60.0,-23.674728393554688,-0.0,-7.045831296181859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,9.547706576995552e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001005419399007,289.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,7.425994408549741e-05,289.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.0001005419617285,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,0.000476927467389,288.478515625,294.1499938964844,252.3604736328125,251.7173767089844,253.3934783935547,252.4110412597656,286.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679166419115e-09,0.0010172900510951,-0.0197134464979171,0.0,0.0,0.0,24.99127769470215,60.0,-23.690614700317383,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,9.547706576995552e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.0001005419399007,289.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,7.425994408549741e-05,289.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.0001005419617285,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,0.000476927467389,288.478515625,294.1499938964844,252.3604736328125,251.7173767089844,253.3934783935547,252.4110412597656,286.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679166419115e-09,0.0010172900510951,-0.0197134464979171,0.0,0.0,0.0,24.99127769470215,60.0,-23.690614700317383,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,9.554599091643468e-05,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0001006145248538,289.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,7.431355334119871e-05,289.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,0.0001006145394057,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,0.0004772717657033,288.462158203125,294.1499938964844,252.3451995849609,251.70458984375,253.37472534179688,252.39431762695312,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,24.991235733032227,60.0,-23.70661163330078,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,9.554599091643468e-05,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0001006145248538,289.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,7.431355334119871e-05,289.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,0.0001006145394057,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,0.0004772717657033,288.462158203125,294.1499938964844,252.3451995849609,251.70458984375,253.37472534179688,252.39431762695312,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,24.991235733032227,60.0,-23.70661163330078,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,9.558014426147564e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,0.0001006504826364,289.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,7.434011058649048e-05,289.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81646728515625,0.0,0.0,0.0001006505044642,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,0.0004774423432536,288.4539794921875,294.1499938964844,252.33761596679688,251.69825744628903,253.3653717041016,252.3860626220703,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,24.99121284484864,60.0,-23.71455955505371,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190002441406,0.0,0.0,9.561370825394988e-05,290.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0001006858292385,289.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,7.436621672241017e-05,289.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,0.0001006858437904,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,0.0004776100104209,288.4457702636719,294.1499938964844,252.3300628662109,251.6919403076172,253.3560333251953,252.3778839111328,286.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,24.991193771362305,60.0,-23.722396850585938,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,9.5677787612658e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001007533064694,289.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,7.441605703206733e-05,289.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.0001007533282972,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,0.0004779300943482,288.4293518066406,294.1499938964844,252.31500244140625,251.67938232421875,253.33737182617188,252.3616638183593,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,24.991153717041016,60.0,-23.73755645751953,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,9.5677787612658e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001007533064694,289.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,7.441605703206733e-05,289.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,0.0001007533282972,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,0.0004779300943482,288.4293518066406,294.1499938964844,252.31500244140625,251.67938232421875,253.33737182617188,252.3616638183593,286.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,24.991153717041016,60.0,-23.73755645751953,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.573448915034533e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.0,0.0,0.0001008130202535,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,7.44601566111669e-05,289.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0001008130348054,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0004782133328262,288.4129333496094,294.1499938964844,252.3000030517578,251.6668701171875,253.3187866210937,252.34567260742188,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533616244792,0.0,0.0,0.0,24.991117477416992,60.0,-23.75117301940918,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,9.573448915034533e-05,290.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.0,0.0,0.0001008130202535,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777709960937,0.0,0.0,7.44601566111669e-05,289.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0001008130348054,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0004782133328262,288.4129333496094,294.1499938964844,252.3000030517578,251.6668701171875,253.3187866210937,252.34567260742188,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533616244792,0.0,0.0,0.0,24.991117477416992,60.0,-23.75117301940918,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.57831580308266e-05,290.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,0.000100864264823,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,7.449801341863349e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,0.0001008642866509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0004784564662259,288.396484375,294.1499938964844,252.2849884033203,251.65435791015625,253.3002471923828,252.329833984375,286.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,24.9910888671875,60.0,-23.763090133666992,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.57831580308266e-05,290.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,0.000100864264823,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,7.449801341863349e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.760009765625,0.0,0.0,0.0001008642866509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0004784564662259,288.396484375,294.1499938964844,252.2849884033203,251.65435791015625,253.3002471923828,252.329833984375,286.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139062295177e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,24.9910888671875,60.0,-23.763090133666992,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,9.582196071278304e-05,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721862792969,0.0,0.0,0.0001009051266009,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.0,7.452819409081712e-05,289.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,0.0001009051484288,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0004786502977367,288.3800048828125,294.1499938964844,252.2699432373047,251.64178466796875,253.28176879882807,252.3141326904297,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,24.99106407165528,60.0,-23.77288818359375,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,9.582196071278304e-05,290.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721862792969,0.0,0.0,0.0001009051266009,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.0,7.452819409081712e-05,289.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,0.0001009051484288,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781982421875,0.0,0.0,0.0004786502977367,288.3800048828125,294.1499938964844,252.2699432373047,251.64178466796875,253.28176879882807,252.3141326904297,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,24.99106407165528,60.0,-23.77288818359375,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,9.58366072154604e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.763916015625,0.0,0.0,0.0001009205516311,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,7.453958824044093e-05,289.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357482910156,0.0,0.0,0.000100920573459,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,0.0004787234647665,288.37176513671875,294.1499938964844,252.26239013671875,251.63546752929688,253.2725524902344,252.3063201904297,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211205808445,-0.0208865460008382,0.0,0.0,0.0,24.99105453491211,60.0,-23.77656555175781,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.58493837970309e-05,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.0001009340048767,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,7.45495199225843e-05,289.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,0.0001009340194286,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615966796875,0.0,0.0,0.0004787872603628,288.363525390625,294.1499938964844,252.2548065185547,251.62911987304688,253.26333618164065,252.2985382080078,286.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,24.99104690551757,60.0,-23.77978134155273,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,9.586592204868792e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391052246094,0.0,0.0,0.0001009514235192,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,7.456238381564617e-05,289.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7114562988281,0.0,0.0,0.0001009514380712,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004788698861375,288.3470458984375,294.1499938964844,252.23953247070312,251.6163024902344,253.2449645996093,252.2830047607422,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,24.99103736877441,60.0,-23.78421401977539,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,9.586592204868792e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391052246094,0.0,0.0,0.0001009514235192,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129821777344,0.0,0.0,7.456238381564617e-05,289.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7114562988281,0.0,0.0,0.0001009514380712,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004788698861375,288.3470458984375,294.1499938964844,252.23953247070312,251.6163024902344,253.2449645996093,252.2830047607422,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,24.99103736877441,60.0,-23.78421401977539,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,9.587222302798182e-05,290.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,0.0001009580591926,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,7.456728781107813e-05,289.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001009580810205,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.000478901376482,288.3305358886719,294.1499938964844,252.2240753173828,251.6032867431641,253.2266387939453,252.2675018310547,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,24.99103355407715,60.0,-23.78614044189453,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,9.587222302798182e-05,290.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,0.0001009580591926,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69677734375,0.0,0.0,7.456728781107813e-05,289.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001009580810205,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.000478901376482,288.3305358886719,294.1499938964844,252.2240753173828,251.6032867431641,253.2266387939453,252.2675018310547,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,24.99103355407715,60.0,-23.78614044189453,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,9.58685195655562e-05,290.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.0001009541592793,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,7.456440653186291e-05,289.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67901611328125,0.0,0.0,0.0001009541738312,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0004788828664459,288.31402587890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2083740234375,252.251953125,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,24.99103546142578,60.0,-23.785524368286133,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
