time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535320,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,9.58685195655562e-05,290.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.0001009541592793,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805114746094,0.0,0.0,7.456440653186291e-05,289.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67901611328125,0.0,0.0,0.0001009541738312,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0004788828664459,288.31402587890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2083740234375,252.251953125,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906473755836,0.0,0.0,0.0,24.99103546142578,60.0,-23.785524368286133,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,9.585746738594024e-05,290.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001009425250231,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.455581362592056e-05,289.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.000100942539575,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950378417969,0.0,0.0,0.0004788276855833,288.2975158691406,294.1499938964844,252.1924591064453,251.5764923095703,253.19015502929688,252.23635864257807,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,24.991043090820312,60.0,-23.783111572265625,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,9.585746738594024e-05,290.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001009425250231,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642761230469,0.0,0.0,7.455581362592056e-05,289.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.000100942539575,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6950378417969,0.0,0.0,0.0004788276855833,288.2975158691406,294.1499938964844,252.1924591064453,251.5764923095703,253.19015502929688,252.23635864257807,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,24.991043090820312,60.0,-23.783111572265625,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640625,0.0,0.0,9.584926738170908e-05,290.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001009338884614,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,7.454943261109293e-05,289.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.0001009339030133,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,0.00047878670739,288.28924560546875,294.1499938964844,252.1843719482422,251.5695953369141,253.18104553222656,252.2285003662109,286.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,24.99104690551757,60.0,-23.78124618530273,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,9.583956125425176e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728515625,0.0,0.0,0.0001009236657409,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,7.454188744304702e-05,289.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,0.0001009236875688,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0004787382495123,288.281005859375,294.1499938964844,252.1762084960937,251.56260681152344,253.1719665527344,252.2206268310547,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,24.99105262756348,60.0,-23.77899932861328,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.581666381563993e-05,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,0.0001008995532174,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,7.45240758988075e-05,289.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,0.0001008995677693,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,0.0004786238423548,288.26446533203125,294.1499938964844,252.1596069335937,251.54833984375,253.15380859375,252.2047119140625,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,24.99106788635254,60.0,-23.773666381835938,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.581666381563993e-05,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,0.0001008995532174,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317749023437,0.0,0.0,7.45240758988075e-05,289.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,0.0001008995677693,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617736816406,0.0,0.0,0.0004786238423548,288.26446533203125,294.1499938964844,252.1596069335937,251.54833984375,253.15380859375,252.2047119140625,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,24.99106788635254,60.0,-23.773666381835938,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,9.57906449912116e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,0.000100872151961,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.450383418472484e-05,289.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,0.0001008721665129,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,0.0004784938937518,288.2479553222656,294.1499938964844,252.14259338378903,251.5336456298828,253.1356811523437,252.18858337402344,286.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,24.9910831451416,60.0,-23.767560958862305,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,9.57906449912116e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,0.000100872151961,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.450383418472484e-05,289.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,0.0001008721665129,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,0.0004784938937518,288.2479553222656,294.1499938964844,252.14259338378903,251.5336456298828,253.1356811523437,252.18858337402344,286.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,24.9910831451416,60.0,-23.767560958862305,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,9.576328739058226e-05,290.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0001008433464448,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992431640625,0.0,0.0,7.448255928466097e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0001008433609968,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62847900390625,0.0,0.0,0.0004783572512678,288.2314147949219,294.1499938964844,252.1251373291016,251.5184631347656,253.1175842285156,252.1721649169922,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,24.991100311279297,60.0,-23.761173248291016,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,9.576328739058226e-05,290.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0001008433464448,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992431640625,0.0,0.0,7.448255928466097e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0001008433609968,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62847900390625,0.0,0.0,0.0004783572512678,288.2314147949219,294.1499938964844,252.1251373291016,251.5184631347656,253.1175842285156,252.1721649169922,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,24.991100311279297,60.0,-23.761173248291016,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,9.57362717599608e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001008148974506,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,7.44615463190712e-05,289.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.0001008149120025,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,0.000478222296806,288.21490478515625,294.1499938964844,252.1071929931641,251.5027618408203,253.0994873046875,252.15542602539065,286.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,24.991117477416992,60.0,-23.754945755004883,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,9.57362717599608e-05,290.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001008148974506,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,7.44615463190712e-05,289.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.0001008149120025,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6118469238281,0.0,0.0,0.000478222296806,288.21490478515625,294.1499938964844,252.1071929931641,251.5027618408203,253.0994873046875,252.15542602539065,286.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,24.991117477416992,60.0,-23.754945755004883,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,9.572340059094132e-05,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982666015625,0.0,0.0,0.0001008013423415,289.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,7.445153460139409e-05,289.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001008013568934,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,0.0004781580064445,288.2066345214844,294.1499938964844,252.09803771972656,251.49468994140625,253.09043884277344,252.1469116210937,286.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,24.991125106811523,60.0,-23.75203895568848,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740966796875,0.0,0.0,9.571131522534416e-05,290.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,0.0001007886166917,289.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,7.444214134011418e-05,289.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,0.0001007886312436,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.0004780976451002,288.1983642578125,294.1499938964844,252.08872985839844,251.4864654541016,253.08140563964844,252.13829040527344,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,24.99113273620605,60.0,-23.749351501464844,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577087402344,0.0,0.0,9.56901567406021e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.0001007663377095,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504150390625,0.0,0.0,7.44256831239909e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.549072265625,0.0,0.0,0.0001007663522614,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785827636719,0.0,0.0,0.0004779919399879,288.18182373046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06329345703125,252.1207275390625,286.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,24.991146087646484,60.0,-23.744850158691406,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577087402344,0.0,0.0,9.56901567406021e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.0001007663377095,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504150390625,0.0,0.0,7.44256831239909e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.549072265625,0.0,0.0,0.0001007663522614,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785827636719,0.0,0.0,0.0004779919399879,288.18182373046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06329345703125,252.1207275390625,286.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,24.991146087646484,60.0,-23.744850158691406,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,9.567380038788542e-05,289.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,0.0001007491155178,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,7.441295747412369e-05,289.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328063964844,0.0,0.0,0.0001007491300697,290.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619201660156,0.0,0.0,0.0004779102455358,288.165283203125,294.1499938964844,252.0500030517578,251.4519958496093,253.045166015625,252.1027069091797,286.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131869400074265e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,24.99115562438965,60.0,-23.7417106628418,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,9.567380038788542e-05,289.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,0.0001007491155178,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,7.441295747412369e-05,289.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328063964844,0.0,0.0,0.0001007491300697,290.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619201660156,0.0,0.0,0.0004779102455358,288.165283203125,294.1499938964844,252.0500030517578,251.4519958496093,253.045166015625,252.1027069091797,286.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131869400074265e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,24.99115562438965,60.0,-23.7417106628418,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.565669461153448e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,0.0001007311002467,289.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,7.439964974764735e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,0.0001007311147986,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0004778247966896,288.14874267578125,294.1499938964844,252.0287628173828,251.43280029296875,253.02700805664065,252.0839233398437,286.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,24.991167068481445,60.0,-23.73994445800781,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.565669461153448e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,0.0001007311002467,289.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,7.439964974764735e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,0.0001007311147986,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0004778247966896,288.14874267578125,294.1499938964844,252.0287628173828,251.43280029296875,253.02700805664065,252.0839233398437,286.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,24.991167068481445,60.0,-23.73994445800781,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,9.563330968376248e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,0.0001007064784062,289.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,7.43814671295695e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.500244140625,0.0,0.0,0.0001007064929581,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.000477708003018,288.1321716308594,294.1499938964844,252.00515747070312,251.41114807128903,253.0087738037109,252.064208984375,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,24.991180419921875,60.0,-23.73859405517578,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085754394531,0.0,0.0,9.563330968376248e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,0.0001007064784062,289.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,7.43814671295695e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.500244140625,0.0,0.0,0.0001007064929581,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.000477708003018,288.1321716308594,294.1499938964844,252.00515747070312,251.41114807128903,253.0087738037109,252.064208984375,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,24.991180419921875,60.0,-23.73859405517578,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,9.561928163748236e-05,289.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5154113769531,0.0,0.0,0.0001006917009362,289.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,7.437055319314823e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921264648437,0.0,0.0,0.0001006917154882,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,0.0004776378918904,288.1239013671875,294.1499938964844,251.9925079345703,251.3994598388672,252.9996032714844,252.05377197265625,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,24.99118995666504,60.0,-23.737966537475582,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,9.560382750350982e-05,289.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071105957031,0.0,0.0,0.000100675431895,289.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,7.435854058712721e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001006754464469,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51202392578125,0.0,0.0,0.0004775607376359,288.1156311035156,294.1499938964844,251.9793243408203,251.38720703125,252.9904022216797,252.0429534912109,286.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.0201269593089818,0.0,0.0,0.0,24.991199493408203,60.0,-23.737361907958984,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.55690848059021e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.0001006388411042,289.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,7.433151040459052e-05,289.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,0.0001006388556561,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,0.000477387162391,288.0990905761719,294.1499938964844,251.951400756836,251.36111450195312,252.97189331054688,252.02020263671875,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,24.991220474243164,60.0,-23.73623275756836,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,9.55690848059021e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,0.0001006388411042,289.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,7.433151040459052e-05,289.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,0.0001006388556561,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,0.000477387162391,288.0990905761719,294.1499938964844,251.951400756836,251.36111450195312,252.97189331054688,252.02020263671875,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,24.991220474243164,60.0,-23.73623275756836,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,9.55293362494558e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,0.000100596989796,289.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,7.430059486068785e-05,289.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,0.0001005969970719,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,0.0004771886451635,288.08251953125,294.1499938964844,251.9215240478516,251.3330078125,252.95318603515625,251.9956817626953,286.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951871161537838e-09,0.0010178468655794,-0.0198838859796524,0.0,0.0,0.0,24.99124526977539,60.0,-23.73525619506836,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,9.55293362494558e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,0.000100596989796,289.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,7.430059486068785e-05,289.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,0.0001005969970719,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,0.0004771886451635,288.08251953125,294.1499938964844,251.9215240478516,251.3330078125,252.95318603515625,251.9956817626953,286.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951871161537838e-09,0.0010178468655794,-0.0198838859796524,0.0,0.0,0.0,24.99124526977539,60.0,-23.73525619506836,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,9.548559319227934e-05,289.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.0001005509257083,289.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,7.426657975884154e-05,289.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0001005509402602,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0004769701336044,288.06597900390625,294.1499938964844,251.88983154296875,251.30303955078125,252.9342803955078,251.9696502685547,286.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,24.99127197265625,60.0,-23.734424591064453,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,9.548559319227934e-05,289.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.0001005509257083,289.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,7.426657975884154e-05,289.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0001005509402602,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,0.0004769701336044,288.06597900390625,294.1499938964844,251.88983154296875,251.30303955078125,252.9342803955078,251.9696502685547,286.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,24.99127197265625,60.0,-23.734424591064453,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,9.54376082518138e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0001005003941827,289.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,7.422925409628078e-05,289.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,0.0001005004087346,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,0.0004767304344568,288.0494384765625,294.1499938964844,251.85646057128903,251.27134704589844,252.9151153564453,251.94175720214844,286.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,24.99130249023437,60.0,-23.73379898071289,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,9.54376082518138e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,0.0001005003941827,289.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,7.422925409628078e-05,289.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,0.0001005004087346,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,0.0004767304344568,288.0494384765625,294.1499938964844,251.85646057128903,251.27134704589844,252.9151153564453,251.94175720214844,286.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,24.99130249023437,60.0,-23.73379898071289,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.541256440570578e-05,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0001004740188363,289.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41192626953125,0.0,0.0,7.420977635774761e-05,289.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,0.0001004740333883,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,0.0004766053170897,288.0411682128906,294.1499938964844,251.8392028808593,251.25489807128903,252.9054412841797,251.92730712890625,286.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,24.99131774902344,60.0,-23.733539581298828,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,9.53864655457437e-05,289.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,0.0001004465302685,289.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,7.418947643600404e-05,289.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,0.0001004465448204,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.000476474961033,288.03289794921875,294.1499938964844,251.82156372070312,251.2380828857422,252.89569091796875,251.91241455078125,286.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,24.9913330078125,60.0,-23.73333549499512,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,9.533217962598428e-05,289.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40771484375,0.0,0.0,0.0001003893703455,289.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,7.414725405396894e-05,289.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,0.0001003893848974,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0004762038006447,288.016357421875,294.1499938964844,251.7852783203125,251.2033843994141,252.87600708007807,251.8816070556641,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,24.99136734008789,60.0,-23.733051300048828,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,9.533217962598428e-05,289.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40771484375,0.0,0.0,0.0001003893703455,289.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,7.414725405396894e-05,289.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38629150390625,0.0,0.0,0.0001003893848974,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0004762038006447,288.016357421875,294.1499938964844,251.7852783203125,251.2033843994141,252.87600708007807,251.8816070556641,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,24.99136734008789,60.0,-23.733051300048828,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.527510701445864e-05,289.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0001003292709356,289.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,7.41028634365648e-05,289.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001003292782115,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,0.0004759186995215,287.99981689453125,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,285.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,24.99140167236328,60.0,-23.73295021057129,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.527510701445864e-05,289.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0001003292709356,289.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,7.41028634365648e-05,289.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,0.0001003292782115,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,0.0004759186995215,287.99981689453125,294.1499938964844,251.74774169921875,251.1674041748047,252.85601806640625,251.849365234375,285.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,24.99140167236328,60.0,-23.73295021057129,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
