time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537660,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.521571337245403e-05,289.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0001002667268039,289.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,7.405666838167235e-05,289.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,0.0001002667340799,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0004756220150738,287.9832763671875,294.1499938964844,251.70909118652344,251.1302947998047,252.8357086181641,251.81581115722656,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,24.991437911987305,60.0,-23.73302459716797,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,9.521571337245403e-05,289.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0001002667268039,289.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,7.405666838167235e-05,289.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537292480469,0.0,0.0,0.0001002667340799,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0004756220150738,287.9832763671875,294.1499938964844,251.70909118652344,251.1302947998047,252.8357086181641,251.81581115722656,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,24.991437911987305,60.0,-23.73302459716797,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,9.515439887763932e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.000100202159956,289.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,7.4008981755469e-05,289.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.000100202174508,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0004753157554659,287.9667358398437,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,285.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,24.99147605895996,60.0,-23.733272552490234,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,9.515439887763932e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.000100202159956,289.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,7.4008981755469e-05,289.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.000100202174508,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36248779296875,0.0,0.0,0.0004753157554659,287.9667358398437,294.1499938964844,251.6694793701172,251.09217834472656,252.8150787353516,251.7810516357422,285.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,24.99147605895996,60.0,-23.733272552490234,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33660888671875,0.0,0.0,9.512311225989832e-05,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,0.00010016921442,289.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,7.398464367724955e-05,289.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,0.0001001692289719,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,0.0004751594970002,287.95849609375,294.1499938964844,251.6493530273437,251.0727996826172,252.8046112060547,251.76319885253903,285.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445746685874611e-09,0.0010135191259905,-0.0185583271086215,0.0,0.0,0.0,24.99149513244629,60.0,-23.73347282409668,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.509158553555608e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,0.0001001360142254,289.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,7.396012370008975e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,0.0001001360287773,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34588623046875,0.0,0.0,0.0004750020161736,287.9502258300781,294.1499938964844,251.6290283203125,251.05322265625,252.7940673828125,251.74513244628903,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,24.99151611328125,60.0,-23.73370742797852,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.502770990366116e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.0001000687552732,289.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,7.391044346150011e-05,289.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,0.0001000687625491,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,0.0004746829508803,287.9337158203125,294.1499938964844,251.587890625,251.0135498046875,252.7727203369141,251.70828247070312,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470083236694,0.0,0.0,0.0,24.991554260253903,60.0,-23.73432731628418,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.502770990366116e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.0001000687552732,289.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,7.391044346150011e-05,289.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,0.0001000687625491,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,0.0004746829508803,287.9337158203125,294.1499938964844,251.587890625,251.0135498046875,252.7727203369141,251.70828247070312,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470083236694,0.0,0.0,0.0,24.991554260253903,60.0,-23.73432731628418,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,9.496327402302995e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,0.0001000008996925,289.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,7.386032666545361e-05,289.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,0.0001000009142444,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0004743610625155,287.9172058105469,294.1499938964844,251.5461883544922,250.97332763671875,252.75103759765625,251.670654296875,285.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,24.991594314575195,60.0,-23.73513603210449,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,9.496327402302995e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,0.0001000008996925,289.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,7.386032666545361e-05,289.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,0.0001000009142444,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0004743610625155,287.9172058105469,294.1499938964844,251.5461883544922,250.97332763671875,252.75103759765625,251.670654296875,285.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,24.991594314575195,60.0,-23.73513603210449,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.489870717516168e-05,289.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,9.993289859266952e-05,289.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,7.381010800600052e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,9.993291314458476e-05,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004740385338664,287.90069580078125,294.1499938964844,251.50408935546875,250.93267822265625,252.7289886474609,251.63229370117188,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,24.991634368896484,60.0,-23.73617172241211,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,9.489870717516168e-05,289.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,9.993289859266952e-05,289.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27349853515625,0.0,0.0,7.381010800600052e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,9.993291314458476e-05,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004740385338664,287.90069580078125,294.1499938964844,251.50408935546875,250.93267822265625,252.7289886474609,251.63229370117188,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,24.991634368896484,60.0,-23.73617172241211,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,9.483445319347084e-05,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,9.986523946281524e-05,289.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,7.376012945314869e-05,289.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.986524673877284e-05,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0004737175477202,287.8841857910156,294.1499938964844,251.4617156982422,250.8917694091797,252.70660400390625,251.59336853027344,285.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,24.991674423217773,60.0,-23.737428665161133,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,9.483445319347084e-05,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,9.986523946281524e-05,289.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,7.376012945314869e-05,289.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.986524673877284e-05,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,0.0004737175477202,287.8841857910156,294.1499938964844,251.4617156982422,250.8917694091797,252.70660400390625,251.59336853027344,285.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,24.991674423217773,60.0,-23.737428665161133,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.480260632699355e-05,289.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.983170457417144e-05,289.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,7.373536209343001e-05,289.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.983171912608668e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,0.0004735584952868,287.8759460449219,294.1499938964844,251.4404754638672,250.8712615966797,252.6952972412109,251.57373046875,285.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,24.9916934967041,60.0,-23.738157272338867,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,9.477104322286324e-05,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,9.979846072383224e-05,289.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,7.371081301243976e-05,289.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,9.979847527574748e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,0.0004734008107334,287.8677062988281,294.1499938964844,251.41921997070312,250.8507232666016,252.6838836669922,251.55398559570312,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,24.99171257019043,60.0,-23.738954544067383,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.470900113228709e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,9.97331299004145e-05,289.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,7.366255886154249e-05,289.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.973314445232973e-05,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004730909131467,287.8511962890625,294.1499938964844,251.3767242431641,250.8097076416016,252.6608123779297,251.51426696777344,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,24.99175262451172,60.0,-23.740772247314453,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.470900113228709e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,9.97331299004145e-05,289.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247009277344,0.0,0.0,7.366255886154249e-05,289.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.973314445232973e-05,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004730909131467,287.8511962890625,294.1499938964844,251.3767242431641,250.8097076416016,252.6608123779297,251.51426696777344,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,24.99175262451172,60.0,-23.740772247314453,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.464866161579266e-05,289.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.966959623852743e-05,289.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,7.361562893493101e-05,289.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,9.966961079044268e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,0.0004727895138785,287.834716796875,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,24.991788864135746,60.0,-23.74288749694824,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.464866161579266e-05,289.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.966959623852743e-05,289.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,7.361562893493101e-05,289.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,9.966961079044268e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,0.0004727895138785,287.834716796875,294.1499938964844,251.3343811035156,250.76885986328125,252.637435913086,251.47430419921875,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,24.991788864135746,60.0,-23.74288749694824,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.45907158893533e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.96085800579749e-05,289.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,7.357056165346876e-05,289.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.960858733393252e-05,290.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,0.0004725000762846,287.8182373046875,294.1499938964844,251.2923278808593,250.72830200195312,252.6137084960937,251.4342193603516,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,24.99182510375977,60.0,-23.745359420776367,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.45907158893533e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.96085800579749e-05,289.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,7.357056165346876e-05,289.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.960858733393252e-05,290.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,0.0004725000762846,287.8182373046875,294.1499938964844,251.2923278808593,250.72830200195312,252.6137084960937,251.4342193603516,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,24.99182510375977,60.0,-23.745359420776367,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.453531674807893e-05,289.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,9.955023415386675e-05,289.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,7.352746615651995e-05,289.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,9.955024142982438e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0004722233279608,287.8017578125,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,24.99185943603516,60.0,-23.74815559387207,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.453531674807893e-05,289.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,9.955023415386675e-05,289.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,7.352746615651995e-05,289.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,9.955024142982438e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,0.0004722233279608,287.8017578125,294.1499938964844,251.25070190429688,250.68820190429688,252.58970642089844,251.3941345214844,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,24.99185943603516,60.0,-23.74815559387207,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,9.450874495087191e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.952225809684025e-05,289.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,7.350680243689567e-05,289.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,9.952226537279783e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,0.0004720906144939,287.79351806640625,294.1499938964844,251.2301025390625,250.6683654785156,252.5775756835937,251.37413024902344,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680296316119438e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,24.99187469482422,60.0,-23.74970436096192,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,9.448305354453625e-05,289.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,9.949519881047308e-05,289.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,7.348682265728712e-05,289.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.949521336238833e-05,290.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18048095703125,0.0,0.0,0.0004719622666016,287.7852783203125,294.1499938964844,251.20965576171875,250.64871215820312,252.5653686523437,251.35415649414065,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,24.99189186096192,60.0,-23.7513427734375,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,9.44342973525636e-05,289.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.94438523775898e-05,289.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.3448900366202e-05,289.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.944386692950502e-05,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639709472656,0.0,0.0,0.0004717187257483,287.7688293457031,294.1499938964844,251.1693115234375,250.6099395751953,252.540771484375,251.3144073486328,285.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,24.99192237854004,60.0,-23.75486946105957,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,9.44342973525636e-05,289.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.94438523775898e-05,289.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.3448900366202e-05,289.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.944386692950502e-05,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639709472656,0.0,0.0,0.0004717187257483,287.7688293457031,294.1499938964844,251.1693115234375,250.6099395751953,252.540771484375,251.3144073486328,285.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,24.99192237854004,60.0,-23.75486946105957,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.438904817216098e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.939620940713212e-05,289.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.341370655922219e-05,289.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.939622395904736e-05,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.000471492705401,287.7523498535156,294.1499938964844,251.1298065185547,250.5720672607422,252.5159149169922,251.2749786376953,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,24.9919490814209,60.0,-23.75873756408692,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.438904817216098e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.939620940713212e-05,289.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.341370655922219e-05,289.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,9.939622395904736e-05,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.000471492705401,287.7523498535156,294.1499938964844,251.1298065185547,250.5720672607422,252.5159149169922,251.2749786376953,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,24.9919490814209,60.0,-23.75873756408692,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.434812818653882e-05,289.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.935312118614092e-05,289.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.338188152061775e-05,289.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.935312846209854e-05,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004712883091997,287.73590087890625,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,24.991973876953125,60.0,-23.76293563842773,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.434812818653882e-05,289.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.935312118614092e-05,289.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.338188152061775e-05,289.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100158691406,0.0,0.0,9.935312846209854e-05,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004712883091997,287.73590087890625,294.1499938964844,251.09130859375,250.5352020263672,252.49082946777344,251.23602294921875,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,24.991973876953125,60.0,-23.76293563842773,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.431085345568135e-05,289.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.93138673948124e-05,289.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,7.335288682952523e-05,289.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.931388194672763e-05,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004711021028924,287.71942138671875,294.1499938964844,251.053939819336,250.49952697753903,252.4655303955078,251.1975860595703,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,24.99199676513672,60.0,-23.767391204833984,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.431085345568135e-05,289.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.93138673948124e-05,289.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,7.335288682952523e-05,289.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.931388194672763e-05,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004711021028924,287.71942138671875,294.1499938964844,251.053939819336,250.49952697753903,252.4655303955078,251.1975860595703,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,24.99199676513672,60.0,-23.767391204833984,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.42938422667794e-05,289.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,9.929595398716629e-05,289.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.333965913858265e-05,289.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,9.92959612631239e-05,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,0.0004710171197075,287.7112121582031,294.1499938964844,251.0357208251953,250.482162475586,252.4528045654297,251.1786193847656,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,24.99200820922852,60.0,-23.76970672607422,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.42779442993924e-05,289.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09442138671875,0.0,0.0,9.927920473273844e-05,289.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,7.332729001063854e-05,289.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.927921928465366e-05,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0004709376953542,287.7029724121094,294.1499938964844,251.0178375244141,250.4651641845703,252.44004821777344,251.1598358154297,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,24.99201774597168,60.0,-23.77206802368164,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.424939344171436e-05,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,9.924914775183424e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,7.330508378800005e-05,289.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.924915502779186e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0004707950865849,287.6864929199219,294.1499938964844,250.983139038086,250.4322509765625,252.4143981933593,251.1228942871093,285.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,24.99203491210937,60.0,-23.776880264282227,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.424939344171436e-05,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,9.924914775183424e-05,289.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,7.330508378800005e-05,289.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.924915502779186e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0004707950865849,287.6864929199219,294.1499938964844,250.983139038086,250.4322509765625,252.4143981933593,251.1228942871093,285.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,24.99203491210937,60.0,-23.776880264282227,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.050000000745058,9.422491712030023e-05,289.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.050000000745058,9.92233690340072e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.050000000745058,7.328604988288134e-05,289.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.050000000745058,9.92233763099648e-05,290.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.050000000745058,0.0004706728213932,287.6700439453125,291.1499938964844,250.9499969482422,250.40093994140625,252.3886260986328,251.0867614746093,285.6324462890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,24.99205017089844,60.0,-23.78174018859864,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
