time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540000,289.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.050000000745058,9.422491712030023e-05,289.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.050000000745058,9.92233690340072e-05,289.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.050000000745058,7.328604988288134e-05,289.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.050000000745058,9.92233763099648e-05,290.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.050000000745058,0.0004706728213932,287.6700439453125,291.1499938964844,250.9499969482422,250.40093994140625,252.3886260986328,251.0867614746093,285.6324462890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,24.99205017089844,60.0,-23.78174018859864,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990173339844,0.6567408442497253,0.050000000745058,0.0407848842442035,289.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.6567408442497253,0.050000000745058,0.042948443442583,289.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.6567408442497253,0.050000000745058,0.0317215770483017,289.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.6567408442497253,0.050000000745058,0.0429484471678733,290.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6567408442497253,0.050000000745058,0.2037289291620254,286.1073608398437,291.1499938964844,250.9339599609375,250.38584899902344,275.8549499511719,282.0924072265625,285.3568725585937,1.0,0.1043266952037811,0.0,0.0,1.0,1.0,-0.4345050454139709,2.290259715209686e-07,0.4345048069953918,-0.1264860332012176,0.0,0.0,0.0,33.74131774902344,60.0,-935.0172729492188,-0.0,11.18053150177002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6770697236061096,0.050000000745058,0.0451117306947708,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6770697236061096,0.050000000745058,0.04750482365489,289.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6770697236061096,0.050000000745058,0.0350869037210941,289.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6770697236061096,0.050000000745058,0.04750482365489,290.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6770697236061096,0.050000000745058,0.2253424376249313,284.92889404296875,291.1499938964844,250.9181671142578,250.3710327148437,279.1728515625,290.1809997558594,284.44500732421875,1.0,0.1106254234910011,0.1839371025562286,0.1839371025562286,1.0,1.0,-0.4806720316410064,0.0205963160842657,0.4600757360458374,-0.1172869279980659,0.0,0.0,0.0,34.23641586303711,60.0,-1583.3583984375,-0.0,13.924452781677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.6391277313232422,0.050000000745058,0.0453745983541011,289.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.6391277313232422,0.050000000745058,0.0477816388010978,289.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.6391277313232422,0.050000000745058,0.0352913551032543,289.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.6391277313232422,0.050000000745058,0.0477816388010978,290.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.6391277313232422,0.050000000745058,0.2266555279493332,283.7980651855469,291.1499938964844,250.89517211914065,250.3495635986328,279.2138977050781,290.5943908691406,283.5199890136719,1.0,0.1188137158751487,0.1929477453231811,0.1929477453231811,1.0,1.0,-0.4834756553173065,0.0227463841438293,0.4607292711734772,-0.1159853711724281,0.0,0.0,1.0,36.90665435791016,60.0,-1541.6182861328125,-0.0,16.275259017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075361549994e-21,-7.267223544359468e-21,2.5091481828094734e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.6294391751289368,0.050000000745058,0.0454099997878074,289.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.6294391751289368,0.050000000745058,0.0478189177811145,289.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.6294391751289368,0.050000000745058,0.0353188887238502,289.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.6294391751289368,0.050000000745058,0.0478189177811145,290.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.6294391751289368,0.050000000745058,0.2268323451280594,283.5308532714844,291.1499938964844,250.8872833251953,250.3422241210937,279.2040100097656,290.5924987792969,283.3603820800781,1.0,0.1214408576488494,0.1934848129749298,0.1934848129749298,1.0,1.0,-0.4838528633117676,0.0228790510445833,0.4609737992286682,-0.1160102635622024,0.0,0.0,1.0,37.83348846435547,60.0,-395.4449768066406,-6288.767578125,17.060731887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22021484375,305.9066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,3931.994873046875,18000.0,0.0,0.0,0.0039728749543428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933605313301086,0.2933619916439056,-1.4660826082035785e-06,0.0,4.031963271700079e-06,0.0,0.0,4.965941905975342,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.7195739746094,297.1499938964844,293.1499938964844,0.0007417273591272,-71.03802490234375,284.5516052246094,0.6135064959526062,0.050000000745058,0.045475423336029,289.7767639160156,297.1499938964844,293.1499938964844,0.0006995511357672,-70.55281066894531,284.4690856933594,0.6135064959526062,0.050000000745058,0.047887809574604,289.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7899475097656,0.6135064959526062,0.050000000745058,0.0353697724640369,289.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7899475097656,0.6135064959526062,0.050000000745058,0.047887809574604,290.58251953125,297.1499938964844,293.1499938964844,0.0005388860590755,-256.4543151855469,284.1556701660156,0.6135064959526062,0.050000000745058,0.2271591573953628,283.8541259765625,291.1499938964844,250.8721923828125,250.3282165527344,279.1848449707031,290.584228515625,284.5283203125,1.0,0.1262075901031494,0.1937793791294098,0.1937793791294098,1.0,1.0,-0.4845499992370605,0.0229859203100204,0.4615640640258789,-0.1162106096744537,0.0,0.0,1.0,39.57820129394531,60.0,2218.24267578125,-7458.396484375,18.541837692260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6351928710937,308.3256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,6137.318359375,19080.0,0.0,0.0,0.0233432222157716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864741683006287,0.7864793539047241,-5.1440401875879616e-06,0.0,2.369040339544881e-05,0.0,0.0,54.405757904052734,0.0,0.0,0.0,0.4694153368473053,4.0,0.0,1.0
540360,289.7278137207031,297.1499938964844,293.1499938964844,0.0014621225418522,-133.9701690673828,287.2225646972656,0.5991710424423218,0.050000000745058,0.045537881553173,289.7799987792969,297.1499938964844,293.1499938964844,0.0014187295455485,-136.89016723632812,287.1456298828125,0.5991710424423218,0.050000000745058,0.0479535833001136,289.6797790527344,297.1499938964844,293.1499938964844,0.0010479728225618,-74.68444061279297,286.3549194335937,0.5991710424423218,0.050000000745058,0.0354183539748191,289.4364929199219,297.1499938964844,293.1499938964844,0.001087088137865,-104.89083099365234,286.5418701171875,0.5991710424423218,0.050000000745058,0.0479535833001136,290.58746337890625,297.1499938964844,293.1499938964844,0.0010161352111026,-465.0820617675781,286.5542907714844,0.5991710424423218,0.050000000745058,0.2274711579084396,285.276611328125,291.1499938964844,250.8573303222656,250.31446838378903,279.17236328125,290.5852355957031,285.9538269042969,1.0,0.130576342344284,0.1939279288053512,0.1939279288053512,0.999571979045868,1.0,-0.4852155447006225,0.0230541992932558,0.4621613323688507,-0.1164551824331283,0.0,0.0,1.0,41.24682235717773,60.0,2822.197021484375,-7481.6826171875,19.962234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3561706542969,307.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,11398.2236328125,19080.0,0.0,0.0,0.0424803607165813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085450530052185,1.0854603052139282,-9.732328180689365e-06,0.0,4.3112166167702526e-05,0.0,0.0,142.22010803222656,0.0,0.0,0.0,0.6064801812171936,4.0,0.0,1.0
540420,289.7601013183594,297.1499938964844,293.1499938964844,0.0023676557466387,-207.542236328125,290.1943359375,0.5818794369697571,0.050000000745058,0.0456217788159847,289.8000793457031,297.1499938964844,293.1499938964844,0.0023403172381222,-216.0328063964844,290.14410400390625,0.5818794369697571,0.050000000745058,0.048041932284832,289.7089538574219,297.1499938964844,293.1499938964844,0.0019199230009689,-130.91896057128906,289.4566650390625,0.5818794369697571,0.050000000745058,0.035483606159687,289.46612548828125,297.1499938964844,293.1499938964844,0.0021129818633198,-195.06951904296875,289.74176025390625,0.5818794369697571,0.050000000745058,0.048041932284832,290.6092224121094,297.1499938964844,293.1499938964844,0.0017096345545724,-748.7332153320312,289.2151184082031,0.5818794369697571,0.050000000745058,0.2278902381658554,286.8134765625,291.1499938964844,250.83644104003903,250.2952117919922,279.1643371582031,290.60357666015625,287.21112060546875,1.0,0.1361900568008422,0.1943924725055694,0.1943924725055694,0.9989582300186156,1.0,-0.4861095249652862,0.0231992304325103,0.4629102945327759,-0.116765409708023,0.0,0.0,1.0,43.48789978027344,60.0,2543.856689453125,-7264.486328125,21.8759822845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90655517578125,306.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,15753.0185546875,19080.0,0.0,0.0,0.0700405463576316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2765682935714722,1.2765817642211914,-1.3458428838930558e-05,0.0,7.108224963303655e-05,0.0,0.0,231.3064727783203,0.0,0.0,0.0,0.7025334239006042,4.0,0.0,1.0
540480,289.77618408203125,297.1499938964844,293.1499938964844,0.0027035211678594,-233.8108825683593,291.1290283203125,0.5759978294372559,0.050000000745058,0.0456529594957828,289.81085205078125,297.1499938964844,293.1499938964844,0.0026834781747311,-244.3978729248047,291.0907592773437,0.5759978294372559,0.050000000745058,0.0480747632682323,289.7231140136719,297.1499938964844,293.1499938964844,0.0022747993934899,-153.09039306640625,290.4345397949219,0.5759978294372559,0.050000000745058,0.03550785779953,289.480224609375,297.1499938964844,293.1499938964844,0.0024937004782259,-227.1764373779297,290.7564392089844,0.5759978294372559,0.050000000745058,0.0480747632682323,290.62060546875,297.1499938964844,293.1499938964844,0.0019666361622512,-850.1038208007812,290.03814697265625,0.5759978294372559,0.050000000745058,0.2280459702014923,287.2422180175781,291.1499938964844,250.82830810546875,250.28775024414065,279.1628723144531,290.6141967773437,287.5907897949219,1.0,0.1382094174623489,0.1946289837360382,0.1946289837360382,0.998715877532959,1.0,-0.4864417314529419,0.0232665613293647,0.4631751775741577,-0.1168790683150291,0.0,0.0,1.0,44.320587158203125,60.0,2361.748046875,-7177.10400390625,22.58882141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45513916015625,306.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,16729.931640625,19080.0,0.0,0.0,0.0807564705610275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3155584335327148,1.315572738647461,-1.429309031664161e-05,0.0,8.195755071938038e-05,0.0,0.0,253.15467834472656,0.0,0.0,0.0,0.7221130728721619,4.0,0.0,1.0
540540,289.8387451171875,297.1499938964844,293.1499938964844,0.0037935005966573,-313.7320251464844,293.8591613769531,0.558803915977478,0.050000000745058,0.0457538962364196,289.8552551269531,297.1499938964844,293.1499938964844,0.0038008941337466,-330.9945983886719,293.8631286621094,0.558803915977478,0.050000000745058,0.048181053251028,289.77850341796875,297.1499938964844,293.1499938964844,0.0034175862092524,-220.50634765625,293.29376220703125,0.558803915977478,0.050000000745058,0.0355863608419895,289.53533935546875,297.1499938964844,293.1499938964844,0.0037292502820491,-324.9789123535156,293.7308044433594,0.558803915977478,0.050000000745058,0.048181053251028,290.6670837402344,297.1499938964844,293.1499938964844,0.0027850233018398,-1157.1214599609375,292.4246826171875,0.558803915977478,0.050000000745058,0.2285501807928085,288.4541931152344,291.1499938964844,250.8002014160156,250.2620391845703,279.1605834960937,290.65924072265625,288.7185974121094,1.0,0.1445271968841552,0.195549190044403,0.195549190044403,0.99785977602005,1.0,-0.4875172972679138,0.0235194042325019,0.4639979004859924,-0.117265984416008,0.0,0.0,1.0,47.01593017578125,60.0,1764.0269775390625,-6948.724609375,24.90281105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3685607910156,305.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18413.810546875,20160.0,0.0,0.0,0.116828516125679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801777362823486,1.3801934719085691,-1.573170447954908e-05,0.0,0.0001185660876217,0.0,0.0,292.32159423828125,0.0,0.0,0.0,0.7695472240447998,4.0,0.0,1.0
540600,289.8387451171875,297.1499938964844,293.1499938964844,0.0037935005966573,-313.7320251464844,293.8591613769531,0.558803915977478,0.050000000745058,0.0457538962364196,289.8552551269531,297.1499938964844,293.1499938964844,0.0038008941337466,-330.9945983886719,293.8631286621094,0.558803915977478,0.050000000745058,0.048181053251028,289.77850341796875,297.1499938964844,293.1499938964844,0.0034175862092524,-220.50634765625,293.29376220703125,0.558803915977478,0.050000000745058,0.0355863608419895,289.53533935546875,297.1499938964844,293.1499938964844,0.0037292502820491,-324.9789123535156,293.7308044433594,0.558803915977478,0.050000000745058,0.048181053251028,290.6670837402344,297.1499938964844,293.1499938964844,0.0027850233018398,-1157.1214599609375,292.4246826171875,0.558803915977478,0.050000000745058,0.2285501807928085,288.4541931152344,291.1499938964844,250.8002014160156,250.2620391845703,279.1605834960937,290.65924072265625,288.7185974121094,1.0,0.1445271968841552,0.195549190044403,0.195549190044403,0.99785977602005,1.0,-0.4875172972679138,0.0235194042325019,0.4639979004859924,-0.117265984416008,0.0,0.0,1.0,47.01593017578125,60.0,1764.0269775390625,-6948.724609375,24.90281105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3685607910156,305.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18413.810546875,20160.0,0.0,0.0,0.116828516125679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801777362823486,1.3801934719085691,-1.573170447954908e-05,0.0,0.0001185660876217,0.0,0.0,292.32159423828125,0.0,0.0,0.0,0.7695472240447998,4.0,0.0,1.0
540660,289.9028015136719,297.1499938964844,293.1499938964844,0.0047746035270392,-376.864990234375,296.0024719238281,0.546075165271759,0.050000000745058,0.0458406396210193,289.9035949707031,297.1499938964844,293.1499938964844,0.0048117511905729,-399.6475524902344,296.0445556640625,0.546075165271759,0.050000000745058,0.0482724010944366,289.8363037109375,297.1499938964844,293.1499938964844,0.0044314675033092,-273.7427978515625,295.5380554199219,0.546075165271759,0.050000000745058,0.0356538332998752,289.59295654296875,297.1499938964844,293.1499938964844,0.0048489184118807,-402.4296875,296.0693664550781,0.546075165271759,0.050000000745058,0.0482724010944366,290.7173767089844,297.1499938964844,293.1499938964844,0.0034824323374778,-1396.7484130859375,294.28826904296875,0.546075165271759,0.050000000745058,0.2289834916591644,289.4134521484375,291.1499938964844,250.77297973632807,250.2372894287109,279.1586303710937,290.709228515625,289.62969970703125,1.0,0.1497162133455276,0.1963275671005249,0.1963275671005249,0.9969283938407898,1.0,-0.4884416162967682,0.0237420033663511,0.4646996259689331,-0.1176773533225059,0.0,0.0,1.0,49.33148193359375,48.0,1332.8739013671875,-6883.15283203125,26.89881706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9703063964844,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19798.904296875,20160.0,0.0,0.0,0.1489402502775192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431145429611206,1.4311623573303225,-1.691504985501524e-05,0.0,0.0001511554146418,0.0,0.0,325.9173278808594,0.0,0.0,0.0,0.7818583846092224,4.0,0.0,1.0
540720,289.9028015136719,297.1499938964844,293.1499938964844,0.0047746035270392,-376.864990234375,296.0024719238281,0.546075165271759,0.050000000745058,0.0458406396210193,289.9035949707031,297.1499938964844,293.1499938964844,0.0048117511905729,-399.6475524902344,296.0445556640625,0.546075165271759,0.050000000745058,0.0482724010944366,289.8363037109375,297.1499938964844,293.1499938964844,0.0044314675033092,-273.7427978515625,295.5380554199219,0.546075165271759,0.050000000745058,0.0356538332998752,289.59295654296875,297.1499938964844,293.1499938964844,0.0048489184118807,-402.4296875,296.0693664550781,0.546075165271759,0.050000000745058,0.0482724010944366,290.7173767089844,297.1499938964844,293.1499938964844,0.0034824323374778,-1396.7484130859375,294.28826904296875,0.546075165271759,0.050000000745058,0.2289834916591644,289.4134521484375,291.1499938964844,250.77297973632807,250.2372894287109,279.1586303710937,290.709228515625,289.62969970703125,1.0,0.1497162133455276,0.1963275671005249,0.1963275671005249,0.9969283938407898,1.0,-0.4884416162967682,0.0237420033663511,0.4646996259689331,-0.1176773533225059,0.0,0.0,1.0,49.33148193359375,48.0,1332.8739013671875,-6883.15283203125,26.89881706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9703063964844,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19798.904296875,20160.0,0.0,0.0,0.1489402502775192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431145429611206,1.4311623573303225,-1.691504985501524e-05,0.0,0.0001511554146418,0.0,0.0,325.9173278808594,0.0,0.0,0.0,0.7818583846092224,4.0,0.0,1.0
540780,289.9637145996094,297.1499938964844,293.1499938964844,0.0056959954090416,-427.7265625,297.7525634765625,0.5465607047080994,0.050000000745058,0.0458371005952358,289.95147705078125,297.1499938964844,293.1499938964844,0.0057666604407131,-455.08056640625,297.8275451660156,0.5465607047080994,0.050000000745058,0.0482686758041381,289.8925170898437,297.1499938964844,293.1499938964844,0.0053736772388219,-316.5970153808594,297.3677062988281,0.5465607047080994,0.050000000745058,0.0356510803103446,289.6490783691406,297.1499938964844,293.1499938964844,0.0059182122349739,-464.9498291015625,297.978271484375,0.5465607047080994,0.050000000745058,0.0482686758041381,290.7669982910156,297.1499938964844,293.1499938964844,0.0040923352353274,-1587.3013916015625,295.8026428222656,0.5465607047080994,0.050000000745058,0.2289658188819885,290.2066345214844,291.1499938964844,250.74664306640625,250.2135009765625,279.1523742675781,290.7591247558594,290.3880920410156,1.0,0.1490010172128677,0.1963070333003997,0.1963070333003997,0.9959970116615297,1.0,-0.4884041249752044,0.0237613897770643,0.464642733335495,-0.118070363998413,0.0,0.0,1.0,49.232669830322266,36.0,1048.719970703125,-6928.76611328125,26.813703536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1205749511719,304.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.091796875,20160.0,0.0,0.0,0.1760133355855941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406261444091797,1.440643310546875,-1.7139902411145158e-05,0.0,0.0001786311477189,0.0,0.0,332.4375305175781,0.0,0.0,0.0,0.7866085171699524,4.0,0.0,1.0
540840,289.9637145996094,297.1499938964844,293.1499938964844,0.0056959954090416,-427.7265625,297.7525634765625,0.5465607047080994,0.050000000745058,0.0458371005952358,289.95147705078125,297.1499938964844,293.1499938964844,0.0057666604407131,-455.08056640625,297.8275451660156,0.5465607047080994,0.050000000745058,0.0482686758041381,289.8925170898437,297.1499938964844,293.1499938964844,0.0053736772388219,-316.5970153808594,297.3677062988281,0.5465607047080994,0.050000000745058,0.0356510803103446,289.6490783691406,297.1499938964844,293.1499938964844,0.0059182122349739,-464.9498291015625,297.978271484375,0.5465607047080994,0.050000000745058,0.0482686758041381,290.7669982910156,297.1499938964844,293.1499938964844,0.0040923352353274,-1587.3013916015625,295.8026428222656,0.5465607047080994,0.050000000745058,0.2289658188819885,290.2066345214844,291.1499938964844,250.74664306640625,250.2135009765625,279.1523742675781,290.7591247558594,290.3880920410156,1.0,0.1490010172128677,0.1963070333003997,0.1963070333003997,0.9959970116615297,1.0,-0.4884041249752044,0.0237613897770643,0.464642733335495,-0.118070363998413,0.0,0.0,1.0,49.232669830322266,36.0,1048.719970703125,-6928.76611328125,26.813703536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1205749511719,304.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.091796875,20160.0,0.0,0.0,0.1760133355855941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406261444091797,1.440643310546875,-1.7139902411145158e-05,0.0,0.0001786311477189,0.0,0.0,332.4375305175781,0.0,0.0,0.0,0.7866085171699524,4.0,0.0,1.0
540900,289.9924011230469,297.1499938964844,293.1499938964844,0.0061456183902919,-449.60845947265625,298.5185241699219,0.5513246655464172,0.050000000745058,0.0458033978939056,289.974609375,297.1499938964844,293.1499938964844,0.0062350127846002,-478.963623046875,298.6082763671875,0.5513246655464172,0.050000000745058,0.0482331812381744,289.9193725585937,297.1499938964844,293.1499938964844,0.0058314674533903,-335.04132080078125,298.16748046875,0.5513246655464172,0.050000000745058,0.0356248654425144,289.6759948730469,297.1499938964844,293.1499938964844,0.0064490651711821,-491.88909912109375,298.8130798339844,0.5513246655464172,0.050000000745058,0.0482331812381744,290.7908935546875,297.1499938964844,293.1499938964844,0.0043732016347348,-1668.5379638671875,296.46337890625,0.5513246655464172,0.050000000745058,0.2287974506616592,290.5570678710937,291.1499938964844,250.7337951660156,250.2019500732422,279.1468811035156,290.783203125,290.7263488769531,1.0,0.1468260884284973,0.1957442015409469,0.1957442015409469,0.9955313205718994,1.0,-0.4880450367927551,0.023644633591175,0.4644004106521606,-0.1183149218559265,0.0,0.0,1.0,48.32923889160156,36.0,952.8895874023438,-6988.12060546875,26.03437614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3563537597656,305.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.18359375,21240.0,0.0,0.0,0.1874923557043075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442315936088562,1.442333102226257,-1.7180134818772785e-05,0.0,0.0001902809162857,0.0,0.0,333.6087341308594,0.0,0.0,0.0,0.8024550080299377,4.0,0.0,1.0
540960,290.0198669433594,297.1499938964844,293.1499938964844,0.0065909489057958,-469.4111328125,299.2269897460937,0.5590112209320068,0.050000000745058,0.0457525812089443,289.9969787597656,297.1499938964844,293.1499938964844,0.006700656376779,-500.6007385253906,299.3305969238281,0.5590112209320068,0.050000000745058,0.0481796711683273,289.94500732421875,297.1499938964844,293.1499938964844,0.0062849815003573,-351.7844543457031,298.9073486328125,0.5590112209320068,0.050000000745058,0.0355853401124477,289.7017517089844,297.1499938964844,293.1499938964844,0.0069826799444854,-516.3479614257812,299.5853271484375,0.5590112209320068,0.050000000745058,0.0481796711683273,290.8139343261719,297.1499938964844,293.1499938964844,0.0046412078663706,-1741.8555908203125,297.0741577148437,0.5590112209320068,0.050000000745058,0.2285436242818832,290.8856201171875,291.1499938964844,250.7211761474609,250.19064331054688,279.139892578125,290.8065185546875,291.0465087890625,1.0,0.1435765624046325,0.1947227716445922,0.1947227716445922,0.9950647354125975,1.0,-0.4875036180019378,0.0234294049441814,0.4640742242336273,-0.1186155378818512,0.0,0.0,1.0,46.96826934814453,25.0,886.2079467773438,-7078.38623046875,24.862449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67486572265625,305.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.462890625,21240.0,0.0,0.0,0.1975882649421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698209762573242,1.4698388576507568,-1.7841633962234482e-05,0.0,0.0002005269780056,0.0,0.0,353.0609436035156,0.0,0.0,0.0,0.8029559850692749,4.0,0.0,1.0
541020,290.0712890625,297.1499938964844,293.1499938964844,0.0074722617864608,-503.2330017089844,300.5040588378906,0.5830321311950684,0.050000000745058,0.0456158518791198,290.0393981933594,297.1499938964844,293.1499938964844,0.0076287048868834,-537.6670532226562,300.6334228515625,0.5830321311950684,0.050000000745058,0.0480356849730014,289.9924621582031,297.1499938964844,293.1499938964844,0.0071851653046905,-380.5870056152344,300.2426147460937,0.5830321311950684,0.050000000745058,0.0354789942502975,289.7493896484375,297.1499938964844,293.1499938964844,0.0080676050856709,-558.4984741210938,300.9784240722656,0.5830321311950684,0.050000000745058,0.0480356849730014,290.8572692871094,297.1499938964844,293.1499938964844,0.0051412936300039,-1866.251220703125,298.17828369140625,0.5830321311950684,0.050000000745058,0.227860614657402,291.5014038085937,291.1499938964844,250.6965484619141,250.16867065429688,279.1220092773437,290.8504333496094,291.6509094238281,1.0,0.1346000134944915,0.191069483757019,0.191069483757019,0.994131565093994,1.0,-0.4860467314720154,0.02267761901021,0.4633691012859344,-0.1194512620568275,0.0,0.0,0.9302178621292114,43.30760955810547,25.0,801.8966674804688,-7270.53857421875,21.722944259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4979553222656,306.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21707.390625,21240.0,0.0,0.0,0.213680624961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529656171798706,1.4529833793640137,-1.772880568751134e-05,0.0,0.0002168586797779,0.0,0.0,344.9258117675781,0.0,0.0,0.0,0.7938336730003357,4.0,0.0,1.0
541080,290.0712890625,297.1499938964844,293.1499938964844,0.0074722617864608,-503.2330017089844,300.5040588378906,0.5830321311950684,0.050000000745058,0.0456158518791198,290.0393981933594,297.1499938964844,293.1499938964844,0.0076287048868834,-537.6670532226562,300.6334228515625,0.5830321311950684,0.050000000745058,0.0480356849730014,289.9924621582031,297.1499938964844,293.1499938964844,0.0071851653046905,-380.5870056152344,300.2426147460937,0.5830321311950684,0.050000000745058,0.0354789942502975,289.7493896484375,297.1499938964844,293.1499938964844,0.0080676050856709,-558.4984741210938,300.9784240722656,0.5830321311950684,0.050000000745058,0.0480356849730014,290.8572692871094,297.1499938964844,293.1499938964844,0.0051412936300039,-1866.251220703125,298.17828369140625,0.5830321311950684,0.050000000745058,0.227860614657402,291.5014038085937,291.1499938964844,250.6965484619141,250.16867065429688,279.1220092773437,290.8504333496094,291.6509094238281,1.0,0.1346000134944915,0.191069483757019,0.191069483757019,0.994131565093994,1.0,-0.4860467314720154,0.02267761901021,0.4633691012859344,-0.1194512620568275,0.0,0.0,0.9302178621292114,43.30760955810547,25.0,801.8966674804688,-7270.53857421875,21.722944259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4979553222656,306.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21707.390625,21240.0,0.0,0.0,0.213680624961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529656171798706,1.4529833793640137,-1.772880568751134e-05,0.0,0.0002168586797779,0.0,0.0,344.9258117675781,0.0,0.0,0.0,0.7938336730003357,4.0,0.0,1.0
541140,290.1177673339844,297.1499938964844,293.1499938964844,0.0083701275289058,-531.5858764648438,301.628662109375,0.6067230701446533,0.050000000745058,0.0455043315887451,290.0786437988281,297.1499938964844,293.1499938964844,0.0085810041055083,-568.7462768554688,301.7801513671875,0.6067230701446533,0.050000000745058,0.047918252646923,290.0350646972656,297.1499938964844,293.1499938964844,0.0081048412248492,-404.8473205566406,301.4193115234375,0.6067230701446533,0.050000000745058,0.0353922583162784,289.7919921875,297.1499938964844,293.1499938964844,0.0092135025188326,-594.0953979492188,302.2054138183594,0.6067230701446533,0.050000000745058,0.047918252646923,290.8968811035156,297.1499938964844,293.1499938964844,0.0056117507629096,-1969.497802734375,299.1542053222656,0.6067230701446533,0.050000000745058,0.2273035645484924,292.0712890625,291.1499938964844,250.6727600097656,250.1475524902344,279.1014099121094,290.890625,292.2081298828125,1.0,0.1271664947271347,0.185187354683876,0.185187354683876,0.9931984543800354,1.0,-0.4848583042621612,0.0215505193918943,0.4633077681064605,-0.1207344904541969,0.0,0.0,0.7688353657722473,40.32100296020508,25.0,731.8199462890625,-7416.16259765625,19.17543601989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4867248535156,307.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23881.46875,20160.0,0.0,0.0,0.2244652211666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2674113512039185,1.2674264907836914,-1.51552158058621e-05,0.0,0.0002278036699863,0.0,0.0,248.06822204589844,0.0,0.0,0.0,0.6895175576210022,4.0,0.0,1.0
541200,290.1177673339844,297.1499938964844,293.1499938964844,0.0083701275289058,-531.5858764648438,301.628662109375,0.6067230701446533,0.050000000745058,0.0455043315887451,290.0786437988281,297.1499938964844,293.1499938964844,0.0085810041055083,-568.7462768554688,301.7801513671875,0.6067230701446533,0.050000000745058,0.047918252646923,290.0350646972656,297.1499938964844,293.1499938964844,0.0081048412248492,-404.8473205566406,301.4193115234375,0.6067230701446533,0.050000000745058,0.0353922583162784,289.7919921875,297.1499938964844,293.1499938964844,0.0092135025188326,-594.0953979492188,302.2054138183594,0.6067230701446533,0.050000000745058,0.047918252646923,290.8968811035156,297.1499938964844,293.1499938964844,0.0056117507629096,-1969.497802734375,299.1542053222656,0.6067230701446533,0.050000000745058,0.2273035645484924,292.0712890625,291.1499938964844,250.6727600097656,250.1475524902344,279.1014099121094,290.890625,292.2081298828125,1.0,0.1271664947271347,0.185187354683876,0.185187354683876,0.9931984543800354,1.0,-0.4848583042621612,0.0215505193918943,0.4633077681064605,-0.1207344904541969,0.0,0.0,0.7688353657722473,40.32100296020508,25.0,731.8199462890625,-7416.16259765625,19.17543601989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4867248535156,307.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23881.46875,20160.0,0.0,0.0,0.2244652211666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2674113512039185,1.2674264907836914,-1.51552158058621e-05,0.0,0.0002278036699863,0.0,0.0,248.06822204589844,0.0,0.0,0.0,0.6895175576210022,4.0,0.0,1.0
541260,290.1593017578125,297.1499938964844,293.1499938964844,0.0093387961387634,-558.1123046875,302.6254272460937,0.6276285648345947,0.050000000745058,0.045417133718729,290.1148681640625,297.1499938964844,293.1499938964844,0.0096139321103692,-597.6963500976562,302.7953186035156,0.6276285648345947,0.050000000745058,0.0478264316916465,290.07330322265625,297.1499938964844,293.1499938964844,0.0090976376086473,-427.394287109375,302.461669921875,0.6276285648345947,0.050000000745058,0.0353244394063949,289.830078125,297.1499938964844,293.1499938964844,0.0104952361434698,-627.2554931640625,303.2947082519531,0.6276285648345947,0.050000000745058,0.0478264316916465,290.932861328125,297.1499938964844,293.1499938964844,0.0060783796943724,-2065.0517578125,300.01226806640625,0.6276285648345947,0.050000000745058,0.226867988705635,292.56170654296875,291.1499938964844,250.64979553222656,250.1272888183593,279.0796203613281,290.9271850585937,292.6629333496094,1.0,0.120853342115879,0.1770679056644439,0.1770679056644439,0.9922385215759276,1.0,-0.4839290976524353,0.0200998038053512,0.4638293087482452,-0.1224009692668914,0.0,0.0,0.5464755892753601,37.98475646972656,25.0,553.8672485351562,-7223.66455078125,17.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59674072265625,307.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25308.90234375,20160.0,0.0,0.0,0.2298419773578643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683859467506409,0.7683952450752258,-9.30889837036375e-06,0.0,0.0002332603908143,0.0,0.0,81.31683349609375,0.0,0.0,0.0,0.4882045388221741,4.0,0.0,1.0
541320,290.1593017578125,297.1499938964844,293.1499938964844,0.0093387961387634,-558.1123046875,302.6254272460937,0.6276285648345947,0.050000000745058,0.045417133718729,290.1148681640625,297.1499938964844,293.1499938964844,0.0096139321103692,-597.6963500976562,302.7953186035156,0.6276285648345947,0.050000000745058,0.0478264316916465,290.07330322265625,297.1499938964844,293.1499938964844,0.0090976376086473,-427.394287109375,302.461669921875,0.6276285648345947,0.050000000745058,0.0353244394063949,289.830078125,297.1499938964844,293.1499938964844,0.0104952361434698,-627.2554931640625,303.2947082519531,0.6276285648345947,0.050000000745058,0.0478264316916465,290.932861328125,297.1499938964844,293.1499938964844,0.0060783796943724,-2065.0517578125,300.01226806640625,0.6276285648345947,0.050000000745058,0.226867988705635,292.56170654296875,291.1499938964844,250.64979553222656,250.1272888183593,279.0796203613281,290.9271850585937,292.6629333496094,1.0,0.120853342115879,0.1770679056644439,0.1770679056644439,0.9922385215759276,1.0,-0.4839290976524353,0.0200998038053512,0.4638293087482452,-0.1224009692668914,0.0,0.0,0.5464755892753601,37.98475646972656,25.0,553.8672485351562,-7223.66455078125,17.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59674072265625,307.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25308.90234375,20160.0,0.0,0.0,0.2298419773578643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683859467506409,0.7683952450752258,-9.30889837036375e-06,0.0,0.0002332603908143,0.0,0.0,81.31683349609375,0.0,0.0,0.0,0.4882045388221741,4.0,0.0,1.0
541380,290.1962890625,297.1499938964844,293.1499938964844,0.0106109986081719,-594.2378540039062,303.5152587890625,0.6517581939697266,0.050000000745058,0.0453370846807956,290.1482849121094,297.1499938964844,293.1499938964844,0.0109770065173506,-636.7806396484375,303.7030334472656,0.6517581939697266,0.050000000745058,0.0477421358227729,290.1074523925781,297.1499938964844,293.1499938964844,0.0103909727185964,-457.0999755859375,303.3901672363281,0.6517581939697266,0.050000000745058,0.0352621786296367,289.8647155761719,297.1499938964844,293.1499938964844,0.0135179422795772,-720.8912963867188,304.03582763671875,0.6762982606887817,0.0702668279409408,0.0531368590891361,290.9652709960937,297.1499938964844,293.1499938964844,0.0066350814886391,-2194.85888671875,300.72589111328125,0.6517581939697266,0.050000000745058,0.2264681309461593,292.8059997558594,291.1499938964844,250.6276397705078,250.1078491210937,279.06219482421875,290.9601745605469,292.79986572265625,1.0,0.1155157089233398,0.1671704053878784,0.1671704053878784,0.9912785291671752,1.0,-0.4895413219928741,0.0186959113925695,0.4708454012870788,-0.1257447600364685,0.0,0.0,0.3049720525741577,35.88534164428711,28.0,22.5354061126709,-6253.7158203125,15.796342849731444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8914794921875,306.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,23151.220703125,20160.0,0.0,0.0,0.2285987138748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31070476770401,0.3107106387615204,-5.869890628673602e-06,0.0,0.0002319986233487,0.0,0.0,17.621328353881836,0.0,0.0,0.0,0.3369486033916473,4.0,0.0,1.0
541440,290.1962890625,297.1499938964844,293.1499938964844,0.0106109986081719,-594.2378540039062,303.5152587890625,0.6517581939697266,0.050000000745058,0.0453370846807956,290.1482849121094,297.1499938964844,293.1499938964844,0.0109770065173506,-636.7806396484375,303.7030334472656,0.6517581939697266,0.050000000745058,0.0477421358227729,290.1074523925781,297.1499938964844,293.1499938964844,0.0103909727185964,-457.0999755859375,303.3901672363281,0.6517581939697266,0.050000000745058,0.0352621786296367,289.8647155761719,297.1499938964844,293.1499938964844,0.0135179422795772,-720.8912963867188,304.03582763671875,0.6762982606887817,0.0702668279409408,0.0531368590891361,290.9652709960937,297.1499938964844,293.1499938964844,0.0066350814886391,-2194.85888671875,300.72589111328125,0.6517581939697266,0.050000000745058,0.2264681309461593,292.8059997558594,291.1499938964844,250.6276397705078,250.1078491210937,279.06219482421875,290.9601745605469,292.79986572265625,1.0,0.1155157089233398,0.1671704053878784,0.1671704053878784,0.9912785291671752,1.0,-0.4895413219928741,0.0186959113925695,0.4708454012870788,-0.1257447600364685,0.0,0.0,0.3049720525741577,35.88534164428711,28.0,22.5354061126709,-6253.7158203125,15.796342849731444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8914794921875,306.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,23151.220703125,20160.0,0.0,0.0,0.2285987138748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31070476770401,0.3107106387615204,-5.869890628673602e-06,0.0,0.0002319986233487,0.0,0.0,17.621328353881836,0.0,0.0,0.0,0.3369486033916473,4.0,0.0,1.0
541500,290.2134094238281,297.1499938964844,293.1499938964844,0.0115558132529258,-623.1063232421875,303.9371337890625,0.6871660947799683,0.050000000745058,0.045258529484272,290.1641540527344,297.1499938964844,293.1499938964844,0.01536610070616,-741.5015869140625,304.0608825683594,0.6886472702026367,0.0557188913226127,0.0479482188820838,290.1235046386719,297.1499938964844,293.1499938964844,0.0113404439762234,-480.2211608886719,303.8282775878906,0.6871660947799683,0.050000000745058,0.0352010764181613,289.9010009765625,297.1499938964844,293.1499938964844,0.031949833035469,-1140.8685302734375,304.0226135253906,0.82649165391922,0.1047844886779785,0.0832950621843338,290.98065185546875,297.1499938964844,293.1499938964844,0.0070100212469697,-2298.2978515625,301.01104736328125,0.6871660947799683,0.050000000745058,0.2260757237672805,292.72216796875,291.1499938964844,250.61685180664065,250.09841918945312,279.1659545898437,290.9759216308594,292.6196594238281,1.0,0.1140778809785842,0.1753152757883072,0.1753152757883072,0.9907985925674438,1.0,-0.5253353714942932,0.0215160548686981,0.5038193464279175,-0.1319502890110016,0.0,0.0,0.2074563652276992,34.053348541259766,28.0,-468.5388488769531,-5688.63037109375,16.402681350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6236267089844,305.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,21799.83203125,19080.0,0.0,0.0,0.2250686585903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983743607997894,0.1983796060085296,-5.251760740065947e-06,0.0,0.0002284160873387,0.0,0.0,9.727081298828123,0.0,0.0,0.0,0.2933842837810516,4.0,0.0,1.0
541560,290.2320251464844,297.1499938964844,293.1499938964844,0.0156526193022727,-752.20849609375,304.07427978515625,0.7638205885887146,0.072755716741085,0.0528746843338012,290.18896484375,297.1499938964844,293.1499938964844,0.0235330034047365,-981.94873046875,304.0610046386719,0.8213118314743042,0.0886934399604797,0.0691176727414131,290.1392822265625,297.1499938964844,293.1499938964844,0.0134390061721205,-536.1089477539062,304.07452392578125,0.7425216436386108,0.0657513216137886,0.037676103413105,289.9538269042969,297.1499938964844,293.1499938964844,0.0301976632326841,-1110.0880126953125,304.05242919921875,0.8528132438659668,0.1355478018522262,0.0778943225741386,290.99664306640625,297.1499938964844,293.1499938964844,0.0075297364965081,-2455.527587890625,301.2336120605469,0.726749062538147,0.050000000745058,0.225766584277153,292.3897705078125,291.1499938964844,250.6062774658203,250.0891876220703,279.3350830078125,290.9920959472656,292.1734924316406,1.0,0.1133806258440017,0.1973969936370849,0.1973969936370849,0.9903247356414796,1.0,-0.5562253594398499,0.0276737120002508,0.5285516381263733,-0.133010059595108,0.0,0.0,0.1564646661281585,32.643096923828125,48.0,-1051.5025634765625,-5167.0302734375,17.08370590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4015808105469,303.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,20003.740234375,19080.0,0.0,0.0,0.2195755988359451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412810087203979,0.1412857472896576,-4.732060006062966e-06,0.0,0.0002228413213742,0.0,0.0,6.163671016693115,0.0,0.0,0.0,0.2885193228721618,4.0,0.0,1.0
541620,290.3327941894531,297.1499938964844,293.1499938964844,0.0297887232154607,-1063.5238037109375,304.0824890136719,0.8437033891677856,0.1262729465961456,0.0684189274907112,290.2509460449219,297.1499938964844,293.1499938964844,0.027873171493411,-1082.9248046875,304.083740234375,0.8351265788078308,0.1509729623794555,0.069747008383274,290.23004150390625,297.1499938964844,293.1499938964844,0.0557718053460121,-1165.3240966796875,304.0287780761719,0.9536175727844238,0.1238216385245323,0.0753144919872284,289.9660339355469,297.1499938964844,293.1499938964844,0.0278753768652677,-1082.962646484375,304.08380126953125,0.8351265788078308,0.2140533775091171,0.069747008383274,291.03192138671875,297.1499938964844,293.1499938964844,0.0089213531464338,-2857.05224609375,301.6269836425781,0.736738383769989,0.050000000745058,0.2256991416215896,291.31103515625,291.1499938964844,250.585678100586,250.0712890625,279.5149841308594,291.0271301269531,291.13238525390625,1.0,0.1210726127028465,0.242395669221878,0.242395669221878,0.9893770813941956,1.0,-0.6107264161109924,0.0441022291779518,0.5666241645812988,-0.1296973377466201,0.0,0.0,0.2073552161455154,32.7142333984375,68.0,-1262.43701171875,-5602.0751953125,21.04691505432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,304.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19120.58203125,19080.0,0.0,0.0,0.2019569724798202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410876214504242,0.1410921514034271,-4.531989816314308e-06,0.0,0.0002049606555374,0.0,0.0,5.899089336395264,0.0,0.0,0.0,0.284166932106018,4.0,0.0,1.0
541680,290.3327941894531,297.1499938964844,293.1499938964844,0.0297887232154607,-1063.5238037109375,304.0824890136719,0.8437033891677856,0.1262729465961456,0.0684189274907112,290.2509460449219,297.1499938964844,293.1499938964844,0.027873171493411,-1082.9248046875,304.083740234375,0.8351265788078308,0.1509729623794555,0.069747008383274,290.23004150390625,297.1499938964844,293.1499938964844,0.0557718053460121,-1165.3240966796875,304.0287780761719,0.9536175727844238,0.1238216385245323,0.0753144919872284,289.9660339355469,297.1499938964844,293.1499938964844,0.0278753768652677,-1082.962646484375,304.08380126953125,0.8351265788078308,0.2140533775091171,0.069747008383274,291.03192138671875,297.1499938964844,293.1499938964844,0.0089213531464338,-2857.05224609375,301.6269836425781,0.736738383769989,0.050000000745058,0.2256991416215896,291.31103515625,291.1499938964844,250.585678100586,250.0712890625,279.5149841308594,291.0271301269531,291.13238525390625,1.0,0.1210726127028465,0.242395669221878,0.242395669221878,0.9893770813941956,1.0,-0.6107264161109924,0.0441022291779518,0.5666241645812988,-0.1296973377466201,0.0,0.0,0.2073552161455154,32.7142333984375,68.0,-1262.43701171875,-5602.0751953125,21.04691505432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,304.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,19120.58203125,19080.0,0.0,0.0,0.2019569724798202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410876214504242,0.1410921514034271,-4.531989816314308e-06,0.0,0.0002049606555374,0.0,0.0,5.899089336395264,0.0,0.0,0.0,0.284166932106018,4.0,0.0,1.0
541740,290.39715576171875,297.1499938964844,293.1499938964844,0.0527539029717445,-1450.53564453125,304.0670471191406,0.8764745593070984,0.184696689248085,0.0900992378592491,290.32257080078125,297.1499938964844,293.1499938964844,0.0527352467179298,-1527.2921142578125,304.0653381347656,0.8764745593070984,0.2099537253379821,0.0948788300156593,290.284912109375,297.1499938964844,293.1499938964844,0.052761722356081,-1128.253662109375,304.0677795410156,0.8764745593070984,0.186639979481697,0.0700771808624267,290.02362060546875,297.1499938964844,293.1499938964844,0.0527355782687664,-1527.2955322265625,304.0653686523437,0.8764745593070984,0.2831074893474579,0.0948788300156593,291.07061767578125,297.1499938964844,293.1499938964844,0.0102443927899003,-3149.57568359375,302.17645263671875,0.6997640132904053,0.050000000745058,0.225966140627861,290.75927734375,291.1499938964844,250.5658569335937,250.0541076660156,279.8133239746094,291.0660095214844,290.7234191894531,1.0,0.137251392006874,0.3205337822437286,0.3205337822437286,0.9884294271469116,1.0,-0.6910848617553711,0.0883764103055,0.6027084589004517,-0.1031640917062759,0.0,0.0,0.3041656911373138,34.82952880859375,88.0,-591.7838134765625,-7109.32421875,30.401752471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3262023925781,306.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18824.25390625,18000.0,0.0,0.0,0.1832600384950637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036525458097458,0.2036571353673935,-4.590658136294223e-06,0.0,0.0001859856420196,0.0,0.0,8.78116226196289,0.0,0.0,0.0,0.2788839936256408,4.0,0.0,1.0
