time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,290.39715576171875,297.1499938964844,293.1499938964844,0.0527539029717445,-1450.53564453125,304.0670471191406,0.8764745593070984,0.184696689248085,0.0900992378592491,290.32257080078125,297.1499938964844,293.1499938964844,0.0527352467179298,-1527.2921142578125,304.0653381347656,0.8764745593070984,0.2099537253379821,0.0948788300156593,290.284912109375,297.1499938964844,293.1499938964844,0.052761722356081,-1128.253662109375,304.0677795410156,0.8764745593070984,0.186639979481697,0.0700771808624267,290.02362060546875,297.1499938964844,293.1499938964844,0.0527355782687664,-1527.2955322265625,304.0653686523437,0.8764745593070984,0.2831074893474579,0.0948788300156593,291.07061767578125,297.1499938964844,293.1499938964844,0.0102443927899003,-3149.57568359375,302.17645263671875,0.6997640132904053,0.050000000745058,0.225966140627861,290.75927734375,291.1499938964844,250.5658569335937,250.0541076660156,279.8133239746094,291.0660095214844,290.7234191894531,1.0,0.137251392006874,0.3205337822437286,0.3205337822437286,0.9884294271469116,1.0,-0.6910848617553711,0.0883764103055,0.6027084589004517,-0.1031640917062759,0.0,0.0,0.3041656911373138,34.82952880859375,88.0,-591.7838134765625,-7109.32421875,30.401752471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3262023925781,306.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18824.25390625,18000.0,0.0,0.0,0.1832600384950637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036525458097458,0.2036571353673935,-4.590658136294223e-06,0.0,0.0001859856420196,0.0,0.0,8.78116226196289,0.0,0.0,0.0,0.2788839936256408,4.0,0.0,1.0
541860,290.5002136230469,297.1499938964844,293.1499938964844,0.0791534483432769,-1921.4521484375,304.05059814453125,0.9170917868614196,0.2336317151784896,0.1188871338963508,290.41943359375,297.1499938964844,293.1499938964844,0.0791379436850547,-2023.2099609375,304.0494384765625,0.9170917868614196,0.2620108425617218,0.1251938790082931,290.3661804199219,297.1499938964844,293.1499938964844,0.0791599377989769,-1494.515869140625,304.05108642578125,0.9170917868614196,0.2428260296583175,0.0924677699804306,290.107421875,297.1499938964844,293.1499938964844,0.0791382193565368,-2023.2130126953125,304.0494384765625,0.9170917868614196,0.34538134932518,0.1251938790082931,291.1164855957031,297.1499938964844,293.1499938964844,0.0114180287346243,-3339.31591796875,302.7867736816406,0.6643980741500854,0.050000000745058,0.2263021469116211,290.6724853515625,291.1499938964844,250.5467834472656,250.03765869140625,280.289306640625,291.1117553710937,290.6745300292969,1.0,0.1617273539304733,0.460807055234909,0.460807055234909,0.9882598519325256,1.0,-0.8256566524505615,0.2232640087604522,0.6023926138877869,0.0053290128707885,0.0,0.0,0.3759025335311889,37.93952941894531,108.0,-139.82791137695312,-8573.2265625,50.20609664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50177001953125,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17706.05859375,18000.0,0.0,0.0,0.172151580452919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654396891593933,0.2654441893100738,-4.496133442444261e-06,0.0,0.0001747119822539,0.0,0.0,11.49732494354248,0.0,0.0,0.0,0.2997326254844665,4.0,0.0,1.0
541920,290.5002136230469,297.1499938964844,293.1499938964844,0.0791534483432769,-1921.4521484375,304.05059814453125,0.9170917868614196,0.2336317151784896,0.1188871338963508,290.41943359375,297.1499938964844,293.1499938964844,0.0791379436850547,-2023.2099609375,304.0494384765625,0.9170917868614196,0.2620108425617218,0.1251938790082931,290.3661804199219,297.1499938964844,293.1499938964844,0.0791599377989769,-1494.515869140625,304.05108642578125,0.9170917868614196,0.2428260296583175,0.0924677699804306,290.107421875,297.1499938964844,293.1499938964844,0.0791382193565368,-2023.2130126953125,304.0494384765625,0.9170917868614196,0.34538134932518,0.1251938790082931,291.1164855957031,297.1499938964844,293.1499938964844,0.0114180287346243,-3339.31591796875,302.7867736816406,0.6643980741500854,0.050000000745058,0.2263021469116211,290.6724853515625,291.1499938964844,250.5467834472656,250.03765869140625,280.289306640625,291.1117553710937,290.6745300292969,1.0,0.1617273539304733,0.460807055234909,0.460807055234909,0.9882598519325256,1.0,-0.8256566524505615,0.2232640087604522,0.6023926138877869,0.0053290128707885,0.0,0.0,0.3759025335311889,37.93952941894531,108.0,-139.82791137695312,-8573.2265625,50.20609664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50177001953125,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17706.05859375,18000.0,0.0,0.0,0.172151580452919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654396891593933,0.2654441893100738,-4.496133442444261e-06,0.0,0.0001747119822539,0.0,0.0,11.49732494354248,0.0,0.0,0.0,0.2997326254844665,4.0,0.0,1.0
541980,290.6433410644531,297.1499938964844,293.1499938964844,0.1136122643947601,-2568.109619140625,304.02587890625,0.9599079489707948,0.2718367874622345,0.1569200158119201,290.5491638183594,297.1499938964844,293.1499938964844,0.1135978177189827,-2704.18994140625,304.02508544921875,0.9599079489707948,0.3049663603305816,0.1652443259954452,290.48126220703125,297.1499938964844,293.1499938964844,0.1136183217167854,-1997.4659423828125,304.02618408203125,0.9599079489707948,0.2900922298431396,0.1220488995313644,290.2208251953125,297.1499938964844,293.1499938964844,0.1135980784893035,-2704.192626953125,304.02508544921875,0.9599079489707948,0.3995428383350372,0.1652443259954452,291.175048828125,297.1499938964844,293.1499938964844,0.0128114037215709,-3548.736083984375,303.3440856933594,0.63144451379776,0.050000000745058,0.226785123348236,290.4986267089844,291.1499938964844,250.52842712402344,250.02186584472656,279.6250305175781,291.1701354980469,290.4571533203125,1.0,0.1937367767095565,0.4703687727451324,0.4703687727451324,0.9880902767181396,1.0,-1.0035001039505005,0.2858965396881103,0.7176036238670349,0.0348070301115512,0.0,0.0,0.4692360162734985,42.52194595336914,128.0,-296.3258361816406,-10500.978515625,87.37877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8112487792969,307.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17347.76953125,18000.0,0.0,0.0,0.1707439124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353914350271225,0.3539190590381622,-4.716784587799339e-06,0.0,0.0001732833625283,0.0,0.0,16.741878509521484,0.0,0.0,0.0,0.3218779563903808,4.0,0.0,1.0
542040,290.6433410644531,297.1499938964844,293.1499938964844,0.1136122643947601,-2568.109619140625,304.02587890625,0.9599079489707948,0.2718367874622345,0.1569200158119201,290.5491638183594,297.1499938964844,293.1499938964844,0.1135978177189827,-2704.18994140625,304.02508544921875,0.9599079489707948,0.3049663603305816,0.1652443259954452,290.48126220703125,297.1499938964844,293.1499938964844,0.1136183217167854,-1997.4659423828125,304.02618408203125,0.9599079489707948,0.2900922298431396,0.1220488995313644,290.2208251953125,297.1499938964844,293.1499938964844,0.1135980784893035,-2704.192626953125,304.02508544921875,0.9599079489707948,0.3995428383350372,0.1652443259954452,291.175048828125,297.1499938964844,293.1499938964844,0.0128114037215709,-3548.736083984375,303.3440856933594,0.63144451379776,0.050000000745058,0.226785123348236,290.4986267089844,291.1499938964844,250.52842712402344,250.02186584472656,279.6250305175781,291.1701354980469,290.4571533203125,1.0,0.1937367767095565,0.4703687727451324,0.4703687727451324,0.9880902767181396,1.0,-1.0035001039505005,0.2858965396881103,0.7176036238670349,0.0348070301115512,0.0,0.0,0.4692360162734985,42.52194595336914,128.0,-296.3258361816406,-10500.978515625,87.37877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8112487792969,307.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17347.76953125,18000.0,0.0,0.0,0.1707439124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353914350271225,0.3539190590381622,-4.716784587799339e-06,0.0,0.0001732833625283,0.0,0.0,16.741878509521484,0.0,0.0,0.0,0.3218779563903808,4.0,0.0,1.0
542100,290.7299499511719,297.1499938964844,293.1499938964844,0.135121688246727,-2955.913330078125,304.00933837890625,0.97628515958786,0.2865902185440063,0.1789752840995788,290.6275939941406,297.1499938964844,293.1499938964844,0.135107472538948,-3112.57568359375,304.0086975097656,0.97628515958786,0.3225182890892029,0.1884695887565612,290.5507507324219,297.1499938964844,293.1499938964844,0.1351276338100433,-2299.088134765625,304.00958251953125,0.97628515958786,0.3102585077285766,0.1392029970884323,290.28875732421875,297.1499938964844,293.1499938964844,0.1351077258586883,-3112.578125,304.0086975097656,0.97628515958786,0.4233117997646332,0.1884695887565612,291.2098999023437,297.1499938964844,293.1499938964844,0.0136161539703607,-3661.857421875,303.6009521484375,0.6158432364463806,0.050000000745058,0.2270968109369278,290.35009765625,291.1499938964844,250.51953125,250.0142364501953,279.4436340332031,291.2049865722656,290.3270263671875,1.0,0.2122897654771804,0.4711467325687408,0.4711467325687408,0.988005518913269,1.0,-1.1066746711730957,0.3205892741680145,0.7860853672027588,0.0499839559197425,0.0,0.0,0.53780198097229,45.50341796875,128.0,-281.08575439453125,-11804.4267578125,115.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1205139160156,307.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,16864.318359375,18000.0,0.0,0.0,0.174982488155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404588043689728,0.4404638111591339,-5.001907993573695e-06,0.0,0.0001775849814293,0.0,0.0,23.07422637939453,0.0,0.0,0.0,0.3471187353134155,4.0,0.0,1.0
542160,290.8260803222656,297.1499938964844,293.1499938964844,0.1585172712802887,-3362.460693359375,303.99237060546875,0.9883453845977784,0.2983827590942383,0.2026584446430206,290.7147827148437,297.1499938964844,293.1499938964844,0.1585034728050232,-3540.699462890625,303.9918212890625,0.9883453845977784,0.3373622894287109,0.2134091109037399,290.6275634765625,297.1499938964844,293.1499938964844,0.1585230678319931,-2615.288330078125,303.9925842285156,0.9883453845977784,0.3281082212924957,0.1576232314109802,290.3637084960937,297.1499938964844,293.1499938964844,0.1585037112236023,-3540.701904296875,303.9918518066406,0.9883453845977784,0.4448500871658325,0.2134091109037399,291.2486267089844,297.1499938964844,293.1499938964844,0.0143840126693248,-3756.283935546875,303.8470153808594,0.5984358191490173,0.050000000745058,0.2274717688560485,290.2656555175781,291.1499938964844,250.51080322265625,250.0067443847656,279.3179931640625,291.24371337890625,290.2521667480469,1.0,0.2323423773050308,0.469936192035675,0.469936192035675,0.9890897870063782,1.0,-1.217517971992493,0.3570351600646972,0.8604828715324402,0.0651182681322097,0.0,0.0,0.6054279804229736,49.059207916259766,148.0,-231.84915161132807,-13105.111328125,152.43023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,307.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16367.5634765625,18000.0,0.0,0.0,0.1831236034631729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484962463378906,0.5485017895698547,-5.528553174372064e-06,0.0,0.0001858471659943,0.0,0.0,33.48126602172852,0.0,0.0,0.0,0.3828761577606201,4.0,0.0,1.0
542220,291.041748046875,297.1499938964844,293.1499938964844,0.2084998041391372,-4191.57177734375,303.9623718261719,0.9990000128746032,0.3135876953601837,0.2492702305316925,290.90789794921875,297.1499938964844,293.1499938964844,0.2084873765707016,-4413.8154296875,303.9620361328125,0.9990000128746032,0.359950989484787,0.2624935507774353,290.7984924316406,297.1499938964844,293.1499938964844,0.2085050195455551,-3260.1455078125,303.9625244140625,0.9990000128746032,0.3574011325836181,0.1938768476247787,290.5300598144531,297.1499938964844,293.1499938964844,0.2084875851869583,-4413.8173828125,303.9620361328125,0.9990000128746032,0.4817507266998291,0.2624935507774353,291.3377380371094,297.1499938964844,293.1499938964844,0.0180366747081279,-4216.86767578125,304.13446044921875,0.5801607370376587,0.0603305622935295,0.2471320033073425,290.0570068359375,291.1499938964844,250.493881225586,249.99224853515625,279.16876220703125,291.3326721191406,290.0327453613281,1.0,0.2762742638587951,0.4635069072246551,0.4635069072246551,0.9912583827972412,1.0,-1.4583832025527954,0.4348736107349396,1.0235096216201782,0.0951100289821624,0.0,0.0,0.7632850408554077,58.079368591308594,168.0,-304.11846923828125,-15429.41796875,258.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89794921875,306.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,15170.078125,18000.0,0.0,0.0,0.2104031145572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191023468971252,0.8191098570823669,-7.504913810407743e-06,0.0,0.0002135324175469,0.0,0.0,75.68566131591797,0.0,0.0,0.0,0.4909523129463196,4.0,0.0,1.0
542280,291.041748046875,297.1499938964844,293.1499938964844,0.2084998041391372,-4191.57177734375,303.9623718261719,0.9990000128746032,0.3135876953601837,0.2492702305316925,290.90789794921875,297.1499938964844,293.1499938964844,0.2084873765707016,-4413.8154296875,303.9620361328125,0.9990000128746032,0.359950989484787,0.2624935507774353,290.7984924316406,297.1499938964844,293.1499938964844,0.2085050195455551,-3260.1455078125,303.9625244140625,0.9990000128746032,0.3574011325836181,0.1938768476247787,290.5300598144531,297.1499938964844,293.1499938964844,0.2084875851869583,-4413.8173828125,303.9620361328125,0.9990000128746032,0.4817507266998291,0.2624935507774353,291.3377380371094,297.1499938964844,293.1499938964844,0.0180366747081279,-4216.86767578125,304.13446044921875,0.5801607370376587,0.0603305622935295,0.2471320033073425,290.0570068359375,291.1499938964844,250.493881225586,249.99224853515625,279.16876220703125,291.3326721191406,290.0327453613281,1.0,0.2762742638587951,0.4635069072246551,0.4635069072246551,0.9912583827972412,1.0,-1.4583832025527954,0.4348736107349396,1.0235096216201782,0.0951100289821624,0.0,0.0,0.7632850408554077,58.079368591308594,168.0,-304.11846923828125,-15429.41796875,258.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89794921875,306.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,15170.078125,18000.0,0.0,0.0,0.2104031145572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191023468971252,0.8191098570823669,-7.504913810407743e-06,0.0,0.0002135324175469,0.0,0.0,75.68566131591797,0.0,0.0,0.0,0.4909523129463196,4.0,0.0,1.0
542340,291.24908447265625,297.1499938964844,293.1499938964844,0.2532121539115906,-4898.1728515625,303.9494934082031,0.9990000128746032,0.3249551355838775,0.2825753390789032,291.0943603515625,297.1499938964844,293.1499938964844,0.2532018721103668,-5157.92626953125,303.9492492675781,0.9990000128746032,0.3789363801479339,0.2975654304027557,290.9640197753906,297.1499938964844,293.1499938964844,0.2532164454460144,-3809.716796875,303.9495849609375,0.9990000128746032,0.3834137618541717,0.2197808176279068,290.6915588378906,297.1499938964844,293.1499938964844,0.2532020509243011,-5157.927734375,303.9492492675781,0.9990000128746032,0.5153775215148926,0.2975654304027557,291.463623046875,297.1499938964844,293.1499938964844,0.0382111109793186,-6101.81494140625,304.10601806640625,0.6273535490036011,0.0808074101805687,0.3476671576499939,289.6221618652344,291.1499938964844,250.47764587402344,249.9783477783203,279.0968017578125,291.4576721191406,289.5819091796875,1.0,0.3249001801013946,0.4540571868419647,0.4540571868419647,0.9934269189834596,1.0,-1.7343571186065674,0.523631751537323,1.2107254266738892,0.1267450451850891,0.0,0.0,0.992828905582428,68.63294219970703,188.0,-569.9024047851562,-17322.30078125,425.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3206787109375,304.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,14404.6591796875,19080.0,0.0,0.0,0.2503213584423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480973958969116,1.1481086015701294,-1.126192364608869e-05,0.0,0.0002540443674661,0.0,0.0,172.17730712890625,0.0,0.0,0.0,0.6561055779457092,4.0,0.0,1.0
542400,291.24908447265625,297.1499938964844,293.1499938964844,0.2532121539115906,-4898.1728515625,303.9494934082031,0.9990000128746032,0.3249551355838775,0.2825753390789032,291.0943603515625,297.1499938964844,293.1499938964844,0.2532018721103668,-5157.92626953125,303.9492492675781,0.9990000128746032,0.3789363801479339,0.2975654304027557,290.9640197753906,297.1499938964844,293.1499938964844,0.2532164454460144,-3809.716796875,303.9495849609375,0.9990000128746032,0.3834137618541717,0.2197808176279068,290.6915588378906,297.1499938964844,293.1499938964844,0.2532020509243011,-5157.927734375,303.9492492675781,0.9990000128746032,0.5153775215148926,0.2975654304027557,291.463623046875,297.1499938964844,293.1499938964844,0.0382111109793186,-6101.81494140625,304.10601806640625,0.6273535490036011,0.0808074101805687,0.3476671576499939,289.6221618652344,291.1499938964844,250.47764587402344,249.9783477783203,279.0968017578125,291.4576721191406,289.5819091796875,1.0,0.3249001801013946,0.4540571868419647,0.4540571868419647,0.9934269189834596,1.0,-1.7343571186065674,0.523631751537323,1.2107254266738892,0.1267450451850891,0.0,0.0,0.992828905582428,68.63294219970703,188.0,-569.9024047851562,-17322.30078125,425.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3206787109375,304.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,14404.6591796875,19080.0,0.0,0.0,0.2503213584423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480973958969116,1.1481086015701294,-1.126192364608869e-05,0.0,0.0002540443674661,0.0,0.0,172.17730712890625,0.0,0.0,0.0,0.6561055779457092,4.0,0.0,1.0
542460,291.4347229003906,297.1499938964844,293.1499938964844,0.2897511720657348,-5453.84521484375,303.9565734863281,0.9713394045829772,0.3353480994701385,0.299091637134552,291.2889099121094,297.1499938964844,293.1499938964844,0.3278082311153412,-6351.46044921875,303.8904113769531,0.9990000128746032,0.3916367590427398,0.3498033583164215,291.1468505859375,297.1499938964844,293.1499938964844,0.3278210461139679,-4691.23876953125,303.8906555175781,0.9990000128746032,0.4018148779869079,0.2583635747432709,290.8665466308594,297.1499938964844,293.1499938964844,0.3278084099292755,-6351.4619140625,303.8904113769531,0.9990000128746032,0.5422611832618713,0.3498033583164215,291.61236572265625,297.1499938964844,293.1499938964844,0.0557935237884521,-7606.791015625,304.0916748046875,0.6296108365058899,0.0934086441993713,0.4134216606616974,288.89044189453125,291.1499938964844,250.46209716796875,249.96502685546875,279.0731506347656,291.6068115234375,288.8348388671875,1.0,0.3758234679698944,0.4449328482151031,0.4449328482151031,0.9957937598228456,1.0,-2.00502872467041,0.611289918422699,1.393738865852356,0.1564040929079055,0.0,0.0,1.0,84.0400390625,208.0,-949.5941162109376,-18134.3515625,659.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97021484375,302.74566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17484.716796875,19080.0,0.0,0.0,0.2980380058288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3447606563568115,1.344775676727295,-1.4935539184079971e-05,0.0,0.0003024706966243,0.0,0.0,270.4005432128906,0.0,0.0,0.0,0.7367902994155884,4.0,0.0,1.0
542520,291.4347229003906,297.1499938964844,293.1499938964844,0.2897511720657348,-5453.84521484375,303.9565734863281,0.9713394045829772,0.3353480994701385,0.299091637134552,291.2889099121094,297.1499938964844,293.1499938964844,0.3278082311153412,-6351.46044921875,303.8904113769531,0.9990000128746032,0.3916367590427398,0.3498033583164215,291.1468505859375,297.1499938964844,293.1499938964844,0.3278210461139679,-4691.23876953125,303.8906555175781,0.9990000128746032,0.4018148779869079,0.2583635747432709,290.8665466308594,297.1499938964844,293.1499938964844,0.3278084099292755,-6351.4619140625,303.8904113769531,0.9990000128746032,0.5422611832618713,0.3498033583164215,291.61236572265625,297.1499938964844,293.1499938964844,0.0557935237884521,-7606.791015625,304.0916748046875,0.6296108365058899,0.0934086441993713,0.4134216606616974,288.89044189453125,291.1499938964844,250.46209716796875,249.96502685546875,279.0731506347656,291.6068115234375,288.8348388671875,1.0,0.3758234679698944,0.4449328482151031,0.4449328482151031,0.9957937598228456,1.0,-2.00502872467041,0.611289918422699,1.393738865852356,0.1564040929079055,0.0,0.0,1.0,84.0400390625,208.0,-949.5941162109376,-18134.3515625,659.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97021484375,302.74566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17484.716796875,19080.0,0.0,0.0,0.2980380058288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3447606563568115,1.344775676727295,-1.4935539184079971e-05,0.0,0.0003024706966243,0.0,0.0,270.4005432128906,0.0,0.0,0.0,0.7367902994155884,4.0,0.0,1.0
542580,291.5749206542969,297.1499938964844,293.1499938964844,0.32968270778656,-6043.40380859375,303.9543762207031,0.9138112664222716,0.350340873003006,0.3126178979873657,291.4844665527344,297.1499938964844,293.1499938964844,0.3867951333522796,-7240.42431640625,303.8830261230469,0.9611281752586364,0.3990322351455688,0.376312643289566,291.3459777832031,297.1499938964844,293.1499938964844,0.4011145830154419,-5509.05078125,303.8598022460937,0.9712018966674804,0.4121445119380951,0.2867419123649597,291.0767822265625,297.1499938964844,293.1499938964844,0.4524742066860199,-8239.255859375,303.7659606933594,0.9990000128746032,0.557616114616394,0.4313664138317108,291.7689208984375,297.1499938964844,293.1499938964844,0.0695092752575874,-8867.9716796875,304.08856201171875,0.6063578724861145,0.1006429642438888,0.4549077153205871,287.9781188964844,291.1499938964844,250.4471893310547,249.95225524902344,279.0821533203125,291.7637939453125,287.9343566894531,1.0,0.4254891276359558,0.4383218586444855,0.4383218586444855,0.9981606006622314,1.0,-2.2343556880950928,0.6862971186637878,1.5480586290359497,0.1817568689584732,0.0,0.0,1.0,107.33812713623048,228.0,-1127.5048828125,-18297.55859375,947.9529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3390808105469,301.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18631.44921875,19080.0,0.0,0.0,0.3466006815433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883100748062134,1.3883260488510132,-1.5917641576379538e-05,0.0,0.0003517556469887,0.0,0.0,297.5194091796875,0.0,0.0,0.0,0.7586274743080139,4.0,0.0,1.0
542640,291.5749206542969,297.1499938964844,293.1499938964844,0.32968270778656,-6043.40380859375,303.9543762207031,0.9138112664222716,0.350340873003006,0.3126178979873657,291.4844665527344,297.1499938964844,293.1499938964844,0.3867951333522796,-7240.42431640625,303.8830261230469,0.9611281752586364,0.3990322351455688,0.376312643289566,291.3459777832031,297.1499938964844,293.1499938964844,0.4011145830154419,-5509.05078125,303.8598022460937,0.9712018966674804,0.4121445119380951,0.2867419123649597,291.0767822265625,297.1499938964844,293.1499938964844,0.4524742066860199,-8239.255859375,303.7659606933594,0.9990000128746032,0.557616114616394,0.4313664138317108,291.7689208984375,297.1499938964844,293.1499938964844,0.0695092752575874,-8867.9716796875,304.08856201171875,0.6063578724861145,0.1006429642438888,0.4549077153205871,287.9781188964844,291.1499938964844,250.4471893310547,249.95225524902344,279.0821533203125,291.7637939453125,287.9343566894531,1.0,0.4254891276359558,0.4383218586444855,0.4383218586444855,0.9981606006622314,1.0,-2.2343556880950928,0.6862971186637878,1.5480586290359497,0.1817568689584732,0.0,0.0,1.0,107.33812713623048,228.0,-1127.5048828125,-18297.55859375,947.9529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3390808105469,301.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18631.44921875,19080.0,0.0,0.0,0.3466006815433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883100748062134,1.3883260488510132,-1.5917641576379538e-05,0.0,0.0003517556469887,0.0,0.0,297.5194091796875,0.0,0.0,0.0,0.7586274743080139,4.0,0.0,1.0
542700,291.63934326171875,297.1499938964844,293.1499938964844,0.3493449091911316,-6325.44140625,303.9542236328125,0.8883817195892334,0.3576417863368988,0.3197004497051239,291.5591125488281,297.1499938964844,293.1499938964844,0.4072361886501312,-7530.0771484375,303.8943786621094,0.9302158951759338,0.4054644107818603,0.3819724321365356,291.4236145019531,297.1499938964844,293.1499938964844,0.423466145992279,-5740.8701171875,303.87188720703125,0.9421616196632384,0.419738233089447,0.2916146218776703,291.20294189453125,297.1499938964844,293.1499938964844,0.5269816517829895,-9309.859375,303.70050048828125,0.9990000128746032,0.5591192841529846,0.4780042171478271,291.8472595214844,297.1499938964844,293.1499938964844,0.0744907036423683,-9344.34375,304.0906982421875,0.5899268984794617,0.1027524694800376,0.4683665931224823,287.5993957519531,291.1499938964844,250.4399871826172,249.94607543945312,279.0907592773437,291.84246826171875,287.56317138671875,1.0,0.4485474824905395,0.4360033869743347,0.4360033869743347,0.999343991279602,1.0,-2.3282546997070312,0.7175951600074768,1.6106595993041992,0.1921736150979995,0.0,0.0,1.0,121.45240020751952,228.0,-1070.3260498046875,-18379.06640625,1100.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8284912109375,300.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18843.70703125,20160.0,0.0,0.0,0.3698707818984985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961960077285769,1.396212100982666,-1.6098983905976638e-05,0.0,0.0003753718337975,0.0,0.0,302.6181945800781,0.0,0.0,0.0,0.7775838971138,4.0,0.0,1.0
542760,291.7015075683594,297.1499938964844,293.1499938964844,0.3673947155475616,-6578.5654296875,303.95703125,0.8685598969459534,0.3645703196525574,0.3264897763729095,291.6247863769531,297.1499938964844,293.1499938964844,0.4272564649581909,-7811.09521484375,303.9044494628906,0.905908465385437,0.4127160310745239,0.3888812363147735,291.4922790527344,297.1499938964844,293.1499938964844,0.4455859661102295,-5968.033203125,303.8822326660156,0.9178807139396667,0.4281163513660431,0.297520637512207,291.3331604003906,297.1499938964844,293.1499938964844,0.5997685790061951,-10317.8388671875,303.6501159667969,0.9990000128746032,0.5582162141799927,0.5217187404632568,291.92315673828125,297.1499938964844,293.1499938964844,0.0784547254443168,-9727.4609375,304.09429931640625,0.574861466884613,0.1043493896722793,0.4788143932819366,287.29754638671875,291.1499938964844,250.4329376220703,249.94000244140625,279.0986328125,291.918701171875,287.270263671875,1.0,0.4704807698726654,0.4340299665927887,0.4340299665927887,0.9994751811027528,1.0,-2.4168734550476074,0.7473840713500977,1.6694893836975098,0.202297568321228,0.0,0.0,1.0,135.87745666503906,248.0,-940.3936767578124,-18627.423828125,1259.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4842529296875,300.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,19697.4609375,20160.0,0.0,0.0,0.3923262655735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274743795394895,1.4274911880493164,-1.6828382285893895e-05,0.0,0.0003981612971983,0.0,0.0,323.4156494140625,0.0,0.0,0.0,0.7800185680389404,4.0,0.0,1.0
542820,291.8179626464844,297.1499938964844,293.1499938964844,0.3988130092620849,-7005.82568359375,303.96929931640625,0.8270941376686096,0.3776462376117706,0.3396986722946167,291.7397766113281,297.1499938964844,293.1499938964844,0.4644049704074859,-8319.05859375,303.924560546875,0.8600172996520996,0.4280123710632324,0.404433935880661,291.61505126953125,297.1499938964844,293.1499938964844,0.4864125549793243,-6375.8271484375,303.9036560058594,0.8710256218910217,0.4452019929885864,0.310343861579895,291.5327453613281,297.1499938964844,293.1499938964844,0.6455932855606079,-10841.0224609375,303.7420959472656,0.9492210149765016,0.5635374188423157,0.5327168107032776,292.0595397949219,297.1499938964844,293.1499938964844,0.0853097289800643,-10388.869140625,304.1014099121094,0.5405619144439697,0.1077414527535438,0.4998626410961151,286.9109191894531,291.1499938964844,250.4193115234375,249.92825317382807,279.12469482421875,292.055908203125,286.8988037109375,1.0,0.5069990754127502,0.4329566955566406,0.4329566955566406,0.9997376203536988,1.0,-2.505425453186035,0.7786115407943726,1.726813793182373,0.2146546840667724,0.0,0.0,1.0,172.8580780029297,266.0,-602.0714721679688,-18883.373046875,1525.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2839660644531,300.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,20034.517578125,20160.0,0.0,0.0,0.4336055517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396357536315918,1.439652919769287,-1.7116344679379836e-05,0.0,0.000440054514911,0.0,0.0,331.7523803710937,0.0,0.0,0.0,0.786112368106842,4.0,0.0,1.0
542880,291.8179626464844,297.1499938964844,293.1499938964844,0.3988130092620849,-7005.82568359375,303.96929931640625,0.8270941376686096,0.3776462376117706,0.3396986722946167,291.7397766113281,297.1499938964844,293.1499938964844,0.4644049704074859,-8319.05859375,303.924560546875,0.8600172996520996,0.4280123710632324,0.404433935880661,291.61505126953125,297.1499938964844,293.1499938964844,0.4864125549793243,-6375.8271484375,303.9036560058594,0.8710256218910217,0.4452019929885864,0.310343861579895,291.5327453613281,297.1499938964844,293.1499938964844,0.6455932855606079,-10841.0224609375,303.7420959472656,0.9492210149765016,0.5635374188423157,0.5327168107032776,292.0595397949219,297.1499938964844,293.1499938964844,0.0853097289800643,-10388.869140625,304.1014099121094,0.5405619144439697,0.1077414527535438,0.4998626410961151,286.9109191894531,291.1499938964844,250.4193115234375,249.92825317382807,279.12469482421875,292.055908203125,286.8988037109375,1.0,0.5069990754127502,0.4329566955566406,0.4329566955566406,0.9997376203536988,1.0,-2.505425453186035,0.7786115407943726,1.726813793182373,0.2146546840667724,0.0,0.0,1.0,172.8580780029297,266.0,-602.0714721679688,-18883.373046875,1525.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2839660644531,300.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,20034.517578125,20160.0,0.0,0.0,0.4336055517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396357536315918,1.439652919769287,-1.7116344679379836e-05,0.0,0.000440054514911,0.0,0.0,331.7523803710937,0.0,0.0,0.0,0.786112368106842,4.0,0.0,1.0
542940,291.9252014160156,297.1499938964844,293.1499938964844,0.4237313866615295,-7331.84326171875,303.98809814453125,0.8067691326141357,0.3896344602108001,0.3515993356704712,291.8426208496094,297.1499938964844,293.1499938964844,0.4954738020896911,-8728.8681640625,303.9479675292969,0.8393259644508362,0.4428751170635223,0.4195690453052521,291.72564697265625,297.1499938964844,293.1499938964844,0.5205879807472229,-6704.65869140625,303.9288330078125,0.8501553535461426,0.4616497755050659,0.3226297795772552,291.6596374511719,297.1499938964844,293.1499938964844,0.6848161816596985,-11282.0654296875,303.8119201660156,0.9181163907051086,0.5787128210067749,0.5465999245643616,292.1745910644531,297.1499938964844,293.1499938964844,0.0915045216679573,-10980.275390625,304.10723876953125,0.5259331464767456,0.1120119765400886,0.5229522585868835,286.7369689941406,291.1499938964844,250.40631103515625,249.9169769287109,279.13397216796875,292.171630859375,286.73260498046875,1.0,0.5375534296035767,0.4319018721580505,0.4319018721580505,1.0,1.0,-2.597063541412353,0.8112046122550964,1.785858988761902,0.2266761213541031,0.0,0.0,1.0,202.85855102539065,269.0,-320.6321716308594,-19514.052734375,1783.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5865783691406,300.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20126.16015625,21240.0,0.0,0.0,0.469560444355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442924737930298,1.4429419040679932,-1.719463944027666e-05,0.0,0.0004765441699419,0.0,0.0,334.0312805175781,0.0,0.0,0.0,0.8027599453926086,4.0,0.0,1.0
543000,291.9252014160156,297.1499938964844,293.1499938964844,0.4237313866615295,-7331.84326171875,303.98809814453125,0.8067691326141357,0.3896344602108001,0.3515993356704712,291.8426208496094,297.1499938964844,293.1499938964844,0.4954738020896911,-8728.8681640625,303.9479675292969,0.8393259644508362,0.4428751170635223,0.4195690453052521,291.72564697265625,297.1499938964844,293.1499938964844,0.5205879807472229,-6704.65869140625,303.9288330078125,0.8501553535461426,0.4616497755050659,0.3226297795772552,291.6596374511719,297.1499938964844,293.1499938964844,0.6848161816596985,-11282.0654296875,303.8119201660156,0.9181163907051086,0.5787128210067749,0.5465999245643616,292.1745910644531,297.1499938964844,293.1499938964844,0.0915045216679573,-10980.275390625,304.10723876953125,0.5259331464767456,0.1120119765400886,0.5229522585868835,286.7369689941406,291.1499938964844,250.40631103515625,249.9169769287109,279.13397216796875,292.171630859375,286.73260498046875,1.0,0.5375534296035767,0.4319018721580505,0.4319018721580505,1.0,1.0,-2.597063541412353,0.8112046122550964,1.785858988761902,0.2266761213541031,0.0,0.0,1.0,202.85855102539065,269.0,-320.6321716308594,-19514.052734375,1783.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5865783691406,300.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20126.16015625,21240.0,0.0,0.0,0.469560444355011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442924737930298,1.4429419040679932,-1.719463944027666e-05,0.0,0.0004765441699419,0.0,0.0,334.0312805175781,0.0,0.0,0.0,0.8027599453926086,4.0,0.0,1.0
543060,292.0219421386719,297.1499938964844,293.1499938964844,0.442914754152298,-7573.931640625,304.0100402832031,0.7996894121170044,0.401031345129013,0.3624818921089172,291.9350280761719,297.1499938964844,293.1499938964844,0.5202928185462952,-9045.0546875,303.9738464355469,0.833328366279602,0.4572458863258362,0.4337958991527557,291.8246765136719,297.1499938964844,293.1499938964844,0.5482951402664185,-6962.2548828125,303.9562683105469,0.8444904088973999,0.4776365458965301,0.3342463076114654,291.7624816894531,297.1499938964844,293.1499938964844,0.7191632390022278,-11663.244140625,303.8669738769531,0.9088308215141296,0.5955945253372192,0.5628419518470764,292.2716979980469,297.1499938964844,293.1499938964844,0.0971598327159881,-11510.4248046875,304.1120300292969,0.5238152742385864,0.1170081868767738,0.5476537346839905,286.72222900390625,291.1499938964844,250.39390563964844,249.9061279296875,279.13720703125,292.2692565917969,286.7232971191406,1.0,0.5600830912590027,0.4308115541934967,0.4308115541934967,1.0,1.0,-2.690391778945923,0.8441885113716125,1.846203327178955,0.2388053685426712,0.0,0.0,1.0,222.03175354003903,257.0,-95.79608154296876,-20483.359375,2011.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1331787109375,300.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21060.66015625,21240.0,0.0,0.0,0.5013121366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760435819625854,1.4760615825653076,-1.799302117433399e-05,0.0,0.0005087680765427,0.0,0.0,357.5641174316406,0.0,0.0,0.0,0.8060702681541443,4.0,0.0,1.0
543120,292.0219421386719,297.1499938964844,293.1499938964844,0.442914754152298,-7573.931640625,304.0100402832031,0.7996894121170044,0.401031345129013,0.3624818921089172,291.9350280761719,297.1499938964844,293.1499938964844,0.5202928185462952,-9045.0546875,303.9738464355469,0.833328366279602,0.4572458863258362,0.4337958991527557,291.8246765136719,297.1499938964844,293.1499938964844,0.5482951402664185,-6962.2548828125,303.9562683105469,0.8444904088973999,0.4776365458965301,0.3342463076114654,291.7624816894531,297.1499938964844,293.1499938964844,0.7191632390022278,-11663.244140625,303.8669738769531,0.9088308215141296,0.5955945253372192,0.5628419518470764,292.2716979980469,297.1499938964844,293.1499938964844,0.0971598327159881,-11510.4248046875,304.1120300292969,0.5238152742385864,0.1170081868767738,0.5476537346839905,286.72222900390625,291.1499938964844,250.39390563964844,249.9061279296875,279.13720703125,292.2692565917969,286.7232971191406,1.0,0.5600830912590027,0.4308115541934967,0.4308115541934967,1.0,1.0,-2.690391778945923,0.8441885113716125,1.846203327178955,0.2388053685426712,0.0,0.0,1.0,222.03175354003903,257.0,-95.79608154296876,-20483.359375,2011.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1331787109375,300.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21060.66015625,21240.0,0.0,0.0,0.5013121366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760435819625854,1.4760615825653076,-1.799302117433399e-05,0.0,0.0005087680765427,0.0,0.0,357.5641174316406,0.0,0.0,0.0,0.8060702681541443,4.0,0.0,1.0
543180,292.1090393066406,297.1499938964844,293.1499938964844,0.4588104486465454,-7770.4658203125,304.0301513671875,0.804463803768158,0.4119413495063782,0.3724264502525329,292.0182189941406,297.1499938964844,293.1499938964844,0.5414767265319824,-9309.8115234375,303.9971923828125,0.8386707305908203,0.4711447656154632,0.4470579028129577,291.91357421875,297.1499938964844,293.1499938964844,0.572291374206543,-7181.23828125,303.98077392578125,0.8505924344062805,0.4931776225566864,0.3451723754405975,291.8529663085937,297.1499938964844,293.1499938964844,0.7490795254707336,-11991.734375,303.9112243652344,0.915018916130066,0.6123870611190796,0.5787263512611389,292.3551330566406,297.1499938964844,293.1499938964844,0.1023457050323486,-11988.81640625,304.11602783203125,0.5309011340141296,0.1223236098885536,0.5717663764953613,286.7666320800781,291.1499938964844,250.382080078125,249.8957061767578,279.1390075683594,292.35308837890625,286.77001953125,1.0,0.5737044811248779,0.4298113286495209,0.4298113286495209,1.0,1.0,-2.779479503631592,0.8755643367767334,1.9039150476455688,0.2503164410591125,0.0,0.0,1.0,228.1622009277344,245.0,24.22324180603028,-21437.19921875,2184.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8117980957031,301.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.375,21240.0,0.0,0.0,0.529265284538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806519746780396,1.4806700944900513,-1.810555113479495e-05,0.0,0.0005371369770728,0.0,0.0,360.9237060546875,0.0,0.0,0.0,0.8083750605583191,4.0,0.0,1.0
543240,292.1090393066406,297.1499938964844,293.1499938964844,0.4588104486465454,-7770.4658203125,304.0301513671875,0.804463803768158,0.4119413495063782,0.3724264502525329,292.0182189941406,297.1499938964844,293.1499938964844,0.5414767265319824,-9309.8115234375,303.9971923828125,0.8386707305908203,0.4711447656154632,0.4470579028129577,291.91357421875,297.1499938964844,293.1499938964844,0.572291374206543,-7181.23828125,303.98077392578125,0.8505924344062805,0.4931776225566864,0.3451723754405975,291.8529663085937,297.1499938964844,293.1499938964844,0.7490795254707336,-11991.734375,303.9112243652344,0.915018916130066,0.6123870611190796,0.5787263512611389,292.3551330566406,297.1499938964844,293.1499938964844,0.1023457050323486,-11988.81640625,304.11602783203125,0.5309011340141296,0.1223236098885536,0.5717663764953613,286.7666320800781,291.1499938964844,250.382080078125,249.8957061767578,279.1390075683594,292.35308837890625,286.77001953125,1.0,0.5737044811248779,0.4298113286495209,0.4298113286495209,1.0,1.0,-2.779479503631592,0.8755643367767334,1.9039150476455688,0.2503164410591125,0.0,0.0,1.0,228.1622009277344,245.0,24.22324180603028,-21437.19921875,2184.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8117980957031,301.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.375,21240.0,0.0,0.0,0.529265284538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806519746780396,1.4806700944900513,-1.810555113479495e-05,0.0,0.0005371369770728,0.0,0.0,360.9237060546875,0.0,0.0,0.0,0.8083750605583191,4.0,0.0,1.0
543300,292.1493835449219,297.1499938964844,293.1499938964844,0.4657144546508789,-7854.73095703125,304.03936767578125,0.8093902468681335,0.4172006547451019,0.3771121203899383,292.05682373046875,297.1499938964844,293.1499938964844,0.5508993268013,-9426.216796875,304.0078430175781,0.843896210193634,0.4779031276702881,0.4533900320529938,291.9547119140625,297.1499938964844,293.1499938964844,0.583079993724823,-7278.5888671875,303.9919128417969,0.8563221096992493,0.5007555484771729,0.3504157364368438,291.894775390625,297.1499938964844,293.1499938964844,0.7624074816703796,-12136.8330078125,303.9303894042969,0.9216524958610536,0.6206035614013672,0.586403489112854,292.3927307128906,297.1499938964844,293.1499938964844,0.1047560572624206,-12208.0634765625,304.1178283691406,0.5365431308746338,0.1250071674585342,0.5834684371948242,286.8053283691406,291.1499938964844,250.3763885498047,249.89064025878903,279.13970947265625,292.390869140625,286.8093566894531,1.0,0.5785579681396484,0.4293485581874847,0.4293485581874847,1.0,1.0,-2.8223137855529785,0.890618622303009,1.9316951036453247,0.2558131814002991,0.0,0.0,1.0,228.0379638671875,245.0,64.3642578125,-21924.361328125,2256.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1745300292969,301.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.568359375,22320.0,0.0,0.0,0.5419514179229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814621210098269,1.4814802408218384,-1.812536720535718e-05,0.0,0.0005500117549672,0.0,0.0,361.5164184570313,0.0,0.0,0.0,0.8237802982330322,4.0,0.0,1.0
543360,292.1879272460937,297.1499938964844,293.1499938964844,0.471328467130661,-7921.453125,304.0492858886719,0.8152417540550232,0.4223059713840484,0.381617784500122,292.0936584472656,297.1499938964844,293.1499938964844,0.5588423609733582,-9522.185546875,304.01922607421875,0.850347638130188,0.4845134615898132,0.4595370590686798,291.9940185546875,297.1499938964844,293.1499938964844,0.5923125743865967,-7360.20361328125,304.0038757324219,0.86334228515625,0.5081786513328552,0.3555192053318023,291.9347229003906,297.1499938964844,293.1499938964844,0.7736822366714478,-12256.3544921875,303.9497985839844,0.9299489259719848,0.6286565661430359,0.5938887000083923,292.4280090332031,297.1499938964844,293.1499938964844,0.1068911403417587,-12398.6669921875,304.1197814941406,0.5431615710258484,0.1276671886444091,0.5948713421821594,286.8734741210937,291.1499938964844,250.370834350586,249.8856811523437,279.1403503417969,292.4263000488281,286.8791198730469,1.0,0.5824998021125793,0.4289138913154602,0.4289138913154602,1.0,1.0,-2.863953351974488,0.9052382111549376,1.9587152004241943,0.26114422082901,0.0,0.0,1.0,226.50466918945312,233.0,123.34754180908205,-22522.609375,2321.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5252990722656,301.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.51171875,22320.0,0.0,0.0,0.55404132604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080703496932983,1.5080891847610474,-1.878230796137359e-05,0.0,0.0005622815224342,0.0,0.0,381.3479309082031,0.0,0.0,0.0,0.8237947821617126,4.0,0.0,1.0
543420,292.24615478515625,297.1499938964844,293.1499938964844,0.4800523817539215,-8026.162109375,304.0619506835937,0.8260065913200378,0.4301430881023407,0.388454258441925,292.1493530273437,297.1499938964844,293.1499938964844,0.5713112950325012,-9674.1796875,304.0337219238281,0.8627897500991821,0.4947681427001953,0.4689900577068329,292.0533752441406,297.1499938964844,293.1499938964844,0.6068288087844849,-7489.49658203125,304.0190734863281,0.876764714717865,0.5197200775146484,0.3633919358253479,291.9951477050781,297.1499938964844,293.1499938964844,0.7912557721138,-12445.7626953125,303.9745788574219,0.9455572366714478,0.6411836743354797,0.6054475903511047,292.4803466796875,297.1499938964844,293.1499938964844,0.1102408990263938,-12697.1982421875,304.1223449707031,0.5552653670310974,0.131818875670433,0.6123666167259216,286.9659118652344,291.1499938964844,250.3622436523437,249.8779144287109,279.141357421875,292.4787902832031,286.97088623046875,1.0,0.5874160528182983,0.4282822012901306,0.4282822012901306,1.0,1.0,-2.927919387817383,0.927681028842926,2.0002381801605225,0.2693199217319488,0.0,0.0,1.0,221.9873504638672,233.0,145.09750366210938,-23302.142578125,2412.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0732116699219,302.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,22205.82421875,22320.0,0.0,0.0,0.5720783472061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156420469284058,1.5156610012054443,-1.8971384633914568e-05,0.0,0.0005805867840535,0.0,0.0,387.120849609375,0.0,0.0,0.0,0.8275787830352783,4.0,0.0,1.0
543480,292.2601013183594,297.1499938964844,293.1499938964844,0.4821198284626007,-8050.99462890625,304.06475830078125,0.8289481401443481,0.4320387840270996,0.3900964856147766,292.1626892089844,297.1499938964844,293.1499938964844,0.5743070244789124,-9710.7314453125,304.03692626953125,0.8662693500518799,0.4972698390483856,0.4712843596935272,292.06756591796875,297.1499938964844,293.1499938964844,0.6103296875953674,-7520.693359375,304.0223999023437,0.8804911971092224,0.5225409269332886,0.365307480096817,292.0096130371094,297.1499938964844,293.1499938964844,0.7954652309417725,-12491.3525390625,303.97998046875,0.9497442245483398,0.644247829914093,0.6082628965377808,292.4927062988281,297.1499938964844,293.1499938964844,0.1110460236668586,-12768.62109375,304.1229248046875,0.5585200190544128,0.1328309029340744,0.6165842413902283,286.98809814453125,291.1499938964844,250.3601531982422,249.87600708007807,279.1416015625,292.4912109375,286.9930114746094,1.0,0.5884385108947754,0.4281365275382995,0.4281365275382995,1.0,1.0,-2.9434077739715576,0.933113694190979,2.010293960571289,0.2712982296943664,0.0,0.0,1.0,220.56216430664065,221.0,146.95245361328125,-23489.501953125,2433.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2078857421875,302.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.751953125,22320.0,0.0,0.0,0.5763388872146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165607929229736,1.5165797472000122,-1.8994391211890616e-05,0.0,0.0005849106819368,0.0,0.0,387.8252258300781,0.0,0.0,0.0,0.8280377984046936,4.0,0.0,1.0
