time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543540,292.3264465332031,297.1499938964844,293.1499938964844,0.4917934834957123,-8167.201171875,304.07696533203125,0.8452315330505371,0.4411236941814422,0.3979163467884063,292.2262268066406,297.1499938964844,293.1499938964844,0.5885790586471558,-9884.9501953125,304.0507202148437,0.885642409324646,0.5093944072723389,0.482352614402771,292.1351928710937,297.1499938964844,293.1499938964844,0.6270852088928223,-7669.99951171875,304.03692626953125,0.9010083079338074,0.5362441539764404,0.374575525522232,292.0785827636719,297.1499938964844,293.1499938964844,0.8154760003089905,-12709.07421875,304.00311279296875,0.9711753726005554,0.6591506600379944,0.6219042539596558,292.5507507324219,297.1499938964844,293.1499938964844,0.1148580461740493,-13104.951171875,304.1255798339844,0.5757486820220947,0.1377041637897491,0.6366698741912842,287.0947570800781,291.1499938964844,250.3500061035156,249.8666839599609,279.142822265625,292.5494384765625,287.09918212890625,1.0,0.592639684677124,0.427480548620224,0.427480548620224,1.0,1.0,-3.017798900604248,0.9592081904411316,2.058590650558472,0.2808029651641845,0.0,0.0,1.0,212.2403106689453,209.0,146.7427520751953,-24389.82421875,2528.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86114501953125,303.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5962511897087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0006051191594451,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
543600,292.3264465332031,297.1499938964844,293.1499938964844,0.4917934834957123,-8167.201171875,304.07696533203125,0.8452315330505371,0.4411236941814422,0.3979163467884063,292.2262268066406,297.1499938964844,293.1499938964844,0.5885790586471558,-9884.9501953125,304.0507202148437,0.885642409324646,0.5093944072723389,0.482352614402771,292.1351928710937,297.1499938964844,293.1499938964844,0.6270852088928223,-7669.99951171875,304.03692626953125,0.9010083079338074,0.5362441539764404,0.374575525522232,292.0785827636719,297.1499938964844,293.1499938964844,0.8154760003089905,-12709.07421875,304.00311279296875,0.9711753726005554,0.6591506600379944,0.6219042539596558,292.5507507324219,297.1499938964844,293.1499938964844,0.1148580461740493,-13104.951171875,304.1255798339844,0.5757486820220947,0.1377041637897491,0.6366698741912842,287.0947570800781,291.1499938964844,250.3500061035156,249.8666839599609,279.142822265625,292.5494384765625,287.09918212890625,1.0,0.592639684677124,0.427480548620224,0.427480548620224,1.0,1.0,-3.017798900604248,0.9592081904411316,2.058590650558472,0.2808029651641845,0.0,0.0,1.0,212.2403106689453,209.0,146.7427520751953,-24389.82421875,2528.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86114501953125,303.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.5962511897087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0006051191594451,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
543660,292.38787841796875,297.1499938964844,293.1499938964844,0.4993651807308197,-8256.36328125,304.0885314941406,0.8643932938575745,0.4495238661766052,0.4050889611244201,292.2851257324219,297.1499938964844,293.1499938964844,0.6004873514175415,-10028.341796875,304.06378173828125,0.90807044506073,0.520846962928772,0.4927523136138916,292.1978454589844,297.1499938964844,293.1499938964844,0.6413269639015198,-7795.29541015625,304.0506591796875,0.9262070059776306,0.5492437481880188,0.3833278119564056,292.142578125,297.1499938964844,293.1499938964844,0.832207441329956,-12889.001953125,304.02392578125,0.991663932800293,0.6733106970787048,0.6348151564598083,292.603271484375,297.1499938964844,293.1499938964844,0.1180620938539505,-13382.2060546875,304.1283569335937,0.5939679145812988,0.1422304213047027,0.6550375819206238,287.2251892089844,291.1499938964844,250.3417205810547,249.85899353027344,279.1440734863281,292.6020812988281,287.22955322265625,1.0,0.5957077145576477,0.4269510209560394,0.4269510209560394,1.0,1.0,-3.0870513916015625,0.9835464358329772,2.1035051345825195,0.2897023856639862,0.0,0.0,1.0,202.63478088378903,197.0,163.26939392089844,-25359.982421875,2610.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4294128417969,303.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.6145631670951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0006237035267986,0.0,0.0,414.3199768066406,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
543720,292.38787841796875,297.1499938964844,293.1499938964844,0.4993651807308197,-8256.36328125,304.0885314941406,0.8643932938575745,0.4495238661766052,0.4050889611244201,292.2851257324219,297.1499938964844,293.1499938964844,0.6004873514175415,-10028.341796875,304.06378173828125,0.90807044506073,0.520846962928772,0.4927523136138916,292.1978454589844,297.1499938964844,293.1499938964844,0.6413269639015198,-7795.29541015625,304.0506591796875,0.9262070059776306,0.5492437481880188,0.3833278119564056,292.142578125,297.1499938964844,293.1499938964844,0.832207441329956,-12889.001953125,304.02392578125,0.991663932800293,0.6733106970787048,0.6348151564598083,292.603271484375,297.1499938964844,293.1499938964844,0.1180620938539505,-13382.2060546875,304.1283569335937,0.5939679145812988,0.1422304213047027,0.6550375819206238,287.2251892089844,291.1499938964844,250.3417205810547,249.85899353027344,279.1440734863281,292.6020812988281,287.22955322265625,1.0,0.5957077145576477,0.4269510209560394,0.4269510209560394,1.0,1.0,-3.0870513916015625,0.9835464358329772,2.1035051345825195,0.2897023856639862,0.0,0.0,1.0,202.63478088378903,197.0,163.26939392089844,-25359.982421875,2610.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4294128417969,303.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.6145631670951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0006237035267986,0.0,0.0,414.3199768066406,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
543780,292.4444885253906,297.1499938964844,293.1499938964844,0.5067947506904602,-8345.369140625,304.0966186523437,0.8817578554153442,0.4573452472686767,0.4118226766586303,292.3394470214844,297.1499938964844,293.1499938964844,0.6123027801513672,-10172.4560546875,304.07281494140625,0.9300490021705629,0.5317350625991821,0.5026987195014954,292.25555419921875,297.1499938964844,293.1499938964844,0.6554558277130127,-7920.9326171875,304.0602111816406,0.94926917552948,0.561655580997467,0.3917283713817596,292.1931457519531,297.1499938964844,293.1499938964844,0.8244145512580872,-12743.5478515625,304.0820007324219,0.9990000128746032,0.6885051727294922,0.6293723583221436,292.65045166015625,297.1499938964844,293.1499938964844,0.1212338656187057,-13657.001953125,304.1302490234375,0.6092487573623657,0.1465013772249221,0.6725907325744629,287.3300476074219,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6494445800781,287.3348999023437,1.0,0.5968855619430542,0.4268723130226135,0.4268723130226135,1.0,1.0,-3.131810188293457,0.9997814297676086,2.132028818130493,0.2964712381362915,0.0,0.0,1.0,195.0865936279297,185.0,155.32858276367188,-26049.056640625,2658.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9554748535156,303.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.6311250329017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.5544750690460205,-1.995547609112691e-05,0.0,0.0006405116873793,0.0,0.0,417.6296997070313,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
543840,292.4444885253906,297.1499938964844,293.1499938964844,0.5067947506904602,-8345.369140625,304.0966186523437,0.8817578554153442,0.4573452472686767,0.4118226766586303,292.3394470214844,297.1499938964844,293.1499938964844,0.6123027801513672,-10172.4560546875,304.07281494140625,0.9300490021705629,0.5317350625991821,0.5026987195014954,292.25555419921875,297.1499938964844,293.1499938964844,0.6554558277130127,-7920.9326171875,304.0602111816406,0.94926917552948,0.561655580997467,0.3917283713817596,292.1931457519531,297.1499938964844,293.1499938964844,0.8244145512580872,-12743.5478515625,304.0820007324219,0.9990000128746032,0.6885051727294922,0.6293723583221436,292.65045166015625,297.1499938964844,293.1499938964844,0.1212338656187057,-13657.001953125,304.1302490234375,0.6092487573623657,0.1465013772249221,0.6725907325744629,287.3300476074219,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6494445800781,287.3348999023437,1.0,0.5968855619430542,0.4268723130226135,0.4268723130226135,1.0,1.0,-3.131810188293457,0.9997814297676086,2.132028818130493,0.2964712381362915,0.0,0.0,1.0,195.0865936279297,185.0,155.32858276367188,-26049.056640625,2658.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9554748535156,303.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.6311250329017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.5544750690460205,-1.995547609112691e-05,0.0,0.0006405116873793,0.0,0.0,417.6296997070313,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
543900,292.4714050292969,297.1499938964844,293.1499938964844,0.5098603963851929,-8381.478515625,304.1007385253906,0.8896408677101135,0.46099653840065,0.4150245487689972,292.365234375,297.1499938964844,293.1499938964844,0.6174836158752441,-10234.9892578125,304.0774230957031,0.9401038885116576,0.5369367599487305,0.5075132846832275,292.2829284667969,297.1499938964844,293.1499938964844,0.6617401242256165,-7976.27490234375,304.06512451171875,0.9591255784034728,0.5676106214523315,0.3958044350147247,292.2024841308594,297.1499938964844,293.1499938964844,0.8070128560066223,-12499.51171875,304.1259460449219,0.9990000128746032,0.6987853646278381,0.6179704666137695,292.6720275878906,297.1499938964844,293.1499938964844,0.1227235868573188,-13784.5888671875,304.1311340332031,0.6158394813537598,0.1485919058322906,0.6813324689865112,287.3914794921875,291.1499938964844,250.3352966308593,249.8529815673828,279.1497802734375,292.6710510253906,287.3964538574219,1.0,0.5963662266731262,0.4270139634609222,0.4270139634609222,1.0,1.0,-3.143155336380005,1.0043110847473145,2.138844490051269,0.2985277473926544,0.0,0.0,1.0,191.75396728515625,185.0,162.6999053955078,-26340.671875,2662.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21990966796875,304.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.689453125,24480.0,0.0,0.0,0.6386035680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551536083221436,1.5551735162734983,-1.997341314563528e-05,0.0,0.0006481014424934,0.0,0.0,418.1929321289063,0.0,0.0,0.0,0.8639996647834778,4.0,0.0,1.0
543960,292.4975280761719,297.1499938964844,293.1499938964844,0.5116555094718933,-8400.5556640625,304.1064453125,0.8981733918190002,0.4644598960876465,0.4180417656898498,292.39031982421875,297.1499938964844,293.1499938964844,0.6211861371994019,-10277.470703125,304.0838928222656,0.9506210088729858,0.5419509410858154,0.5121386647224426,292.3094787597656,297.1499938964844,293.1499938964844,0.6664568781852722,-8016.12255859375,304.07196044921875,0.9690915942192078,0.5733792185783386,0.3997398614883423,292.20361328125,297.1499938964844,293.1499938964844,0.7857698798179626,-12211.8212890625,304.1688842773437,0.9990000128746032,0.7105592489242554,0.6053981781005859,292.6922607421875,297.1499938964844,293.1499938964844,0.1239364892244339,-13885.0751953125,304.1323547363281,0.6224530935287476,0.1506708711385727,0.6898980140686035,287.4794921875,291.1499938964844,250.33474731445312,249.85243225097656,279.1513061523437,292.6913757324219,287.48553466796875,1.0,0.5953458547592163,0.4271949231624603,0.4271949231624603,1.0,1.0,-3.152263164520264,1.0081177949905396,2.1441454887390137,0.3003524541854858,0.0,0.0,1.0,188.02012634277344,205.0,199.9002227783203,-26745.640625,2660.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4654846191406,304.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.30078125,24480.0,0.0,0.0,0.6457592844963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809035301208496,1.580924153327942,-2.064032196358312e-05,0.0,0.0006553635466843,0.0,0.0,439.3120727539063,0.0,0.0,0.0,0.8635180592536926,4.0,0.0,1.0
544020,292.5482482910156,297.1499938964844,293.1499938964844,0.5167661309242249,-8461.2060546875,304.1123046875,0.9028871059417723,0.4707053601741791,0.4237872064113617,292.439208984375,297.1499938964844,293.1499938964844,0.6304243803024292,-10389.8291015625,304.0903625488281,0.9571326375007628,0.5512861013412476,0.5210763812065125,292.36090087890625,297.1499938964844,293.1499938964844,0.6778672337532043,-8117.32177734375,304.0787658691406,0.9754638671875,0.5842466950416565,0.4073903262615204,292.2069091796875,297.1499938964844,293.1499938964844,0.7775334119796753,-12113.060546875,304.1742248535156,0.9990000128746032,0.7339072823524475,0.6044410467147827,292.7303771972656,297.1499938964844,293.1499938964844,0.1269890964031219,-14146.404296875,304.13311767578125,0.6277524828910828,0.1545352637767791,0.7076458930969238,287.5936889648437,291.1499938964844,250.33604431152344,249.8535614013672,279.149658203125,292.72955322265625,287.5971069335937,1.0,0.6032184958457947,0.4270957410335541,0.4270957410335541,1.0,1.0,-3.1992557048797607,1.0252569913864136,2.1739988327026367,0.3064004480838775,0.0,0.0,1.0,189.63722229003903,225.0,160.6304168701172,-27419.0859375,2763.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9189147949219,304.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.400390625,24480.0,0.0,0.0,0.6590351462364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887397527694702,1.5887606143951416,-2.0845449398620985e-05,0.0,0.000668836873956,0.0,0.0,445.8772888183594,0.0,0.0,0.0,0.8674242496490479,4.0,0.0,1.0
544080,292.5482482910156,297.1499938964844,293.1499938964844,0.5167661309242249,-8461.2060546875,304.1123046875,0.9028871059417723,0.4707053601741791,0.4237872064113617,292.439208984375,297.1499938964844,293.1499938964844,0.6304243803024292,-10389.8291015625,304.0903625488281,0.9571326375007628,0.5512861013412476,0.5210763812065125,292.36090087890625,297.1499938964844,293.1499938964844,0.6778672337532043,-8117.32177734375,304.0787658691406,0.9754638671875,0.5842466950416565,0.4073903262615204,292.2069091796875,297.1499938964844,293.1499938964844,0.7775334119796753,-12113.060546875,304.1742248535156,0.9990000128746032,0.7339072823524475,0.6044410467147827,292.7303771972656,297.1499938964844,293.1499938964844,0.1269890964031219,-14146.404296875,304.13311767578125,0.6277524828910828,0.1545352637767791,0.7076458930969238,287.5936889648437,291.1499938964844,250.33604431152344,249.8535614013672,279.149658203125,292.72955322265625,287.5971069335937,1.0,0.6032184958457947,0.4270957410335541,0.4270957410335541,1.0,1.0,-3.1992557048797607,1.0252569913864136,2.1739988327026367,0.3064004480838775,0.0,0.0,1.0,189.63722229003903,225.0,160.6304168701172,-27419.0859375,2763.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9189147949219,304.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.400390625,24480.0,0.0,0.0,0.6590351462364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887397527694702,1.5887606143951416,-2.0845449398620985e-05,0.0,0.000668836873956,0.0,0.0,445.8772888183594,0.0,0.0,0.0,0.8674242496490479,4.0,0.0,1.0
544140,292.5961608886719,297.1499938964844,293.1499938964844,0.5229423642158508,-8537.2763671875,304.114501953125,0.8982101678848267,0.4762330055236816,0.4290688335895538,292.4855041503906,297.1499938964844,293.1499938964844,0.6410315632820129,-10521.828125,304.09246826171875,0.9532127380371094,0.5599004626274109,0.5295178294181824,292.40936279296875,297.1499938964844,293.1499938964844,0.6908005475997925,-8234.3037109375,304.08087158203125,0.9724791049957277,0.5944074988365173,0.4146893918514251,292.2357788085937,297.1499938964844,293.1499938964844,0.796544075012207,-12375.935546875,304.1337280273437,0.9990000128746032,0.7520020604133606,0.6212931871414185,292.7666015625,297.1499938964844,293.1499938964844,0.1302097886800766,-14424.990234375,304.1333923339844,0.6268789172172546,0.1578236669301986,0.7241454124450684,287.65362548828125,291.1499938964844,250.3404998779297,249.8575897216797,279.1475830078125,292.76580810546875,287.6553039550781,1.0,0.616645336151123,0.4267456233501434,0.4267456233501434,1.0,1.0,-3.264620780944824,1.048359513282776,2.216261386871338,0.3146742582321167,0.0,0.0,1.0,197.92144775390625,245.0,100.02039337158205,-28084.2734375,2945.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3031311035156,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.876953125,25560.0,0.0,0.0,0.6713230013847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707540512085,1.5907284021377563,-2.0897117792628706e-05,0.0,0.0006813075160607,0.0,0.0,447.53607177734375,0.0,0.0,0.0,0.8834049105644226,4.0,0.0,1.0
544200,292.5961608886719,297.1499938964844,293.1499938964844,0.5229423642158508,-8537.2763671875,304.114501953125,0.8982101678848267,0.4762330055236816,0.4290688335895538,292.4855041503906,297.1499938964844,293.1499938964844,0.6410315632820129,-10521.828125,304.09246826171875,0.9532127380371094,0.5599004626274109,0.5295178294181824,292.40936279296875,297.1499938964844,293.1499938964844,0.6908005475997925,-8234.3037109375,304.08087158203125,0.9724791049957277,0.5944074988365173,0.4146893918514251,292.2357788085937,297.1499938964844,293.1499938964844,0.796544075012207,-12375.935546875,304.1337280273437,0.9990000128746032,0.7520020604133606,0.6212931871414185,292.7666015625,297.1499938964844,293.1499938964844,0.1302097886800766,-14424.990234375,304.1333923339844,0.6268789172172546,0.1578236669301986,0.7241454124450684,287.65362548828125,291.1499938964844,250.3404998779297,249.8575897216797,279.1475830078125,292.76580810546875,287.6553039550781,1.0,0.616645336151123,0.4267456233501434,0.4267456233501434,1.0,1.0,-3.264620780944824,1.048359513282776,2.216261386871338,0.3146742582321167,0.0,0.0,1.0,197.92144775390625,245.0,100.02039337158205,-28084.2734375,2945.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3031311035156,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.876953125,25560.0,0.0,0.0,0.6713230013847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707540512085,1.5907284021377563,-2.0897117792628706e-05,0.0,0.0006813075160607,0.0,0.0,447.53607177734375,0.0,0.0,0.0,0.8834049105644226,4.0,0.0,1.0
544260,292.6416931152344,297.1499938964844,293.1499938964844,0.5285998582839966,-8606.6201171875,304.1167297363281,0.8879460096359253,0.481031984090805,0.4338588714599609,292.52960205078125,297.1499938964844,293.1499938964844,0.6511533856391907,-10647.177734375,304.0945739746094,0.9427451491355896,0.5677952170372009,0.5374492406845093,292.4554443359375,297.1499938964844,293.1499938964844,0.703241765499115,-8346.2275390625,304.0829772949219,0.9635152220726012,0.6038252115249634,0.4216004610061645,292.29058837890625,297.1499938964844,293.1499938964844,0.8328427076339722,-12855.91015625,304.0782165527344,0.9990000128746032,0.7641045451164246,0.6496194005012512,292.8020324707031,297.1499938964844,293.1499938964844,0.1329398602247238,-14659.0166015625,304.13433837890625,0.6218858957290649,0.1603535711765289,0.7381667494773865,287.7061767578125,291.1499938964844,250.34811401367188,249.8645477294922,279.1463928222656,292.80126953125,287.7069091796875,1.0,0.6334994435310364,0.4263167977333069,0.4263167977333069,1.0,1.0,-3.339144468307495,1.0744600296020508,2.2646846771240234,0.3239854872226715,0.0,0.0,1.0,210.7714691162109,265.0,69.30210876464844,-28852.2890625,3179.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5699157714844,305.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.6834781765937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703579477616582e-05,0.0,0.0006936434656381,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
544320,292.6416931152344,297.1499938964844,293.1499938964844,0.5285998582839966,-8606.6201171875,304.1167297363281,0.8879460096359253,0.481031984090805,0.4338588714599609,292.52960205078125,297.1499938964844,293.1499938964844,0.6511533856391907,-10647.177734375,304.0945739746094,0.9427451491355896,0.5677952170372009,0.5374492406845093,292.4554443359375,297.1499938964844,293.1499938964844,0.703241765499115,-8346.2275390625,304.0829772949219,0.9635152220726012,0.6038252115249634,0.4216004610061645,292.29058837890625,297.1499938964844,293.1499938964844,0.8328427076339722,-12855.91015625,304.0782165527344,0.9990000128746032,0.7641045451164246,0.6496194005012512,292.8020324707031,297.1499938964844,293.1499938964844,0.1329398602247238,-14659.0166015625,304.13433837890625,0.6218858957290649,0.1603535711765289,0.7381667494773865,287.7061767578125,291.1499938964844,250.34811401367188,249.8645477294922,279.1463928222656,292.80126953125,287.7069091796875,1.0,0.6334994435310364,0.4263167977333069,0.4263167977333069,1.0,1.0,-3.339144468307495,1.0744600296020508,2.2646846771240234,0.3239854872226715,0.0,0.0,1.0,210.7714691162109,265.0,69.30210876464844,-28852.2890625,3179.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5699157714844,305.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.6834781765937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703579477616582e-05,0.0,0.0006936434656381,0.0,0.0,473.691650390625,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
544380,292.68487548828125,297.1499938964844,293.1499938964844,0.5356290340423584,-8694.65625,304.1160888671875,0.8749246001243591,0.4851516187191009,0.4381409585475921,292.571533203125,297.1499938964844,293.1499938964844,0.6630992889404297,-10797.0234375,304.0931091308594,0.9284764528274536,0.5750083923339844,0.54484623670578,292.49920654296875,297.1499938964844,293.1499938964844,0.7176710963249207,-8477.39453125,304.08123779296875,0.9506477117538452,0.6125430464744568,0.4281020760536194,292.3656311035156,297.1499938964844,293.1499938964844,0.8840610384941101,-13512.8759765625,304.016845703125,0.9990000128746032,0.7707017064094543,0.6851100921630859,292.8368530273437,297.1499938964844,293.1499938964844,0.1355498433113098,-14885.6416015625,304.1352233886719,0.6141639947891235,0.1621070802211761,0.7492414712905884,287.7006530761719,291.1499938964844,250.3588714599609,249.87440490722656,279.1462097167969,292.8361511230469,287.7001953125,1.0,0.652199387550354,0.4259206354618072,0.4259206354618072,1.0,1.0,-3.417008638381958,1.101699948310852,2.3153085708618164,0.3337491154670715,0.0,0.0,1.0,226.8899078369141,283.0,11.104696273803713,-29423.673828125,3451.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760925292969,305.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.65234375,25560.0,0.0,0.0,0.6953096389770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248661279678345,1.6248879432678225,-2.1804238713230006e-05,0.0,0.0007056508911773,0.0,0.0,476.9908447265625,0.0,0.0,0.0,0.8870782256126404,4.0,0.0,1.0
544440,292.68487548828125,297.1499938964844,293.1499938964844,0.5356290340423584,-8694.65625,304.1160888671875,0.8749246001243591,0.4851516187191009,0.4381409585475921,292.571533203125,297.1499938964844,293.1499938964844,0.6630992889404297,-10797.0234375,304.0931091308594,0.9284764528274536,0.5750083923339844,0.54484623670578,292.49920654296875,297.1499938964844,293.1499938964844,0.7176710963249207,-8477.39453125,304.08123779296875,0.9506477117538452,0.6125430464744568,0.4281020760536194,292.3656311035156,297.1499938964844,293.1499938964844,0.8840610384941101,-13512.8759765625,304.016845703125,0.9990000128746032,0.7707017064094543,0.6851100921630859,292.8368530273437,297.1499938964844,293.1499938964844,0.1355498433113098,-14885.6416015625,304.1352233886719,0.6141639947891235,0.1621070802211761,0.7492414712905884,287.7006530761719,291.1499938964844,250.3588714599609,249.87440490722656,279.1462097167969,292.8361511230469,287.7001953125,1.0,0.652199387550354,0.4259206354618072,0.4259206354618072,1.0,1.0,-3.417008638381958,1.101699948310852,2.3153085708618164,0.3337491154670715,0.0,0.0,1.0,226.8899078369141,283.0,11.104696273803713,-29423.673828125,3451.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7760925292969,305.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.65234375,25560.0,0.0,0.0,0.6953096389770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248661279678345,1.6248879432678225,-2.1804238713230006e-05,0.0,0.0007056508911773,0.0,0.0,476.9908447265625,0.0,0.0,0.0,0.8870782256126404,4.0,0.0,1.0
544500,292.7055969238281,297.1499938964844,293.1499938964844,0.5392251014709473,-8739.6005859375,304.11572265625,0.8682949542999268,0.4869710206985473,0.440087229013443,292.5917053222656,297.1499938964844,293.1499938964844,0.6692423224449158,-10873.7861328125,304.09228515625,0.9210466146469116,0.5783714056015015,0.5483375787734985,292.520263671875,297.1499938964844,293.1499938964844,0.7250889539718628,-8544.5322265625,304.08026123046875,0.9436395764350892,0.6166531443595886,0.4311957657337188,292.40850830078125,297.1499938964844,293.1499938964844,0.9125800728797911,-13870.2138671875,303.9892578125,0.9990000128746032,0.7722212076187134,0.7038846611976624,292.8539123535156,297.1499938964844,293.1499938964844,0.1366984993219375,-14985.517578125,304.1358337402344,0.6096681356430054,0.1627246439456939,0.7536787390708923,287.688720703125,291.1499938964844,250.3654327392578,249.8804168701172,279.146484375,292.85321044921875,287.6880187988281,1.0,0.6616089940071106,0.4257636368274688,0.4257636368274688,1.0,1.0,-3.4551894664764404,1.1150952577590942,2.3400940895080566,0.3386217355728149,0.0,0.0,1.0,235.5882873535156,283.0,-9.429864883422852,-29684.78515625,3592.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86578369140625,305.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.01171875,26640.0,0.0,0.0,0.7010692954063416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254823207855225,1.6255041360855105,-2.1820776964887045e-05,0.0,0.0007114962209016,0.0,0.0,477.53369140625,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
544560,292.7258605957031,297.1499938964844,293.1499938964844,0.5418241024017334,-8770.919921875,304.1172180175781,0.8617831468582153,0.4886225163936615,0.4419022798538208,292.6114807128906,297.1499938964844,293.1499938964844,0.6742156147956848,-10934.2890625,304.0937194824219,0.9137825965881348,0.5815629363059998,0.5516880750656128,292.5408630371094,297.1499938964844,293.1499938964844,0.731264591217041,-8599.0537109375,304.0816955566406,0.9365108609199524,0.6205869913101196,0.4341829717159271,292.4537048339844,297.1499938964844,293.1499938964844,0.9408087134361268,-14217.8115234375,303.9671936035156,0.9990000128746032,0.7727382779121399,0.7229595184326172,292.8706359863281,297.1499938964844,293.1499938964844,0.1374912559986114,-15052.3251953125,304.136962890625,0.6049305200576782,0.1631899327039718,0.7574630975723267,287.69903564453125,291.1499938964844,250.37277221679688,249.8871459960937,279.1468811035156,292.8699645996094,287.69891357421875,1.0,0.6709899306297302,0.4256366789340973,0.4256366789340973,1.0,1.0,-3.492492198944092,1.1282227039337158,2.364269495010376,0.3434112668037414,0.0,0.0,1.0,244.57009887695312,301.0,6.139325141906738,-30066.048828125,3737.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9288635253906,305.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.21875,26640.0,0.0,0.0,0.7069401144981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504672765731812,1.6504898071289062,-2.249673889309633e-05,0.0,0.000717454298865,0.0,0.0,499.894287109375,0.0,0.0,0.0,0.9014613628387452,4.0,0.0,1.0
544620,292.7642822265625,297.1499938964844,293.1499938964844,0.5476676821708679,-8842.517578125,304.11846923828125,0.8446598649024963,0.4915749728679657,0.4454263746738434,292.6489562988281,297.1499938964844,293.1499938964844,0.6850000619888306,-11066.65625,304.0946044921875,0.8951877951622009,0.5876004099845886,0.5582754611968994,292.5798645019531,297.1499938964844,293.1499938964844,0.744529664516449,-8716.9931640625,304.0824584960937,0.916269838809967,0.6281077861785889,0.4400690793991089,292.53131103515625,297.1499938964844,293.1499938964844,0.963601529598236,-14449.3037109375,303.9925842285156,0.9859281182289124,0.7745640277862549,0.7334703803062439,292.90191650390625,297.1499938964844,293.1499938964844,0.1392590403556823,-15203.8134765625,304.13836669921875,0.591520369052887,0.1639237701892852,0.7649381160736084,287.6971130371094,291.1499938964844,250.3897857666016,249.9027862548828,279.150146484375,292.9012756347656,287.69757080078125,1.0,0.6875154972076416,0.4258082509040832,0.4258082509040832,1.0,1.0,-3.533407926559448,1.1433724164962769,2.390035390853882,0.3500239849090576,0.0,0.0,1.0,267.44268798828125,319.0,4.308405876159668,-30415.103515625,3977.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0548400878906,305.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.212890625,26640.0,0.0,0.0,0.7183277606964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577531099319458,1.6577757596969604,-2.269579636049457e-05,0.0,0.0007290113717317,0.0,0.0,506.5437622070313,0.0,0.0,0.0,0.9050845503807068,4.0,0.0,1.0
544680,292.7642822265625,297.1499938964844,293.1499938964844,0.5476676821708679,-8842.517578125,304.11846923828125,0.8446598649024963,0.4915749728679657,0.4454263746738434,292.6489562988281,297.1499938964844,293.1499938964844,0.6850000619888306,-11066.65625,304.0946044921875,0.8951877951622009,0.5876004099845886,0.5582754611968994,292.5798645019531,297.1499938964844,293.1499938964844,0.744529664516449,-8716.9931640625,304.0824584960937,0.916269838809967,0.6281077861785889,0.4400690793991089,292.53131103515625,297.1499938964844,293.1499938964844,0.963601529598236,-14449.3037109375,303.9925842285156,0.9859281182289124,0.7745640277862549,0.7334703803062439,292.90191650390625,297.1499938964844,293.1499938964844,0.1392590403556823,-15203.8134765625,304.13836669921875,0.591520369052887,0.1639237701892852,0.7649381160736084,287.6971130371094,291.1499938964844,250.3897857666016,249.9027862548828,279.150146484375,292.9012756347656,287.69757080078125,1.0,0.6875154972076416,0.4258082509040832,0.4258082509040832,1.0,1.0,-3.533407926559448,1.1433724164962769,2.390035390853882,0.3500239849090576,0.0,0.0,1.0,267.44268798828125,319.0,4.308405876159668,-30415.103515625,3977.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0548400878906,305.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.212890625,26640.0,0.0,0.0,0.7183277606964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577531099319458,1.6577757596969604,-2.269579636049457e-05,0.0,0.0007290113717317,0.0,0.0,506.5437622070313,0.0,0.0,0.0,0.9050845503807068,4.0,0.0,1.0
544740,292.8013610839844,297.1499938964844,293.1499938964844,0.5521117448806763,-8895.4560546875,304.1216125488281,0.8308266997337341,0.4938287138938904,0.4483379125595093,292.6852722167969,297.1499938964844,293.1499938964844,0.6942822337150574,-11178.4111328125,304.0976257324219,0.8804439306259155,0.5929327011108398,0.5642250776290894,292.6173095703125,297.1499938964844,293.1499938964844,0.75627601146698,-8819.6123046875,304.0854187011719,0.9008132219314576,0.6349561214447021,0.4454978704452514,292.5809936523437,297.1499938964844,293.1499938964844,0.9772046208381652,-14571.3779296875,304.0220031738281,0.9706507325172424,0.780137300491333,0.738884449005127,292.93048095703125,297.1499938964844,293.1499938964844,0.1406036764383316,-15317.2255859375,304.1399841308594,0.5798187851905823,0.1644104123115539,0.7711354494094849,287.7092590332031,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.929931640625,287.7098999023437,1.0,0.7020406723022461,0.4261173903942108,0.4261173903942108,1.0,1.0,-3.5645809173583984,1.1554621458053589,2.409118890762329,0.3551304638385772,0.0,0.0,1.0,289.0726623535156,337.0,13.845932006835938,-30733.87109375,4189.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2268371582031,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.07421875,27720.0,0.0,0.0,0.7286550998687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.2744374291505665e-05,0.0,0.0007394923013634,0.0,0.0,508.1709899902344,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
544800,292.8013610839844,297.1499938964844,293.1499938964844,0.5521117448806763,-8895.4560546875,304.1216125488281,0.8308266997337341,0.4938287138938904,0.4483379125595093,292.6852722167969,297.1499938964844,293.1499938964844,0.6942822337150574,-11178.4111328125,304.0976257324219,0.8804439306259155,0.5929327011108398,0.5642250776290894,292.6173095703125,297.1499938964844,293.1499938964844,0.75627601146698,-8819.6123046875,304.0854187011719,0.9008132219314576,0.6349561214447021,0.4454978704452514,292.5809936523437,297.1499938964844,293.1499938964844,0.9772046208381652,-14571.3779296875,304.0220031738281,0.9706507325172424,0.780137300491333,0.738884449005127,292.93048095703125,297.1499938964844,293.1499938964844,0.1406036764383316,-15317.2255859375,304.1399841308594,0.5798187851905823,0.1644104123115539,0.7711354494094849,287.7092590332031,291.1499938964844,250.409912109375,249.9212951660156,279.15203857421875,292.929931640625,287.7098999023437,1.0,0.7020406723022461,0.4261173903942108,0.4261173903942108,1.0,1.0,-3.5645809173583984,1.1554621458053589,2.409118890762329,0.3551304638385772,0.0,0.0,1.0,289.0726623535156,337.0,13.845932006835938,-30733.87109375,4189.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2268371582031,305.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.07421875,27720.0,0.0,0.0,0.7286550998687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.2744374291505665e-05,0.0,0.0007394923013634,0.0,0.0,508.1709899902344,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
544860,292.8365783691406,297.1499938964844,293.1499938964844,0.55423903465271,-8918.0703125,304.1273803710937,0.8193622827529907,0.4955187439918518,0.4506687521934509,292.7200927734375,297.1499938964844,293.1499938964844,0.7008221745491028,-11253.845703125,304.1040344238281,0.8684893846511841,0.5976476073265076,0.5695187449455261,292.65283203125,297.1499938964844,293.1499938964844,0.7652037143707275,-8895.0166015625,304.0918884277344,0.8889269232749939,0.6412451863288879,0.4504810273647308,292.6217041015625,297.1499938964844,293.1499938964844,0.9885652661323548,-14675.1025390625,304.0453491210937,0.9571855664253236,0.7862905859947205,0.7453274130821228,292.95623779296875,297.1499938964844,293.1499938964844,0.1413551568984985,-15376.4365234375,304.1420288085937,0.5698311924934387,0.1647447347640991,0.7763435244560242,287.7583312988281,291.1499938964844,250.4331512451172,249.9426727294922,279.1529846191406,292.95574951171875,287.7593688964844,1.0,0.7154706120491028,0.4264670014381408,0.4264670014381408,1.0,1.0,-3.593766689300537,1.1669434309005735,2.426823377609253,0.3600987195968628,0.0,0.0,1.0,309.3992004394531,355.0,45.25700378417969,-31198.29296875,4391.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37823486328125,305.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30859375,27720.0,0.0,0.0,0.7385292649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888837814331057,1.6889073848724363,-2.3556201995234005e-05,0.0,0.0007495132740586,0.0,0.0,535.6201782226562,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.8365783691406,297.1499938964844,293.1499938964844,0.55423903465271,-8918.0703125,304.1273803710937,0.8193622827529907,0.4955187439918518,0.4506687521934509,292.7200927734375,297.1499938964844,293.1499938964844,0.7008221745491028,-11253.845703125,304.1040344238281,0.8684893846511841,0.5976476073265076,0.5695187449455261,292.65283203125,297.1499938964844,293.1499938964844,0.7652037143707275,-8895.0166015625,304.0918884277344,0.8889269232749939,0.6412451863288879,0.4504810273647308,292.6217041015625,297.1499938964844,293.1499938964844,0.9885652661323548,-14675.1025390625,304.0453491210937,0.9571855664253236,0.7862905859947205,0.7453274130821228,292.95623779296875,297.1499938964844,293.1499938964844,0.1413551568984985,-15376.4365234375,304.1420288085937,0.5698311924934387,0.1647447347640991,0.7763435244560242,287.7583312988281,291.1499938964844,250.4331512451172,249.9426727294922,279.1529846191406,292.95574951171875,287.7593688964844,1.0,0.7154706120491028,0.4264670014381408,0.4264670014381408,1.0,1.0,-3.593766689300537,1.1669434309005735,2.426823377609253,0.3600987195968628,0.0,0.0,1.0,309.3992004394531,355.0,45.25700378417969,-31198.29296875,4391.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37823486328125,305.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30859375,27720.0,0.0,0.0,0.7385292649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888837814331057,1.6889073848724363,-2.3556201995234005e-05,0.0,0.0007495132740586,0.0,0.0,535.6201782226562,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.86968994140625,297.1499938964844,293.1499938964844,0.5565205812454224,-8943.8486328125,304.131103515625,0.8089060187339783,0.4967438876628876,0.452549010515213,292.7530517578125,297.1499938964844,293.1499938964844,0.7076148390769958,-11333.8525390625,304.1080322265625,0.8582466840744019,0.601851761341095,0.5742921233177185,292.68609619140625,297.1499938964844,293.1499938964844,0.7745442986488342,-8975.2646484375,304.0956726074219,0.8787088394165039,0.6470910906791687,0.455125480890274,292.6582336425781,297.1499938964844,293.1499938964844,1.0,-14789.505859375,304.0596618652344,0.944763720035553,0.7922610640525818,0.7516726851463318,292.9795837402344,297.1499938964844,293.1499938964844,0.1421506404876709,-15441.7470703125,304.14337158203125,0.5608988404273987,0.1649172604084015,0.7807510495185852,287.7830810546875,291.1499938964844,250.45947265625,249.96690368652344,279.153564453125,292.9791259765625,287.7839660644531,1.0,0.7280857563018799,0.4268532395362854,0.4268532395362854,1.0,1.0,-3.62029767036438,1.177570939064026,2.442726850509644,0.3648082315921783,0.0,0.0,1.0,329.1005554199219,373.0,37.36844253540039,-31505.49609375,4585.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5440368652344,306.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2265625,27720.0,0.0,0.0,0.7476310133934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923385858535769,1.6923621892929075,-2.365267209825106e-05,0.0,0.000758750422392,0.0,0.0,538.9138793945312,0.0,0.0,0.0,0.923902153968811,4.0,0.0,1.0
545040,292.86968994140625,297.1499938964844,293.1499938964844,0.5565205812454224,-8943.8486328125,304.131103515625,0.8089060187339783,0.4967438876628876,0.452549010515213,292.7530517578125,297.1499938964844,293.1499938964844,0.7076148390769958,-11333.8525390625,304.1080322265625,0.8582466840744019,0.601851761341095,0.5742921233177185,292.68609619140625,297.1499938964844,293.1499938964844,0.7745442986488342,-8975.2646484375,304.0956726074219,0.8787088394165039,0.6470910906791687,0.455125480890274,292.6582336425781,297.1499938964844,293.1499938964844,1.0,-14789.505859375,304.0596618652344,0.944763720035553,0.7922610640525818,0.7516726851463318,292.9795837402344,297.1499938964844,293.1499938964844,0.1421506404876709,-15441.7470703125,304.14337158203125,0.5608988404273987,0.1649172604084015,0.7807510495185852,287.7830810546875,291.1499938964844,250.45947265625,249.96690368652344,279.153564453125,292.9791259765625,287.7839660644531,1.0,0.7280857563018799,0.4268532395362854,0.4268532395362854,1.0,1.0,-3.62029767036438,1.177570939064026,2.442726850509644,0.3648082315921783,0.0,0.0,1.0,329.1005554199219,373.0,37.36844253540039,-31505.49609375,4585.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5440368652344,306.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2265625,27720.0,0.0,0.0,0.7476310133934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923385858535769,1.6923621892929075,-2.365267209825106e-05,0.0,0.000758750422392,0.0,0.0,538.9138793945312,0.0,0.0,0.0,0.923902153968811,4.0,0.0,1.0
545100,292.885498046875,297.1499938964844,293.1499938964844,0.5574212074279785,-8953.806640625,304.1329040527344,0.8037998080253601,0.4971851706504822,0.4533333778381347,292.7688903808594,297.1499938964844,293.1499938964844,0.7107424736022949,-11370.525390625,304.1099548339844,0.8536069989204407,0.6037698984146118,0.5765022039413452,292.70196533203125,297.1499938964844,293.1499938964844,0.7789767384529114,-9013.232421875,304.0975036621094,0.8740760684013367,0.6498531699180603,0.4573337435722351,292.6742858886719,297.1499938964844,293.1499938964844,1.0,-14817.8720703125,304.0343017578125,0.9389352798461914,0.7953338623046875,0.7548151016235352,292.9904479980469,297.1499938964844,293.1499938964844,0.1424810737371444,-15468.6728515625,304.1439514160156,0.5567311644554138,0.1649409979581833,0.7826532125473022,287.7950134277344,291.1499938964844,250.4738006591797,249.9801025390625,279.1537780761719,292.9900207519531,287.7959289550781,1.0,0.7341442704200745,0.427058458328247,0.427058458328247,1.0,1.0,-3.632627010345459,1.1825830936431885,2.4500439167022705,0.3670647144317627,0.0,0.0,1.0,338.8012390136719,373.0,35.59943389892578,-31654.0,4679.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6330871582031,306.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.125,28800.0,0.0,0.0,0.7518631219863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928855180740356,1.6929091215133667,-2.3667962523177263e-05,0.0,0.0007630455074831,0.0,0.0,539.4365844726562,0.0,0.0,0.0,0.9391738772392272,4.0,0.0,1.0
545160,292.9009704589844,297.1499938964844,293.1499938964844,0.5571930408477783,-8948.791015625,304.13641357421875,0.7988588213920593,0.4974972009658813,0.4540091156959533,292.7843933105469,297.1499938964844,293.1499938964844,0.7124819755554199,-11388.734375,304.11407470703125,0.8492406606674194,0.6055537462234497,0.5785909295082092,292.7174072265625,297.1499938964844,293.1499938964844,0.7819362878799438,-9036.9482421875,304.1016540527344,0.8697190284729004,0.6524949073791504,0.4594619572162628,292.6888427734375,297.1499938964844,293.1499938964844,1.0,-14835.2958984375,304.0199584960937,0.9334604740142822,0.7985008955001831,0.7580944895744324,293.0008239746094,297.1499938964844,293.1499938964844,0.1425200849771499,-15468.4150390625,304.1449890136719,0.5527458190917969,0.1649264246225357,0.7843649983406067,287.83172607421875,291.1499938964844,250.4888916015625,249.9939880371093,279.1539611816406,293.0004272460937,287.8332824707031,1.0,0.7400662899017334,0.4272696673870086,0.4272696673870086,1.0,1.0,-3.644519329071045,1.187455415725708,2.457063913345337,0.3692793548107147,0.0,0.0,1.0,348.4102783203125,376.0,64.07402038574219,-31932.083984375,4773.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70391845703125,306.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.82421875,28800.0,0.0,0.0,0.7561154365539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172001600265503,-2.4352033506147563e-05,0.0,0.0007673610234633,0.0,0.0,562.9918212890625,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
545220,292.9305114746094,297.1499938964844,293.1499938964844,0.5573043823242188,-8947.4580078125,304.1407470703125,0.7932195663452148,0.4978185296058655,0.4547789692878723,292.8139343261719,297.1499938964844,293.1499938964844,0.7168276309967041,-11438.1142578125,304.1187744140625,0.8448543548583984,0.6088219285011292,0.5821593999862671,292.74639892578125,297.1499938964844,293.1499938964844,0.7889573574066162,-9096.0908203125,304.10601806640625,0.8656661510467529,0.6575712561607361,0.4633223414421081,292.7149658203125,297.1499938964844,293.1499938964844,1.0,-14886.658203125,303.9755554199219,0.928389608860016,0.8048838376998901,0.7644391655921936,293.01983642578125,297.1499938964844,293.1499938964844,0.1425977945327758,-15471.1943359375,304.1465148925781,0.548136830329895,0.1648470610380172,0.7860862016677856,287.8663024902344,291.1499938964844,250.52137756347656,250.0239105224609,279.1544189453125,293.0194702148437,287.86737060546875,1.0,0.7475253939628601,0.4277339577674866,0.4277339577674866,1.0,1.0,-3.6640939712524414,1.1958035230636597,2.468290567398072,0.3733029365539551,0.0,0.0,1.0,360.1600646972656,379.0,51.42363739013672,-32207.1875,4902.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8450927734375,306.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,28730.12890625,28800.0,0.0,0.0,0.7642107605934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723979115486145,1.724003553390503,-2.4545375708839856e-05,0.0,0.0007755768019706,0.0,0.0,569.7099609375,0.0,0.0,0.0,0.9412252306938172,4.0,0.0,1.0
545280,292.9305114746094,297.1499938964844,293.1499938964844,0.5573043823242188,-8947.4580078125,304.1407470703125,0.7932195663452148,0.4978185296058655,0.4547789692878723,292.8139343261719,297.1499938964844,293.1499938964844,0.7168276309967041,-11438.1142578125,304.1187744140625,0.8448543548583984,0.6088219285011292,0.5821593999862671,292.74639892578125,297.1499938964844,293.1499938964844,0.7889573574066162,-9096.0908203125,304.10601806640625,0.8656661510467529,0.6575712561607361,0.4633223414421081,292.7149658203125,297.1499938964844,293.1499938964844,1.0,-14886.658203125,303.9755554199219,0.928389608860016,0.8048838376998901,0.7644391655921936,293.01983642578125,297.1499938964844,293.1499938964844,0.1425977945327758,-15471.1943359375,304.1465148925781,0.548136830329895,0.1648470610380172,0.7860862016677856,287.8663024902344,291.1499938964844,250.52137756347656,250.0239105224609,279.1544189453125,293.0194702148437,287.86737060546875,1.0,0.7475253939628601,0.4277339577674866,0.4277339577674866,1.0,1.0,-3.6640939712524414,1.1958035230636597,2.468290567398072,0.3733029365539551,0.0,0.0,1.0,360.1600646972656,379.0,51.42363739013672,-32207.1875,4902.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8450927734375,306.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,28730.12890625,28800.0,0.0,0.0,0.7642107605934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723979115486145,1.724003553390503,-2.4545375708839856e-05,0.0,0.0007755768019706,0.0,0.0,569.7099609375,0.0,0.0,0.0,0.9412252306938172,4.0,0.0,1.0
