time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545340,292.9579467773437,297.1499938964844,293.1499938964844,0.5568650364875793,-8939.671875,304.14453125,0.7897435426712036,0.4978112280368805,0.4550991356372833,292.84161376953125,297.1499938964844,293.1499938964844,0.72057044506073,-11480.46875,304.1229248046875,0.8426440358161926,0.6117198467254639,0.5852240920066833,292.7731628417969,297.1499938964844,293.1499938964844,0.7955186367034912,-9151.431640625,304.1097412109375,0.8639826774597168,0.66236811876297,0.4668799340724945,292.7381591796875,297.1499938964844,293.1499938964844,1.0,-14938.044921875,303.930908203125,0.9264202117919922,0.8111997246742249,0.7706195116043091,293.03668212890625,297.1499938964844,293.1499938964844,0.1425008028745651,-15459.580078125,304.1478271484375,0.5452926754951477,0.1647245287895202,0.7868542671203613,287.895751953125,291.1499938964844,250.55691528320312,250.05665588378903,279.1547241210937,293.036376953125,287.89678955078125,1.0,0.752907395362854,0.4282252788543701,0.4282252788543701,1.0,1.0,-3.680809736251831,1.2032098770141602,2.477599859237671,0.376980721950531,0.0,0.0,1.0,367.738037109375,382.0,44.19135284423828,-32454.037109375,4998.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00262451171875,306.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.82421875,29880.0,0.0,0.0,0.7715420126914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255892753601074,1.7256139516830444,-2.459124880260788e-05,0.0,0.0007830170798115,0.0,0.0,571.3078002929688,0.0,0.0,0.0,0.9570242762565612,4.0,0.0,1.0
545400,292.9579467773437,297.1499938964844,293.1499938964844,0.5568650364875793,-8939.671875,304.14453125,0.7897435426712036,0.4978112280368805,0.4550991356372833,292.84161376953125,297.1499938964844,293.1499938964844,0.72057044506073,-11480.46875,304.1229248046875,0.8426440358161926,0.6117198467254639,0.5852240920066833,292.7731628417969,297.1499938964844,293.1499938964844,0.7955186367034912,-9151.431640625,304.1097412109375,0.8639826774597168,0.66236811876297,0.4668799340724945,292.7381591796875,297.1499938964844,293.1499938964844,1.0,-14938.044921875,303.930908203125,0.9264202117919922,0.8111997246742249,0.7706195116043091,293.03668212890625,297.1499938964844,293.1499938964844,0.1425008028745651,-15459.580078125,304.1478271484375,0.5452926754951477,0.1647245287895202,0.7868542671203613,287.895751953125,291.1499938964844,250.55691528320312,250.05665588378903,279.1547241210937,293.036376953125,287.89678955078125,1.0,0.752907395362854,0.4282252788543701,0.4282252788543701,1.0,1.0,-3.680809736251831,1.2032098770141602,2.477599859237671,0.376980721950531,0.0,0.0,1.0,367.738037109375,382.0,44.19135284423828,-32454.037109375,4998.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00262451171875,306.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.82421875,29880.0,0.0,0.0,0.7715420126914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255892753601074,1.7256139516830444,-2.459124880260788e-05,0.0,0.0007830170798115,0.0,0.0,571.3078002929688,0.0,0.0,0.0,0.9570242762565612,4.0,0.0,1.0
545460,292.983642578125,297.1499938964844,293.1499938964844,0.5546172261238098,-8908.62890625,304.14996337890625,0.7871301770210266,0.4974624216556549,0.4550452828407287,292.8678283691406,297.1499938964844,293.1499938964844,0.7220482230186462,-11493.802734375,304.1293029785156,0.8412904143333435,0.6142138838768005,0.5878435373306274,292.79833984375,297.1499938964844,293.1499938964844,0.7997440099716187,-9184.9873046875,304.11590576171875,0.8632464408874512,0.6668109893798828,0.4701501131057739,292.7607727050781,297.1499938964844,293.1499938964844,1.0,-14969.3583984375,303.90496826171875,0.9256654381752014,0.8170499801635742,0.7763874530792236,293.0517883300781,297.1499938964844,293.1499938964844,0.1419530212879181,-15406.8779296875,304.1494140625,0.5431779026985168,0.1645314991474151,0.7869964838027954,287.9555358886719,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.051513671875,287.9568176269531,1.0,0.7570850253105164,0.4287461638450622,0.4287461638450622,1.0,1.0,-3.694945573806762,1.2097774744033811,2.485167980194092,0.3803973793983459,0.0,0.0,1.0,373.3244018554688,385.0,64.415771484375,-32823.94921875,5074.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1255798339844,306.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.751953125,29880.0,0.0,0.0,0.7786520719528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009246826172,1.7540346384048462,-2.54079404840013e-05,0.0,0.000790232908912,0.0,0.0,600.0032958984375,0.0,0.0,0.0,0.9577201008796692,4.0,0.0,1.0
545520,292.983642578125,297.1499938964844,293.1499938964844,0.5546172261238098,-8908.62890625,304.14996337890625,0.7871301770210266,0.4974624216556549,0.4550452828407287,292.8678283691406,297.1499938964844,293.1499938964844,0.7220482230186462,-11493.802734375,304.1293029785156,0.8412904143333435,0.6142138838768005,0.5878435373306274,292.79833984375,297.1499938964844,293.1499938964844,0.7997440099716187,-9184.9873046875,304.11590576171875,0.8632464408874512,0.6668109893798828,0.4701501131057739,292.7607727050781,297.1499938964844,293.1499938964844,1.0,-14969.3583984375,303.90496826171875,0.9256654381752014,0.8170499801635742,0.7763874530792236,293.0517883300781,297.1499938964844,293.1499938964844,0.1419530212879181,-15406.8779296875,304.1494140625,0.5431779026985168,0.1645314991474151,0.7869964838027954,287.9555358886719,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.051513671875,287.9568176269531,1.0,0.7570850253105164,0.4287461638450622,0.4287461638450622,1.0,1.0,-3.694945573806762,1.2097774744033811,2.485167980194092,0.3803973793983459,0.0,0.0,1.0,373.3244018554688,385.0,64.415771484375,-32823.94921875,5074.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1255798339844,306.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.751953125,29880.0,0.0,0.0,0.7786520719528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009246826172,1.7540346384048462,-2.54079404840013e-05,0.0,0.000790232908912,0.0,0.0,600.0032958984375,0.0,0.0,0.0,0.9577201008796692,4.0,0.0,1.0
545580,293.007568359375,297.1499938964844,293.1499938964844,0.5528502464294434,-8885.0478515625,304.15289306640625,0.7848703265190125,0.4968266487121582,0.454690158367157,292.892578125,297.1499938964844,293.1499938964844,0.7241042256355286,-11516.267578125,304.1327514648437,0.8402767181396484,0.6163470149040222,0.5900774598121643,292.8217163085937,297.1499938964844,293.1499938964844,0.8047323822975159,-9226.92578125,304.1189270019531,0.8629058599472046,0.6709759831428528,0.4731800854206085,292.7821044921875,297.1499938964844,293.1499938964844,1.0,-15009.2021484375,303.87066650390625,0.9254067540168762,0.8225831389427185,0.781760573387146,293.0654296875,297.1499938964844,293.1499938964844,0.1415346711874008,-15367.83203125,304.1502990722656,0.5413466095924377,0.164248451590538,0.7865713238716125,287.9888000488281,291.1499938964844,250.6371307373047,250.1305694580078,279.1553649902344,293.065185546875,287.9898681640625,1.0,0.7605293989181519,0.4292972981929779,0.4292972981929779,1.0,1.0,-3.706807374954224,1.2156195640563965,2.491187810897827,0.3835842609405517,0.0,0.0,1.0,377.87689208984375,388.0,51.21217727661133,-33034.73828125,5138.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25762939453125,306.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.09765625,29880.0,0.0,0.0,0.7851681113243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572013139724731,1.757226824760437,-2.550050339777954e-05,0.0,0.0007968458230607,0.0,0.0,603.2850952148438,0.0,0.0,0.0,0.9593029618263244,4.0,0.0,1.0
545640,293.007568359375,297.1499938964844,293.1499938964844,0.5528502464294434,-8885.0478515625,304.15289306640625,0.7848703265190125,0.4968266487121582,0.454690158367157,292.892578125,297.1499938964844,293.1499938964844,0.7241042256355286,-11516.267578125,304.1327514648437,0.8402767181396484,0.6163470149040222,0.5900774598121643,292.8217163085937,297.1499938964844,293.1499938964844,0.8047323822975159,-9226.92578125,304.1189270019531,0.8629058599472046,0.6709759831428528,0.4731800854206085,292.7821044921875,297.1499938964844,293.1499938964844,1.0,-15009.2021484375,303.87066650390625,0.9254067540168762,0.8225831389427185,0.781760573387146,293.0654296875,297.1499938964844,293.1499938964844,0.1415346711874008,-15367.83203125,304.1502990722656,0.5413466095924377,0.164248451590538,0.7865713238716125,287.9888000488281,291.1499938964844,250.6371307373047,250.1305694580078,279.1553649902344,293.065185546875,287.9898681640625,1.0,0.7605293989181519,0.4292972981929779,0.4292972981929779,1.0,1.0,-3.706807374954224,1.2156195640563965,2.491187810897827,0.3835842609405517,0.0,0.0,1.0,377.87689208984375,388.0,51.21217727661133,-33034.73828125,5138.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25762939453125,306.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.09765625,29880.0,0.0,0.0,0.7851681113243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572013139724731,1.757226824760437,-2.550050339777954e-05,0.0,0.0007968458230607,0.0,0.0,603.2850952148438,0.0,0.0,0.0,0.9593029618263244,4.0,0.0,1.0
545700,293.0189208984375,297.1499938964844,293.1499938964844,0.5518336296081543,-8871.7041015625,304.1542053222656,0.7837924361228943,0.4963979125022888,0.4544086456298828,292.9044189453125,297.1499938964844,293.1499938964844,0.72495436668396,-11525.439453125,304.13433837890625,0.8398178815841675,0.617276668548584,0.5910603404045105,292.83270263671875,297.1499938964844,293.1499938964844,0.8071156144142151,-9247.0234375,304.1202392578125,0.8628097772598267,0.6729735136032104,0.4746311008930206,292.7923583984375,297.1499938964844,293.1499938964844,1.0,-15028.248046875,303.854248046875,0.9253658652305604,0.8252277374267578,0.7843323945999146,293.07177734375,297.1499938964844,293.1499938964844,0.1412926167249679,-15345.6025390625,304.15069580078125,0.540473461151123,0.1640740185976028,0.7861735820770264,288.0043640136719,291.1499938964844,250.6590881347656,250.1507873535156,279.155517578125,293.071533203125,288.00543212890625,1.0,0.7620625495910645,0.4295836985111236,0.4295836985111236,1.0,1.0,-3.7120144367218018,1.2183128595352173,2.493701457977295,0.3851105272769928,0.0,0.0,1.0,379.92431640625,388.0,47.772071838378906,-33135.28515625,5167.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3288879394531,306.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.7881671786308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551463148847688e-05,0.0,0.0007998894434422,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
545760,293.0299987792969,297.1499938964844,293.1499938964844,0.5497921705245972,-8844.69140625,304.1571350097656,0.7827101349830627,0.4958819448947906,0.4540551006793976,292.91607666015625,297.1499938964844,293.1499938964844,0.7244853377342224,-11517.1435546875,304.1380310058594,0.839353621006012,0.6181018948554993,0.591951847076416,292.84344482421875,297.1499938964844,293.1499938964844,0.8080940246582031,-9253.623046875,304.12384033203125,0.8627191781997681,0.6748840808868408,0.4760318696498871,292.80279541015625,297.1499938964844,293.1499938964844,1.0,-15034.111328125,303.8502197265625,0.9253209233283995,0.8277043104171753,0.7867984175682068,293.07781982421875,297.1499938964844,293.1499938964844,0.1407900005578994,-15298.8837890625,304.1514892578125,0.5396016240119934,0.1638765186071396,0.7856675386428833,288.0436706542969,291.1499938964844,250.68179321289065,250.1717224121093,279.1556701660156,293.0776062011719,288.0453186035156,1.0,0.763495683670044,0.4298782646656036,0.4298782646656036,1.0,1.0,-3.716706991195679,1.2208449840545654,2.4958620071411133,0.3865945041179657,0.0,0.0,1.0,381.88812255859375,391.0,73.85601043701172,-33360.640625,5193.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38214111328125,306.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.7912210822105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0008029888267628,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.0512084960937,297.1499938964844,293.1499938964844,0.5468446612358093,-8806.7685546875,304.1596374511719,0.780468761920929,0.4946186542510986,0.4531238675117492,292.9384765625,297.1499938964844,293.1499938964844,0.7249767184257507,-11520.9794921875,304.1411437988281,0.8383495211601257,0.6194825768470764,0.5934572815895081,292.8641357421875,297.1499938964844,293.1499938964844,0.8116984367370605,-9283.7353515625,304.12652587890625,0.8624730706214905,0.6784520149230957,0.4786508679389953,292.8233947753906,297.1499938964844,293.1499938964844,1.0,-15061.4521484375,303.82720947265625,0.9250954985618592,0.832324206829071,0.7913139462471008,293.0891418457031,297.1499938964844,293.1499938964844,0.1401026248931884,-15236.490234375,304.1521301269531,0.5378076434135437,0.1634071320295334,0.7843119502067566,288.0824584960937,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0887451171875,288.0835876464844,1.0,0.7660878300666809,0.4304905533790588,0.4304905533790588,1.0,1.0,-3.724353790283203,1.2253551483154297,2.4989984035491943,0.3893882632255554,0.0,0.0,1.0,385.6678466796875,394.0,58.2655143737793,-33547.0625,5240.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4886474609375,307.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.751953125,30960.0,0.0,0.0,0.7970180511474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878003120422363,-2.639555896166712e-05,0.0,0.0008088719914667,0.0,0.0,635.3250122070312,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
545880,293.0512084960937,297.1499938964844,293.1499938964844,0.5468446612358093,-8806.7685546875,304.1596374511719,0.780468761920929,0.4946186542510986,0.4531238675117492,292.9384765625,297.1499938964844,293.1499938964844,0.7249767184257507,-11520.9794921875,304.1411437988281,0.8383495211601257,0.6194825768470764,0.5934572815895081,292.8641357421875,297.1499938964844,293.1499938964844,0.8116984367370605,-9283.7353515625,304.12652587890625,0.8624730706214905,0.6784520149230957,0.4786508679389953,292.8233947753906,297.1499938964844,293.1499938964844,1.0,-15061.4521484375,303.82720947265625,0.9250954985618592,0.832324206829071,0.7913139462471008,293.0891418457031,297.1499938964844,293.1499938964844,0.1401026248931884,-15236.490234375,304.1521301269531,0.5378076434135437,0.1634071320295334,0.7843119502067566,288.0824584960937,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0887451171875,288.0835876464844,1.0,0.7660878300666809,0.4304905533790588,0.4304905533790588,1.0,1.0,-3.724353790283203,1.2253551483154297,2.4989984035491943,0.3893882632255554,0.0,0.0,1.0,385.6678466796875,394.0,58.2655143737793,-33547.0625,5240.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4886474609375,307.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.751953125,30960.0,0.0,0.0,0.7970180511474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878003120422363,-2.639555896166712e-05,0.0,0.0008088719914667,0.0,0.0,635.3250122070312,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
545940,293.0712280273437,297.1499938964844,293.1499938964844,0.5437219142913818,-8766.94140625,304.16162109375,0.7781432271003723,0.4930616021156311,0.4519289135932922,292.9599609375,297.1499938964844,293.1499938964844,0.7252139449119568,-11522.1376953125,304.1437072753906,0.837255597114563,0.6204854846000671,0.5946211814880371,292.88385009765625,297.1499938964844,293.1499938964844,0.8151139616966248,-9312.4462890625,304.128662109375,0.8621457815170288,0.6816943883895874,0.481037974357605,292.8426208496094,297.1499938964844,293.1499938964844,1.0,-15088.966796875,303.8038330078125,0.9248254895210266,0.8366973996162415,0.7955760955810547,293.0994873046875,297.1499938964844,293.1499938964844,0.1393816024065017,-15171.72265625,304.1526184082031,0.5359540581703186,0.1628491878509521,0.7825304865837097,288.1147766113281,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0982971191406,288.1158447265625,1.0,0.7683854699134827,0.4311253428459167,0.4311253428459167,1.0,1.0,-3.730175733566284,1.2292726039886477,2.5009031295776367,0.3919907212257385,0.0,0.0,1.0,389.2779541015625,397.0,49.004913330078125,-33709.7578125,5280.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6103210449219,307.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6171875,32040.0,0.0,0.0,0.8022053241729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.6438161512487568e-05,0.0,0.0008141364669427,0.0,0.0,636.86376953125,0.0,0.0,0.0,0.9917524456977844,4.0,0.0,1.0
546000,293.0712280273437,297.1499938964844,293.1499938964844,0.5437219142913818,-8766.94140625,304.16162109375,0.7781432271003723,0.4930616021156311,0.4519289135932922,292.9599609375,297.1499938964844,293.1499938964844,0.7252139449119568,-11522.1376953125,304.1437072753906,0.837255597114563,0.6204854846000671,0.5946211814880371,292.88385009765625,297.1499938964844,293.1499938964844,0.8151139616966248,-9312.4462890625,304.128662109375,0.8621457815170288,0.6816943883895874,0.481037974357605,292.8426208496094,297.1499938964844,293.1499938964844,1.0,-15088.966796875,303.8038330078125,0.9248254895210266,0.8366973996162415,0.7955760955810547,293.0994873046875,297.1499938964844,293.1499938964844,0.1393816024065017,-15171.72265625,304.1526184082031,0.5359540581703186,0.1628491878509521,0.7825304865837097,288.1147766113281,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0982971191406,288.1158447265625,1.0,0.7683854699134827,0.4311253428459167,0.4311253428459167,1.0,1.0,-3.730175733566284,1.2292726039886477,2.5009031295776367,0.3919907212257385,0.0,0.0,1.0,389.2779541015625,397.0,49.004913330078125,-33709.7578125,5280.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6103210449219,307.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6171875,32040.0,0.0,0.0,0.8022053241729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.6438161512487568e-05,0.0,0.0008141364669427,0.0,0.0,636.86376953125,0.0,0.0,0.0,0.9917524456977844,4.0,0.0,1.0
546060,293.0903625488281,297.1499938964844,293.1499938964844,0.5390855669975281,-8707.208984375,304.16534423828125,0.7756631970405579,0.4911766648292541,0.4504514336585998,292.9808959960937,297.1499938964844,293.1499938964844,0.7234072089195251,-11496.87109375,304.14862060546875,0.8359901905059814,0.6210517287254333,0.5953912138938904,292.90264892578125,297.1499938964844,293.1499938964844,0.8164513111114502,-9321.728515625,304.1333312988281,0.8616837859153748,0.6846227049827576,0.4832096397876739,292.86199951171875,297.1499938964844,293.1499938964844,1.0,-15097.80859375,303.7978515625,0.9243642687797546,0.8405590653419495,0.799439013004303,293.1089782714844,297.1499938964844,293.1499938964844,0.1383024454116821,-15073.603515625,304.15350341796875,0.5340085029602051,0.1622073352336883,0.7803833484649658,288.17535400390625,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.1069030761719,288.1766357421875,1.0,0.770418107509613,0.4317928552627563,0.4317928552627563,1.0,1.0,-3.7340049743652335,1.2325679063796997,2.501436948776245,0.3944201171398163,0.0,0.0,1.0,392.8336486816406,400.0,66.78302001953125,-33992.0,5315.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6992492675781,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.8072935938835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0008193004177883,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
546120,293.0903625488281,297.1499938964844,293.1499938964844,0.5390855669975281,-8707.208984375,304.16534423828125,0.7756631970405579,0.4911766648292541,0.4504514336585998,292.9808959960937,297.1499938964844,293.1499938964844,0.7234072089195251,-11496.87109375,304.14862060546875,0.8359901905059814,0.6210517287254333,0.5953912138938904,292.90264892578125,297.1499938964844,293.1499938964844,0.8164513111114502,-9321.728515625,304.1333312988281,0.8616837859153748,0.6846227049827576,0.4832096397876739,292.86199951171875,297.1499938964844,293.1499938964844,1.0,-15097.80859375,303.7978515625,0.9243642687797546,0.8405590653419495,0.799439013004303,293.1089782714844,297.1499938964844,293.1499938964844,0.1383024454116821,-15073.603515625,304.15350341796875,0.5340085029602051,0.1622073352336883,0.7803833484649658,288.17535400390625,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.1069030761719,288.1766357421875,1.0,0.770418107509613,0.4317928552627563,0.4317928552627563,1.0,1.0,-3.7340049743652335,1.2325679063796997,2.501436948776245,0.3944201171398163,0.0,0.0,1.0,392.8336486816406,400.0,66.78302001953125,-33992.0,5315.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6992492675781,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.8072935938835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0008193004177883,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
546180,293.1085205078125,297.1499938964844,293.1499938964844,0.5349932909011841,-8655.3720703125,304.1670227050781,0.7730440497398376,0.4890028834342956,0.44870725274086,293.0012512207031,297.1499938964844,293.1499938964844,0.722195029258728,-11480.5693359375,304.1510925292969,0.8345580697059631,0.6212077140808105,0.5957645177841187,292.9202880859375,297.1499938964844,293.1499938964844,0.8187109231948853,-9340.66015625,304.1351013183594,0.8611160516738892,0.687312662601471,0.4852045774459839,292.88037109375,297.1499938964844,293.1499938964844,1.0,-15115.6923828125,303.7831115722656,0.9237402081489564,0.8441257476806641,0.8029476404190063,293.1176452636719,297.1499938964844,293.1499938964844,0.1373950690031051,-14992.515625,304.1538391113281,0.5319784283638,0.1614872813224792,0.7778778672218323,288.21044921875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.11492919921875,288.2115478515625,1.0,0.7722033262252808,0.4325007200241089,0.4325007200241089,1.0,1.0,-3.735964775085449,1.2353038787841797,2.5006611347198486,0.3966951668262481,0.0,0.0,1.0,396.3325805664063,403.0,53.82088088989258,-34123.91796875,5343.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7991638183594,307.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.8119013905525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0008239767048507,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546240,293.1085205078125,297.1499938964844,293.1499938964844,0.5349932909011841,-8655.3720703125,304.1670227050781,0.7730440497398376,0.4890028834342956,0.44870725274086,293.0012512207031,297.1499938964844,293.1499938964844,0.722195029258728,-11480.5693359375,304.1510925292969,0.8345580697059631,0.6212077140808105,0.5957645177841187,292.9202880859375,297.1499938964844,293.1499938964844,0.8187109231948853,-9340.66015625,304.1351013183594,0.8611160516738892,0.687312662601471,0.4852045774459839,292.88037109375,297.1499938964844,293.1499938964844,1.0,-15115.6923828125,303.7831115722656,0.9237402081489564,0.8441257476806641,0.8029476404190063,293.1176452636719,297.1499938964844,293.1499938964844,0.1373950690031051,-14992.515625,304.1538391113281,0.5319784283638,0.1614872813224792,0.7778778672218323,288.21044921875,291.1499938964844,250.89048767089844,250.3640289306641,279.1568908691406,293.11492919921875,288.2115478515625,1.0,0.7722033262252808,0.4325007200241089,0.4325007200241089,1.0,1.0,-3.735964775085449,1.2353038787841797,2.5006611347198486,0.3966951668262481,0.0,0.0,1.0,396.3325805664063,403.0,53.82088088989258,-34123.91796875,5343.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7991638183594,307.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.8119013905525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0008239767048507,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
546300,293.1172790527344,297.1499938964844,293.1499938964844,0.5328375697135925,-8628.068359375,304.1678466796875,0.7716903686523438,0.4878073334693908,0.4477393925189972,293.0111694335937,297.1499938964844,293.1499938964844,0.7214171290397644,-11470.337890625,304.1523132324219,0.8337903618812561,0.6211417317390442,0.5958151817321777,292.9286804199219,297.1499938964844,293.1499938964844,0.8197454810142517,-9349.3251953125,304.13592529296875,0.8608017563819885,0.6885687112808228,0.486141562461853,292.8891296386719,297.1499938964844,293.1499938964844,1.0,-15124.111328125,303.77618408203125,0.9233970046043396,0.8458161354064941,0.8046194314956665,293.1216735839844,297.1499938964844,293.1499938964844,0.1369249671697616,-14950.5791015625,304.15399169921875,0.5309420228004456,0.1611033231019973,0.7765112519264221,288.2271728515625,291.1499938964844,250.91993713378903,250.3911590576172,279.1571044921875,293.1188659667969,288.228271484375,1.0,0.7730143666267395,0.432871013879776,0.432871013879776,1.0,1.0,-3.7363569736480713,1.2365057468414309,2.4998512268066406,0.3977962434291839,0.0,0.0,1.0,398.0561828613281,403.0,50.671016693115234,-34186.65625,5355.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8549499511719,307.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.908203125,33120.0,0.0,0.0,0.813987135887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.820205569267273,-2.7361100364942104e-05,0.0,0.0008260934846475,0.0,0.0,670.5021362304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1258544921875,297.1499938964844,293.1499938964844,0.5301179885864258,-8593.1689453125,304.1695556640625,0.7703022956848145,0.4865348637104034,0.4467073082923889,293.0209655761719,297.1499938964844,293.1499938964844,0.7198812365531921,-11450.09375,304.1546630859375,0.8329847455024719,0.6209772229194641,0.5957784652709961,292.9369201660156,297.1499938964844,293.1499938964844,0.8199884295463562,-9350.4208984375,304.1380310058594,0.8604609966278076,0.689757764339447,0.4870369434356689,292.8979797363281,297.1499938964844,293.1499938964844,1.0,-15125.28125,303.7760314941406,0.9230170249938964,0.8473884463310242,0.8062154054641724,293.1255187988281,297.1499938964844,293.1499938964844,0.1363196521997451,-14895.8046875,304.15435791015625,0.5298914909362793,0.1607050448656082,0.7750833034515381,288.25653076171875,291.1499938964844,250.9501342773437,250.41897583007807,279.1573181152344,293.12274169921875,288.2577819824219,1.0,0.7737749218940735,0.4332528412342071,0.4332528412342071,1.0,1.0,-3.736351490020752,1.237595796585083,2.498755693435669,0.398875892162323,0.0,0.0,1.0,399.7735900878906,406.0,62.94887924194336,-34308.296875,5366.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024658203125,307.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8160535097122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334766293876e-05,0.0,0.0008281905902549,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1424560546875,297.1499938964844,293.1499938964844,0.5253130793571472,-8532.33203125,304.1710510253906,0.7674177885055542,0.4837792813777923,0.444446861743927,293.0400695800781,297.1499938964844,293.1499938964844,0.7175915837287903,-11420.837890625,304.15692138671875,0.8312527537345886,0.6203723549842834,0.5954371094703674,292.95269775390625,297.1499938964844,293.1499938964844,0.8215201497077942,-9363.234375,304.13946533203125,0.859694242477417,0.6919549107551575,0.4886999428272247,292.91510009765625,297.1499938964844,293.1499938964844,1.0,-15137.3623046875,303.76641845703125,0.9221159815788268,0.8502962589263916,0.8091232180595398,293.1327209472656,297.1499938964844,293.1499938964844,0.1353131085634231,-14806.0791015625,304.15460205078125,0.5277456641197205,0.1598672568798065,0.7720448970794678,288.290283203125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12969970703125,288.2913818359375,1.0,0.7751402258872986,0.4340386986732483,0.4340386986732483,1.0,1.0,-3.7350666522979736,1.2393803596496582,2.4956862926483154,0.4009161591529846,0.0,0.0,1.0,403.1961975097656,409.0,51.99372100830078,-34411.28125,5384.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0070495605469,307.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8197926878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319853805005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1424560546875,297.1499938964844,293.1499938964844,0.5253130793571472,-8532.33203125,304.1710510253906,0.7674177885055542,0.4837792813777923,0.444446861743927,293.0400695800781,297.1499938964844,293.1499938964844,0.7175915837287903,-11420.837890625,304.15692138671875,0.8312527537345886,0.6203723549842834,0.5954371094703674,292.95269775390625,297.1499938964844,293.1499938964844,0.8215201497077942,-9363.234375,304.13946533203125,0.859694242477417,0.6919549107551575,0.4886999428272247,292.91510009765625,297.1499938964844,293.1499938964844,1.0,-15137.3623046875,303.76641845703125,0.9221159815788268,0.8502962589263916,0.8091232180595398,293.1327209472656,297.1499938964844,293.1499938964844,0.1353131085634231,-14806.0791015625,304.15460205078125,0.5277456641197205,0.1598672568798065,0.7720448970794678,288.290283203125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12969970703125,288.2913818359375,1.0,0.7751402258872986,0.4340386986732483,0.4340386986732483,1.0,1.0,-3.7350666522979736,1.2393803596496582,2.4956862926483154,0.4009161591529846,0.0,0.0,1.0,403.1961975097656,409.0,51.99372100830078,-34411.28125,5384.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0070495605469,307.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8197926878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319853805005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1582946777344,297.1499938964844,293.1499938964844,0.5201177597045898,-8466.3662109375,304.1726989746094,0.7644150853157043,0.4807619154453277,0.4419499635696411,293.0585632324219,297.1499938964844,293.1499938964844,0.7147133946418762,-11384.224609375,304.159423828125,0.8293792009353638,0.6194071173667908,0.5947617292404175,292.96844482421875,297.1499938964844,293.1499938964844,0.8224684596061707,-9370.650390625,304.14141845703125,0.858784019947052,0.6937599182128906,0.4901214241981506,292.9314270019531,297.1499938964844,293.1499938964844,1.0,-15146.0546875,303.7597961425781,0.9211024045944214,0.8529342412948608,0.8117894530296326,293.1392517089844,297.1499938964844,293.1499938964844,0.1342482268810272,-14711.00390625,304.15484619140625,0.5255571603775024,0.1589799970388412,0.7687908411026001,288.3255310058594,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.1347351074219,288.3266906738281,1.0,0.7763135433197021,0.4348398447036743,0.4348398447036743,1.0,1.0,-3.73225474357605,1.2406450510025024,2.491609811782837,0.4027748107910156,0.0,0.0,1.0,406.5926208496094,410.0,50.290523529052734,-34516.671875,5397.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210021972656,307.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8229967951774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352371514774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1582946777344,297.1499938964844,293.1499938964844,0.5201177597045898,-8466.3662109375,304.1726989746094,0.7644150853157043,0.4807619154453277,0.4419499635696411,293.0585632324219,297.1499938964844,293.1499938964844,0.7147133946418762,-11384.224609375,304.159423828125,0.8293792009353638,0.6194071173667908,0.5947617292404175,292.96844482421875,297.1499938964844,293.1499938964844,0.8224684596061707,-9370.650390625,304.14141845703125,0.858784019947052,0.6937599182128906,0.4901214241981506,292.9314270019531,297.1499938964844,293.1499938964844,1.0,-15146.0546875,303.7597961425781,0.9211024045944214,0.8529342412948608,0.8117894530296326,293.1392517089844,297.1499938964844,293.1499938964844,0.1342482268810272,-14711.00390625,304.15484619140625,0.5255571603775024,0.1589799970388412,0.7687908411026001,288.3255310058594,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.1347351074219,288.3266906738281,1.0,0.7763135433197021,0.4348398447036743,0.4348398447036743,1.0,1.0,-3.73225474357605,1.2406450510025024,2.491609811782837,0.4027748107910156,0.0,0.0,1.0,406.5926208496094,410.0,50.290523529052734,-34516.671875,5397.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210021972656,307.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8229967951774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352371514774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.17315673828125,297.1499938964844,293.1499938964844,0.5145162343978882,-8395.052734375,304.1744689941406,0.7617130875587463,0.4775329828262329,0.4392191469669342,293.0765075683594,297.1499938964844,293.1499938964844,0.7111681699752808,-11339.240234375,304.1622009277344,0.8277711272239685,0.6180863380432129,0.5937159061431885,292.9837341308594,297.1499938964844,293.1499938964844,0.8227469325065613,-9371.9697265625,304.1438293457031,0.8581856489181519,0.6952624320983887,0.4912824928760528,292.9472961425781,297.1499938964844,293.1499938964844,1.0,-15150.2998046875,303.7572021484375,0.9205296635627748,0.8552553653717041,0.8141331076622009,293.1451721191406,297.1499938964844,293.1499938964844,0.1330865323543548,-14607.1181640625,304.1551513671875,0.523627519607544,0.158050462603569,0.7651616334915161,288.3629150390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1396789550781,288.3641662597656,1.0,0.7767757177352905,0.4356889128684997,0.4356889128684997,1.0,1.0,-3.727563142776489,1.241355538368225,2.4862074851989746,0.4044999778270721,0.0,0.0,1.0,408.979736328125,410.0,51.82373046875,-34614.9609375,5398.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373046875,307.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8257169723510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008379977662116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.17315673828125,297.1499938964844,293.1499938964844,0.5145162343978882,-8395.052734375,304.1744689941406,0.7617130875587463,0.4775329828262329,0.4392191469669342,293.0765075683594,297.1499938964844,293.1499938964844,0.7111681699752808,-11339.240234375,304.1622009277344,0.8277711272239685,0.6180863380432129,0.5937159061431885,292.9837341308594,297.1499938964844,293.1499938964844,0.8227469325065613,-9371.9697265625,304.1438293457031,0.8581856489181519,0.6952624320983887,0.4912824928760528,292.9472961425781,297.1499938964844,293.1499938964844,1.0,-15150.2998046875,303.7572021484375,0.9205296635627748,0.8552553653717041,0.8141331076622009,293.1451721191406,297.1499938964844,293.1499938964844,0.1330865323543548,-14607.1181640625,304.1551513671875,0.523627519607544,0.158050462603569,0.7651616334915161,288.3629150390625,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.1396789550781,288.3641662597656,1.0,0.7767757177352905,0.4356889128684997,0.4356889128684997,1.0,1.0,-3.727563142776489,1.241355538368225,2.4862074851989746,0.4044999778270721,0.0,0.0,1.0,408.979736328125,410.0,51.82373046875,-34614.9609375,5398.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373046875,307.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8257169723510742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008379977662116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1871337890625,297.1499938964844,293.1499938964844,0.5085610151290894,-8319.0859375,304.1762390136719,0.759321391582489,0.4741115868091583,0.4362788796424866,293.0939025878906,297.1499938964844,293.1499938964844,0.7069818377494812,-11286.2880859375,304.16510009765625,0.8264328837394714,0.616417407989502,0.5923056602478027,292.99822998046875,297.1499938964844,293.1499938964844,0.8224815726280212,-9368.533203125,304.1463317871094,0.8579416275024414,0.6965343356132507,0.4922486543655395,292.9628295898437,297.1499938964844,293.1499938964844,1.0,-15150.1435546875,303.7585754394531,0.920394241809845,0.8572432398796082,0.8161311149597168,293.1504821777344,297.1499938964844,293.1499938964844,0.1318456381559372,-14496.0,304.155517578125,0.5219690799713135,0.1570936143398285,0.7612161040306091,288.4020080566406,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.14459228515625,288.4032897949219,1.0,0.7765859365463257,0.4365880489349365,0.4365880489349365,1.0,1.0,-3.721149921417236,1.2415714263916016,2.479578256607056,0.4061063826084137,0.0,0.0,1.0,410.3271789550781,410.0,53.82882690429688,-34702.875,5387.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35205078125,307.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8279885649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008403031388297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1871337890625,297.1499938964844,293.1499938964844,0.5085610151290894,-8319.0859375,304.1762390136719,0.759321391582489,0.4741115868091583,0.4362788796424866,293.0939025878906,297.1499938964844,293.1499938964844,0.7069818377494812,-11286.2880859375,304.16510009765625,0.8264328837394714,0.616417407989502,0.5923056602478027,292.99822998046875,297.1499938964844,293.1499938964844,0.8224815726280212,-9368.533203125,304.1463317871094,0.8579416275024414,0.6965343356132507,0.4922486543655395,292.9628295898437,297.1499938964844,293.1499938964844,1.0,-15150.1435546875,303.7585754394531,0.920394241809845,0.8572432398796082,0.8161311149597168,293.1504821777344,297.1499938964844,293.1499938964844,0.1318456381559372,-14496.0,304.155517578125,0.5219690799713135,0.1570936143398285,0.7612161040306091,288.4020080566406,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.14459228515625,288.4032897949219,1.0,0.7765859365463257,0.4365880489349365,0.4365880489349365,1.0,1.0,-3.721149921417236,1.2415714263916016,2.479578256607056,0.4061063826084137,0.0,0.0,1.0,410.3271789550781,410.0,53.82882690429688,-34702.875,5387.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35205078125,307.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8279885649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008403031388297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1939392089844,297.1499938964844,293.1499938964844,0.5054566264152527,-8279.42578125,304.1770935058594,0.7581661343574524,0.4723042547702789,0.4347277283668518,293.1025085449219,297.1499938964844,293.1499938964844,0.704655110836029,-11256.9228515625,304.16656494140625,0.8257893919944763,0.6154329776763916,0.5914617776870728,293.0051574707031,297.1499938964844,293.1499938964844,0.8221732378005981,-9365.318359375,304.14752197265625,0.8578776121139526,0.6970890760421753,0.4926691353321075,292.970458984375,297.1499938964844,293.1499938964844,1.0,-15148.556640625,303.7605895996094,0.9203894138336182,0.8581085801124573,0.8170030117034912,293.1529235839844,297.1499938964844,293.1499938964844,0.131207138299942,-14438.767578125,304.1556701660156,0.521192193031311,0.1566073149442672,0.7591695189476013,288.4219665527344,291.1499938964844,251.25503540039065,250.69972229003903,279.15899658203125,293.1470642089844,288.4232788085937,1.0,0.776334285736084,0.4370572865009308,0.4370572865009308,1.0,1.0,-3.717361450195313,1.2415180206298828,2.4758434295654297,0.4068750441074371,0.0,0.0,1.0,410.7784118652344,410.0,54.66154479980469,-34742.41015625,5378.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4080505371094,307.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8289626836776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412917377427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.2008056640625,297.1499938964844,293.1499938964844,0.502241313457489,-8238.26953125,304.1780090332031,0.7569922804832458,0.4703958332538605,0.4330985844135284,293.1112365722656,297.1499938964844,293.1499938964844,0.7021613121032715,-11225.4541015625,304.1680908203125,0.8251242637634277,0.6143242716789246,0.5905114412307739,293.0119323730469,297.1499938964844,293.1499938964844,0.8217649459838867,-9361.26171875,304.1487121582031,0.8578203320503235,0.6975947618484497,0.4930540025234222,292.9780578613281,297.1499938964844,293.1499938964844,1.0,-15146.0869140625,303.763427734375,0.920385479927063,0.8588943481445312,0.8177987933158875,293.1552429199219,297.1499938964844,293.1499938964844,0.1305614113807678,-14380.8388671875,304.15582275390625,0.5204287171363831,0.1561165601015091,0.757092297077179,288.4421691894531,291.1499938964844,251.2925720214844,250.73426818847656,279.1592712402344,293.149658203125,288.4434814453125,1.0,0.776005208492279,0.4375412166118622,0.4375412166118622,1.0,1.0,-3.713180065155029,1.2413581609725952,2.471822023391724,0.4076254367828369,0.0,0.0,1.0,411.1546936035156,410.0,55.40854263305664,-34778.76953125,5368.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4630126953125,307.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8298414945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008421836537308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.21441650390625,297.1499938964844,293.1499938964844,0.4954651296138763,-8151.3125,304.1799621582031,0.7545527219772339,0.4663478136062622,0.4295974969863891,293.12872314453125,297.1499938964844,293.1499938964844,0.6966336965560913,-11155.716796875,304.1712646484375,0.8236837387084961,0.6117597222328186,0.5882636904716492,293.02490234375,297.1499938964844,293.1499938964844,0.8206514716148376,-9350.650390625,304.1510009765625,0.8576913475990295,0.6984581351280212,0.4937174320220947,292.99298095703125,297.1499938964844,293.1499938964844,1.0,-15138.4716796875,303.771484375,0.9203336238861084,0.8602185845375061,0.8191556334495544,293.15948486328125,297.1499938964844,293.1499938964844,0.1292515248060226,-14263.1796875,304.15606689453125,0.5189196467399597,0.1551214158535003,0.7528582811355591,288.483154296875,291.1499938964844,251.36984252929688,250.80535888671875,279.15985107421875,293.15509033203125,288.4844665527344,1.0,0.7751418948173523,0.4385539591312408,0.4385539591312408,1.0,1.0,-3.703601360321045,1.2407073974609375,2.4628939628601074,0.409058928489685,0.0,0.0,1.0,411.75299072265625,410.0,56.673770904541016,-34841.3359375,5343.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5692443847656,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8313112258911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436752250418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.21441650390625,297.1499938964844,293.1499938964844,0.4954651296138763,-8151.3125,304.1799621582031,0.7545527219772339,0.4663478136062622,0.4295974969863891,293.12872314453125,297.1499938964844,293.1499938964844,0.6966336965560913,-11155.716796875,304.1712646484375,0.8236837387084961,0.6117597222328186,0.5882636904716492,293.02490234375,297.1499938964844,293.1499938964844,0.8206514716148376,-9350.650390625,304.1510009765625,0.8576913475990295,0.6984581351280212,0.4937174320220947,292.99298095703125,297.1499938964844,293.1499938964844,1.0,-15138.4716796875,303.771484375,0.9203336238861084,0.8602185845375061,0.8191556334495544,293.15948486328125,297.1499938964844,293.1499938964844,0.1292515248060226,-14263.1796875,304.15606689453125,0.5189196467399597,0.1551214158535003,0.7528582811355591,288.483154296875,291.1499938964844,251.36984252929688,250.80535888671875,279.15985107421875,293.15509033203125,288.4844665527344,1.0,0.7751418948173523,0.4385539591312408,0.4385539591312408,1.0,1.0,-3.703601360321045,1.2407073974609375,2.4628939628601074,0.409058928489685,0.0,0.0,1.0,411.75299072265625,410.0,56.673770904541016,-34841.3359375,5343.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5692443847656,308.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8313112258911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008436752250418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
