time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547140,293.2271728515625,297.1499938964844,293.1499938964844,0.4884216785430908,-8060.7763671875,304.18170166015625,0.752051055431366,0.462124228477478,0.4259071350097656,293.1458435058594,297.1499938964844,293.1499938964844,0.6905200481414795,-11078.7373046875,304.1743469238281,0.8221155405044556,0.6088227033615112,0.5856415033340454,293.0372009277344,297.1499938964844,293.1499938964844,0.8191845417022705,-9337.08984375,304.1531066894531,0.8575297594070435,0.6991336941719055,0.4942468702793121,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-15127.572265625,303.782470703125,0.9202033281326294,0.8612182140350342,0.8202053904533386,293.16326904296875,297.1499938964844,293.1499938964844,0.1279247403144836,-14143.796875,304.15625,0.5174247622489929,0.1541108042001724,0.7485335469245911,288.5245361328125,291.1499938964844,251.4499969482422,250.87908935546875,279.160400390625,293.1607666015625,288.52587890625,1.0,0.7740633487701416,0.4396238327026367,0.4396238327026367,1.0,1.0,-3.692704200744629,1.239712834358215,2.452991485595703,0.4104320704936981,0.0,0.0,1.0,412.1982727050781,410.0,57.406211853027344,-34891.3984375,5313.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701965332031,308.11785888671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8340171575546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846421404276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2271728515625,297.1499938964844,293.1499938964844,0.4884216785430908,-8060.7763671875,304.18170166015625,0.752051055431366,0.462124228477478,0.4259071350097656,293.1458435058594,297.1499938964844,293.1499938964844,0.6905200481414795,-11078.7373046875,304.1743469238281,0.8221155405044556,0.6088227033615112,0.5856415033340454,293.0372009277344,297.1499938964844,293.1499938964844,0.8191845417022705,-9337.08984375,304.1531066894531,0.8575297594070435,0.6991336941719055,0.4942468702793121,293.0076599121094,297.1499938964844,293.1499938964844,1.0,-15127.572265625,303.782470703125,0.9202033281326294,0.8612182140350342,0.8202053904533386,293.16326904296875,297.1499938964844,293.1499938964844,0.1279247403144836,-14143.796875,304.15625,0.5174247622489929,0.1541108042001724,0.7485335469245911,288.5245361328125,291.1499938964844,251.4499969482422,250.87908935546875,279.160400390625,293.1607666015625,288.52587890625,1.0,0.7740633487701416,0.4396238327026367,0.4396238327026367,1.0,1.0,-3.692704200744629,1.239712834358215,2.452991485595703,0.4104320704936981,0.0,0.0,1.0,412.1982727050781,410.0,57.406211853027344,-34891.3984375,5313.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701965332031,308.11785888671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8340171575546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846421404276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2396850585937,297.1499938964844,293.1499938964844,0.4809694588184356,-7964.58642578125,304.1835632324219,0.7494030594825745,0.4576349854469299,0.4220266342163086,293.1631774902344,297.1499938964844,293.1499938964844,0.6836058497428894,-10991.5009765625,304.1777648925781,0.8203209638595581,0.6054167151451111,0.5826320052146912,293.0495300292969,297.1499938964844,293.1499938964844,0.817047119140625,-9317.4443359375,304.1556396484375,0.8572120070457458,0.6994896531105042,0.4945962429046631,293.02294921875,297.1499938964844,293.1499938964844,1.0,-15110.376953125,303.7991638183594,0.919838011264801,0.8617304563522339,0.8208706378936768,293.1674499511719,297.1499938964844,293.1499938964844,0.1264631450176239,-14011.7744140625,304.1566162109375,0.5157732963562012,0.1529272198677063,0.7437387108802795,288.5707397460937,291.1499938964844,251.5347442626953,250.95700073242188,279.1612548828125,293.1676025390625,288.5722961425781,1.0,0.7727695107460022,0.4407885670661926,0.4407885670661926,1.0,1.0,-3.6798698902130127,1.2382371425628662,2.4416327476501465,0.4117771685123443,0.0,0.0,1.0,412.66998291015625,410.0,63.080108642578125,-34949.18359375,5277.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885131835937,308.2286682128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.835154116153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475752547383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2396850585937,297.1499938964844,293.1499938964844,0.4809694588184356,-7964.58642578125,304.1835632324219,0.7494030594825745,0.4576349854469299,0.4220266342163086,293.1631774902344,297.1499938964844,293.1499938964844,0.6836058497428894,-10991.5009765625,304.1777648925781,0.8203209638595581,0.6054167151451111,0.5826320052146912,293.0495300292969,297.1499938964844,293.1499938964844,0.817047119140625,-9317.4443359375,304.1556396484375,0.8572120070457458,0.6994896531105042,0.4945962429046631,293.02294921875,297.1499938964844,293.1499938964844,1.0,-15110.376953125,303.7991638183594,0.919838011264801,0.8617304563522339,0.8208706378936768,293.1674499511719,297.1499938964844,293.1499938964844,0.1264631450176239,-14011.7744140625,304.1566162109375,0.5157732963562012,0.1529272198677063,0.7437387108802795,288.5707397460937,291.1499938964844,251.5347442626953,250.95700073242188,279.1612548828125,293.1676025390625,288.5722961425781,1.0,0.7727695107460022,0.4407885670661926,0.4407885670661926,1.0,1.0,-3.6798698902130127,1.2382371425628662,2.4416327476501465,0.4117771685123443,0.0,0.0,1.0,412.66998291015625,410.0,63.080108642578125,-34949.18359375,5277.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885131835937,308.2286682128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.835154116153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475752547383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2519226074219,297.1499938964844,293.1499938964844,0.4730787277221679,-7862.330078125,304.1855163574219,0.7465174198150635,0.4528772532939911,0.4178914129734039,293.1806945800781,297.1499938964844,293.1499938964844,0.6758481860160828,-10893.490234375,304.1814270019531,0.8181954026222229,0.6015238761901855,0.5791524052619934,293.0619506835937,297.1499938964844,293.1499938964844,0.814196765422821,-9291.421875,304.15850830078125,0.8566395044326782,0.6995162963867188,0.494707852602005,293.0390930175781,297.1499938964844,293.1499938964844,1.0,-15086.173828125,303.8222045898437,0.9190890789031982,0.8616707921028137,0.8210002779960632,293.1722106933594,297.1499938964844,293.1499938964844,0.1247623935341835,-13857.87890625,304.1572265625,0.5137690305709839,0.1515208929777145,0.7379016876220703,288.6203918457031,291.1499938964844,251.62548828125,251.0403594970703,279.1623229980469,293.1755676269531,288.6220092773437,1.0,0.7711763381958008,0.4420766234397888,0.4420766234397888,1.0,1.0,-3.663978815078736,1.2359473705291748,2.4280314445495605,0.4129706919193268,0.0,0.0,1.0,413.2569885253906,410.0,67.61611938476562,-34983.73046875,5233.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,308.3360290527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8358893394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483214187435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2519226074219,297.1499938964844,293.1499938964844,0.4730787277221679,-7862.330078125,304.1855163574219,0.7465174198150635,0.4528772532939911,0.4178914129734039,293.1806945800781,297.1499938964844,293.1499938964844,0.6758481860160828,-10893.490234375,304.1814270019531,0.8181954026222229,0.6015238761901855,0.5791524052619934,293.0619506835937,297.1499938964844,293.1499938964844,0.814196765422821,-9291.421875,304.15850830078125,0.8566395044326782,0.6995162963867188,0.494707852602005,293.0390930175781,297.1499938964844,293.1499938964844,1.0,-15086.173828125,303.8222045898437,0.9190890789031982,0.8616707921028137,0.8210002779960632,293.1722106933594,297.1499938964844,293.1499938964844,0.1247623935341835,-13857.87890625,304.1572265625,0.5137690305709839,0.1515208929777145,0.7379016876220703,288.6203918457031,291.1499938964844,251.62548828125,251.0403594970703,279.1623229980469,293.1755676269531,288.6220092773437,1.0,0.7711763381958008,0.4420766234397888,0.4420766234397888,1.0,1.0,-3.663978815078736,1.2359473705291748,2.4280314445495605,0.4129706919193268,0.0,0.0,1.0,413.2569885253906,410.0,67.61611938476562,-34983.73046875,5233.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,308.3360290527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8358893394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483214187435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2578125,297.1499938964844,293.1499938964844,0.469029039144516,-7809.734375,304.1864318847656,0.7450337409973145,0.4504305422306061,0.4157586395740509,293.1893615722656,297.1499938964844,293.1499938964844,0.6717256903648376,-10841.4140625,304.1831970214844,0.8170537948608398,0.5994353294372559,0.5772717595100403,293.0679931640625,297.1499938964844,293.1499938964844,0.8125729560852051,-9276.69921875,304.159912109375,0.856306791305542,0.699440062046051,0.4946979582309723,293.0473022460937,297.1499938964844,293.1499938964844,1.0,-15072.0,303.8355712890625,0.9186291098594666,0.8614624738693237,0.8208932280540466,293.1745910644531,297.1499938964844,293.1499938964844,0.1238574534654617,-13775.8837890625,304.1575622558594,0.5126997828483582,0.1507697701454162,0.7347360849380493,288.6459655761719,291.1499938964844,251.67295837402344,251.08395385742188,279.1628723144531,293.17974853515625,288.64764404296875,1.0,0.7702794671058655,0.4427606165409088,0.4427606165409088,1.0,1.0,-3.6552019119262695,1.2345905303955078,2.4206113815307617,0.4135313034057617,0.0,0.0,1.0,413.5341491699219,410.0,69.35808563232422,-34994.58984375,5209.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,308.38873291015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8409115672111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534183725714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2635192871094,297.1499938964844,293.1499938964844,0.4647682309150696,-7754.140625,304.18756103515625,0.7435320019721985,0.4479438066482544,0.4135890007019043,293.1978454589844,297.1499938964844,293.1499938964844,0.667250394821167,-10784.654296875,304.185302734375,0.8158706426620483,0.5972685813903809,0.5753123760223389,293.073974609375,297.1499938964844,293.1499938964844,0.8105765581130981,-9258.4794921875,304.1617431640625,0.8559532761573792,0.6993091702461243,0.4946500658988952,293.0556030273437,297.1499938964844,293.1499938964844,1.0,-15054.1611328125,303.852294921875,0.9181237816810608,0.8611323237419128,0.8206780552864075,293.1769714355469,297.1499938964844,293.1499938964844,0.1228858232498169,-13687.4296875,304.157958984375,0.5116036534309387,0.1499947607517242,0.7314531207084656,288.67645263671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16339111328125,293.1840209960937,288.6786804199219,1.0,0.7693230509757996,0.4434694349765777,0.4434694349765777,1.0,1.0,-3.6459691524505615,1.2331212759017944,2.412847757339477,0.4140763878822326,0.0,0.0,1.0,413.7911987304688,410.0,78.12428283691406,-35038.3046875,5183.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,308.47088623046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8416175842285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541348506696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2744140625,297.1499938964844,293.1499938964844,0.455897718667984,-7638.0341796875,304.1897888183594,0.7404716610908508,0.4428538382053375,0.4091435968875885,293.2143249511719,297.1499938964844,293.1499938964844,0.657646894454956,-10662.8251953125,304.18951416015625,0.8133793473243713,0.5927152633666992,0.5711811184883118,293.0855407714844,297.1499938964844,293.1499938964844,0.8058879375457764,-9215.919921875,304.1656188964844,0.8551782965660095,0.698883056640625,0.4944394826889038,293.07281494140625,297.1499938964844,293.1499938964844,1.0,-15011.205078125,303.892578125,0.9169429540634156,0.860037624835968,0.819857120513916,293.1815185546875,297.1499938964844,293.1499938964844,0.120832972228527,-13499.90625,304.1587219238281,0.509345531463623,0.1483854949474334,0.7246021032333374,288.7447204589844,291.1499938964844,251.82321166992188,251.22178649902344,279.1643981933594,293.1927490234375,288.7469482421875,1.0,0.7672418355941772,0.4449591934680938,0.4449591934680938,1.0,1.0,-3.626169204711914,1.2298446893692017,2.396324396133423,0.4151135981082916,0.0,0.0,1.0,414.2590026855469,410.0,89.9938735961914,-35105.93359375,5128.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,308.6272888183594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8426159024238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008551480132155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2744140625,297.1499938964844,293.1499938964844,0.455897718667984,-7638.0341796875,304.1897888183594,0.7404716610908508,0.4428538382053375,0.4091435968875885,293.2143249511719,297.1499938964844,293.1499938964844,0.657646894454956,-10662.8251953125,304.18951416015625,0.8133793473243713,0.5927152633666992,0.5711811184883118,293.0855407714844,297.1499938964844,293.1499938964844,0.8058879375457764,-9215.919921875,304.1656188964844,0.8551782965660095,0.698883056640625,0.4944394826889038,293.07281494140625,297.1499938964844,293.1499938964844,1.0,-15011.205078125,303.892578125,0.9169429540634156,0.860037624835968,0.819857120513916,293.1815185546875,297.1499938964844,293.1499938964844,0.120832972228527,-13499.90625,304.1587219238281,0.509345531463623,0.1483854949474334,0.7246021032333374,288.7447204589844,291.1499938964844,251.82321166992188,251.22178649902344,279.1643981933594,293.1927490234375,288.7469482421875,1.0,0.7672418355941772,0.4449591934680938,0.4449591934680938,1.0,1.0,-3.626169204711914,1.2298446893692017,2.396324396133423,0.4151135981082916,0.0,0.0,1.0,414.2590026855469,410.0,89.9938735961914,-35105.93359375,5128.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,308.6272888183594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8426159024238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008551480132155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2846374511719,297.1499938964844,293.1499938964844,0.4468949437141418,-7519.89306640625,304.1915283203125,0.7373484373092651,0.4376311600208282,0.4045745730400085,293.22998046875,297.1499938964844,293.1499938964844,0.6476529836654663,-10536.236328125,304.1929931640625,0.8107305765151978,0.5879054665565491,0.5668013095855713,293.0966186523437,297.1499938964844,293.1499938964844,0.8008086681365967,-9170.310546875,304.1688537597656,0.8543308973312378,0.698272705078125,0.494096040725708,293.0902709960937,297.1499938964844,293.1499938964844,1.0,-14963.40234375,303.93719482421875,0.9155636429786682,0.8584499955177307,0.8185556530952454,293.1858215332031,297.1499938964844,293.1499938964844,0.118731178343296,-13307.4677734375,304.1593017578125,0.5070266127586365,0.14671391248703,0.7174520492553711,288.8133850097656,291.1499938964844,251.9293365478516,251.3190460205078,279.1653137207031,293.2016906738281,288.81561279296875,1.0,0.7649638056755066,0.4465393722057342,0.4465393722057342,1.0,1.0,-3.604824066162109,1.226177215576172,2.378646850585937,0.4160844683647156,0.0,0.0,1.0,414.6632995605469,410.0,93.95858764648438,-35149.125,5068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,308.77227783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8479307293891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605418843217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2846374511719,297.1499938964844,293.1499938964844,0.4468949437141418,-7519.89306640625,304.1915283203125,0.7373484373092651,0.4376311600208282,0.4045745730400085,293.22998046875,297.1499938964844,293.1499938964844,0.6476529836654663,-10536.236328125,304.1929931640625,0.8107305765151978,0.5879054665565491,0.5668013095855713,293.0966186523437,297.1499938964844,293.1499938964844,0.8008086681365967,-9170.310546875,304.1688537597656,0.8543308973312378,0.698272705078125,0.494096040725708,293.0902709960937,297.1499938964844,293.1499938964844,1.0,-14963.40234375,303.93719482421875,0.9155636429786682,0.8584499955177307,0.8185556530952454,293.1858215332031,297.1499938964844,293.1499938964844,0.118731178343296,-13307.4677734375,304.1593017578125,0.5070266127586365,0.14671391248703,0.7174520492553711,288.8133850097656,291.1499938964844,251.9293365478516,251.3190460205078,279.1653137207031,293.2016906738281,288.81561279296875,1.0,0.7649638056755066,0.4465393722057342,0.4465393722057342,1.0,1.0,-3.604824066162109,1.226177215576172,2.378646850585937,0.4160844683647156,0.0,0.0,1.0,414.6632995605469,410.0,93.95858764648438,-35149.125,5068.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,308.77227783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8479307293891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605418843217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2941589355469,297.1499938964844,293.1499938964844,0.43742635846138,-7394.8291015625,304.1934814453125,0.734164297580719,0.4322856962680816,0.399895042181015,293.2449035644531,297.1499938964844,293.1499938964844,0.6368076205253601,-10398.28515625,304.1967468261719,0.8079156875610352,0.5828538537025452,0.5621942281723022,293.1071472167969,297.1499938964844,293.1499938964844,0.7947556376457214,-9115.828125,304.17266845703125,0.85341876745224,0.6974876523017883,0.4936332702636719,293.1080017089844,297.1499938964844,293.1499938964844,1.0,-14905.2861328125,303.99127197265625,0.9140053987503052,0.8563693165779114,0.8168110847473145,293.1898193359375,297.1499938964844,293.1499938964844,0.1164997667074203,-13101.83984375,304.1599426269531,0.5046653151512146,0.1449942290782928,0.7100735306739807,288.8936767578125,291.1499938964844,252.0397186279297,251.4201202392578,279.1662292480469,293.2108459472656,288.8964233398437,1.0,0.7625160217285156,0.4482055902481079,0.4482055902481079,1.0,1.0,-3.5821216106414795,1.2221639156341553,2.359957695007324,0.4169951379299164,0.0,0.0,1.0,415.0154418945313,410.0,108.13459014892578,-35240.67578125,5005.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.966064453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8491043448448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617329294793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2941589355469,297.1499938964844,293.1499938964844,0.43742635846138,-7394.8291015625,304.1934814453125,0.734164297580719,0.4322856962680816,0.399895042181015,293.2449035644531,297.1499938964844,293.1499938964844,0.6368076205253601,-10398.28515625,304.1967468261719,0.8079156875610352,0.5828538537025452,0.5621942281723022,293.1071472167969,297.1499938964844,293.1499938964844,0.7947556376457214,-9115.828125,304.17266845703125,0.85341876745224,0.6974876523017883,0.4936332702636719,293.1080017089844,297.1499938964844,293.1499938964844,1.0,-14905.2861328125,303.99127197265625,0.9140053987503052,0.8563693165779114,0.8168110847473145,293.1898193359375,297.1499938964844,293.1499938964844,0.1164997667074203,-13101.83984375,304.1599426269531,0.5046653151512146,0.1449942290782928,0.7100735306739807,288.8936767578125,291.1499938964844,252.0397186279297,251.4201202392578,279.1662292480469,293.2108459472656,288.8964233398437,1.0,0.7625160217285156,0.4482055902481079,0.4482055902481079,1.0,1.0,-3.5821216106414795,1.2221639156341553,2.359957695007324,0.4169951379299164,0.0,0.0,1.0,415.0154418945313,410.0,108.13459014892578,-35240.67578125,5005.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.966064453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8491043448448181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617329294793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3030700683594,297.1499938964844,293.1499938964844,0.4278250634670257,-7267.53076171875,304.1949462890625,0.7309069633483887,0.4268268942832947,0.3951109647750854,293.25909423828125,297.1499938964844,293.1499938964844,0.6255671977996826,-10255.220703125,304.1998596191406,0.8049048781394958,0.5775647163391113,0.5573616027832031,293.1171875,297.1499938964844,293.1499938964844,0.7882493138313293,-9057.65625,304.1759338378906,0.852432370185852,0.696532666683197,0.4930504560470581,293.1261291503906,297.1499938964844,293.1499938964844,1.0,-14841.30078125,304.0506896972656,0.9122366309165956,0.8537563681602478,0.8145635724067688,293.1935119628906,297.1499938964844,293.1499938964844,0.1142352446913719,-12892.4091796875,304.160400390625,0.5022664666175842,0.1432348042726516,0.7025123834609985,288.97625732421875,291.1499938964844,252.1539459228516,251.52459716796875,279.1670837402344,293.2202453613281,288.9789733886719,1.0,0.7599086165428162,0.4499566256999969,0.4499566256999969,1.0,1.0,-3.558053493499756,1.2177854776382446,2.3402678966522217,0.417827159166336,0.0,0.0,1.0,415.3376159667969,410.0,112.74343872070312,-35300.6875,4938.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7484436035156,309.1427307128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8496973514556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623347966931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3030700683594,297.1499938964844,293.1499938964844,0.4278250634670257,-7267.53076171875,304.1949462890625,0.7309069633483887,0.4268268942832947,0.3951109647750854,293.25909423828125,297.1499938964844,293.1499938964844,0.6255671977996826,-10255.220703125,304.1998596191406,0.8049048781394958,0.5775647163391113,0.5573616027832031,293.1171875,297.1499938964844,293.1499938964844,0.7882493138313293,-9057.65625,304.1759338378906,0.852432370185852,0.696532666683197,0.4930504560470581,293.1261291503906,297.1499938964844,293.1499938964844,1.0,-14841.30078125,304.0506896972656,0.9122366309165956,0.8537563681602478,0.8145635724067688,293.1935119628906,297.1499938964844,293.1499938964844,0.1142352446913719,-12892.4091796875,304.160400390625,0.5022664666175842,0.1432348042726516,0.7025123834609985,288.97625732421875,291.1499938964844,252.1539459228516,251.52459716796875,279.1670837402344,293.2202453613281,288.9789733886719,1.0,0.7599086165428162,0.4499566256999969,0.4499566256999969,1.0,1.0,-3.558053493499756,1.2177854776382446,2.3402678966522217,0.417827159166336,0.0,0.0,1.0,415.3376159667969,410.0,112.74343872070312,-35300.6875,4938.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7484436035156,309.1427307128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8496973514556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623347966931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3072509765625,297.1499938964844,293.1499938964844,0.4230326116085052,-7203.81591796875,304.19549560546875,0.7292531132698059,0.4240613877773285,0.3926854133605957,293.26593017578125,297.1499938964844,293.1499938964844,0.6198824644088745,-10182.82421875,304.2011108398437,0.8033424019813538,0.5748383402824402,0.5548672676086426,293.1220092773437,297.1499938964844,293.1499938964844,0.7849258184432983,-9028.08984375,304.17724609375,0.8519178628921509,0.6960005164146423,0.4927200973033905,293.1351623535156,297.1499938964844,293.1499938964844,1.0,-14808.0546875,304.0814819335937,0.9112898111343384,0.8522810935974121,0.8132757544517517,293.1952514648437,297.1499938964844,293.1499938964844,0.1131055280566215,-12787.6982421875,304.1605529785156,0.5010573863983154,0.1423433274030685,0.6986753940582275,289.0169372558594,291.1499938964844,252.21237182617188,251.57798767089844,279.16748046875,293.2250061035156,289.0196228027344,1.0,0.7585516571998596,0.4508624970912933,0.4508624970912933,1.0,1.0,-3.545573472976685,1.215476393699646,2.330096960067749,0.4182155430316925,0.0,0.0,1.0,415.4843444824219,410.0,112.94890594482422,-35320.390625,4904.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8336486816406,309.225341796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8545966148376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000867306953296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3113098144531,297.1499938964844,293.1499938964844,0.4181112647056579,-7138.08740234375,304.1961669921875,0.7275818586349487,0.4212737679481506,0.3902398645877838,293.2726135253906,297.1499938964844,293.1499938964844,0.6139658689498901,-10107.1552734375,304.2025756835937,0.8017518520355225,0.5720601677894592,0.5523244738578796,293.126708984375,297.1499938964844,293.1499938964844,0.7813198566436768,-8995.8330078125,304.1788635253906,0.8513910174369812,0.6954329013824463,0.4923661351203918,293.1441955566406,297.1499938964844,293.1499938964844,1.0,-14771.7548828125,304.11505126953125,0.9103079438209534,0.8506945967674255,0.8118894696235657,293.1968994140625,297.1499938964844,293.1499938964844,0.1119419187307357,-12679.3759765625,304.1607360839844,0.4998437464237213,0.1414457261562347,0.6948091387748718,289.0614929199219,291.1499938964844,252.27159118652344,251.632080078125,279.1679077148437,293.2298889160156,289.0647277832031,1.0,0.757163405418396,0.4517881274223327,0.4517881274223327,1.0,1.0,-3.5328290462493896,1.213096261024475,2.319732666015625,0.4185877442359924,0.0,0.0,1.0,415.6222229003906,410.0,119.7255401611328,-35369.8125,4869.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94940185546875,309.3346862792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8551563024520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008678749436512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3189697265625,297.1499938964844,293.1499938964844,0.4081228971481323,-7004.1142578125,304.1974182128906,0.7241824269294739,0.4156308174133301,0.3852863907814026,293.2854919433594,297.1499938964844,293.1499938964844,0.6017656326293945,-9950.6982421875,304.2053527832031,0.7984887361526489,0.5663394927978516,0.5470840334892273,293.13580322265625,297.1499938964844,293.1499938964844,0.7736445069313049,-8927.2177734375,304.1820068359375,0.8503018617630005,0.6941795945167542,0.4915769696235657,293.16082763671875,297.1499938964844,293.1499938964844,0.9933059811592102,-14660.0224609375,304.15106201171875,0.9082893133163452,0.8474599719047546,0.8089106678962708,293.1999816894531,297.1499938964844,293.1499938964844,0.109581671655178,-12458.7861328125,304.1611022949219,0.4974074959754944,0.1396354436874389,0.6869989633560181,289.1556701660156,291.1499938964844,252.39219665527344,251.7421722412109,279.16864013671875,293.2396850585937,289.1588134765625,1.0,0.7543001174926758,0.4536934494972229,0.4536934494972229,1.0,1.0,-3.5066397190093994,1.2081406116485596,2.29849910736084,0.419273316860199,0.0,0.0,1.0,415.8596801757813,410.0,127.27928924560548,-35443.4375,4797.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16290283203125,309.53857421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8557834029197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685113862156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3189697265625,297.1499938964844,293.1499938964844,0.4081228971481323,-7004.1142578125,304.1974182128906,0.7241824269294739,0.4156308174133301,0.3852863907814026,293.2854919433594,297.1499938964844,293.1499938964844,0.6017656326293945,-9950.6982421875,304.2053527832031,0.7984887361526489,0.5663394927978516,0.5470840334892273,293.13580322265625,297.1499938964844,293.1499938964844,0.7736445069313049,-8927.2177734375,304.1820068359375,0.8503018617630005,0.6941795945167542,0.4915769696235657,293.16082763671875,297.1499938964844,293.1499938964844,0.9933059811592102,-14660.0224609375,304.15106201171875,0.9082893133163452,0.8474599719047546,0.8089106678962708,293.1999816894531,297.1499938964844,293.1499938964844,0.109581671655178,-12458.7861328125,304.1611022949219,0.4974074959754944,0.1396354436874389,0.6869989633560181,289.1556701660156,291.1499938964844,252.39219665527344,251.7421722412109,279.16864013671875,293.2396850585937,289.1588134765625,1.0,0.7543001174926758,0.4536934494972229,0.4536934494972229,1.0,1.0,-3.5066397190093994,1.2081406116485596,2.29849910736084,0.419273316860199,0.0,0.0,1.0,415.8596801757813,410.0,127.27928924560548,-35443.4375,4797.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16290283203125,309.53857421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8557834029197693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008685113862156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3260498046875,297.1499938964844,293.1499938964844,0.3982593417167663,-6871.2626953125,304.1980285644531,0.7207340598106384,0.4099166393280029,0.3802588284015655,293.2977600097656,297.1499938964844,293.1499938964844,0.5895355343818665,-9793.5693359375,304.207275390625,0.795169472694397,0.5604190230369568,0.5416454076766968,293.1444091796875,297.1499938964844,293.1499938964844,0.7659175395965576,-8858.50390625,304.1841735839844,0.8492190837860107,0.6927939057350159,0.490687757730484,293.17315673828125,297.1499938964844,293.1499938964844,0.98378586769104,-14539.08984375,304.1664123535156,0.9065221548080444,0.8446796536445618,0.8062992691993713,293.20269775390625,297.1499938964844,293.1499938964844,0.1072614714503288,-12241.2607421875,304.1612548828125,0.4949904978275299,0.1378156244754791,0.679107129573822,289.246337890625,291.1499938964844,252.51535034179688,251.85446166992188,279.16925048828125,293.2489624023437,289.2493591308594,1.0,0.7513828873634338,0.45564866065979,0.45564866065979,1.0,1.0,-3.4803466796875,1.2031726837158203,2.27717399597168,0.419948011636734,0.0,0.0,1.0,415.973388671875,398.0,126.06473541259766,-35489.72265625,4725.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,309.72186279296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8606486916542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008734489674679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3260498046875,297.1499938964844,293.1499938964844,0.3982593417167663,-6871.2626953125,304.1980285644531,0.7207340598106384,0.4099166393280029,0.3802588284015655,293.2977600097656,297.1499938964844,293.1499938964844,0.5895355343818665,-9793.5693359375,304.207275390625,0.795169472694397,0.5604190230369568,0.5416454076766968,293.1444091796875,297.1499938964844,293.1499938964844,0.7659175395965576,-8858.50390625,304.1841735839844,0.8492190837860107,0.6927939057350159,0.490687757730484,293.17315673828125,297.1499938964844,293.1499938964844,0.98378586769104,-14539.08984375,304.1664123535156,0.9065221548080444,0.8446796536445618,0.8062992691993713,293.20269775390625,297.1499938964844,293.1499938964844,0.1072614714503288,-12241.2607421875,304.1612548828125,0.4949904978275299,0.1378156244754791,0.679107129573822,289.246337890625,291.1499938964844,252.51535034179688,251.85446166992188,279.16925048828125,293.2489624023437,289.2493591308594,1.0,0.7513828873634338,0.45564866065979,0.45564866065979,1.0,1.0,-3.4803466796875,1.2031726837158203,2.27717399597168,0.419948011636734,0.0,0.0,1.0,415.973388671875,398.0,126.06473541259766,-35489.72265625,4725.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,309.72186279296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8606486916542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008734489674679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3322448730469,297.1499938964844,293.1499938964844,0.387935996055603,-6730.94775390625,304.1992492675781,0.719205379486084,0.4042006134986877,0.374990165233612,293.3092041015625,297.1499938964844,293.1499938964844,0.576512336730957,-9624.7939453125,304.2098999023437,0.7941935658454895,0.5543532371520996,0.5358249545097351,293.15234375,297.1499938964844,293.1499938964844,0.75722336769104,-8780.4365234375,304.18731689453125,0.8505688309669495,0.6913266181945801,0.4895629286766052,293.1831970214844,297.1499938964844,293.1499938964844,0.9729053974151612,-14405.9423828125,304.17901611328125,0.9078171253204346,0.8420525789260864,0.8036637902259827,293.2048645019531,297.1499938964844,293.1499938964844,0.1047060936689376,-12000.2626953125,304.1617736816406,0.4939529001712799,0.1360409408807754,0.6702412366867065,289.3466186523437,291.1499938964844,252.640625,251.9685516357422,279.1698913574219,293.2576904296875,289.35015869140625,1.0,0.7452407479286194,0.4576727449893951,0.4576727449893951,1.0,1.0,-3.451824903488159,1.1974172592163086,2.2544076442718506,0.4203618466854095,0.0,0.0,1.0,410.1859436035156,386.0,137.32034301757812,-35569.4453125,4613.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58917236328125,309.9483947753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8613101243972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741202764213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3322448730469,297.1499938964844,293.1499938964844,0.387935996055603,-6730.94775390625,304.1992492675781,0.719205379486084,0.4042006134986877,0.374990165233612,293.3092041015625,297.1499938964844,293.1499938964844,0.576512336730957,-9624.7939453125,304.2098999023437,0.7941935658454895,0.5543532371520996,0.5358249545097351,293.15234375,297.1499938964844,293.1499938964844,0.75722336769104,-8780.4365234375,304.18731689453125,0.8505688309669495,0.6913266181945801,0.4895629286766052,293.1831970214844,297.1499938964844,293.1499938964844,0.9729053974151612,-14405.9423828125,304.17901611328125,0.9078171253204346,0.8420525789260864,0.8036637902259827,293.2048645019531,297.1499938964844,293.1499938964844,0.1047060936689376,-12000.2626953125,304.1617736816406,0.4939529001712799,0.1360409408807754,0.6702412366867065,289.3466186523437,291.1499938964844,252.640625,251.9685516357422,279.1698913574219,293.2576904296875,289.35015869140625,1.0,0.7452407479286194,0.4576727449893951,0.4576727449893951,1.0,1.0,-3.451824903488159,1.1974172592163086,2.2544076442718506,0.4203618466854095,0.0,0.0,1.0,410.1859436035156,386.0,137.32034301757812,-35569.4453125,4613.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58917236328125,309.9483947753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8613101243972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741202764213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33746337890625,297.1499938964844,293.1499938964844,0.3776073455810547,-6589.7734375,304.20001220703125,0.7187650799751282,0.3985215425491333,0.3696368634700775,293.3197937011719,297.1499938964844,293.1499938964844,0.5632522702217102,-9452.259765625,304.2120056152344,0.7944892048835754,0.5481710433959961,0.5297698378562927,293.1595764160156,297.1499938964844,293.1499938964844,0.7481867671012878,-8699.3818359375,304.1899108886719,0.8532910943031311,0.6897984147071838,0.4883046746253967,293.1918640136719,297.1499938964844,293.1499938964844,0.9613324403762816,-14268.0869140625,304.18853759765625,0.910849928855896,0.8394542932510376,0.800952672958374,293.2063903808594,297.1499938964844,293.1499938964844,0.1021303683519363,-11756.2763671875,304.1621398925781,0.4937378466129303,0.1343418061733245,0.6611367464065552,289.4481201171875,291.1499938964844,252.767578125,252.08404541015625,279.17047119140625,293.2658386230469,289.4515991210937,1.0,0.7377039194107056,0.459748238325119,0.459748238325119,1.0,1.0,-3.4223787784576416,1.1913223266601562,2.2310564517974854,0.4205993711948395,0.0,0.0,1.0,401.2820434570313,374.0,139.81114196777344,-35615.2265625,4481.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8010559082031,310.1542663574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8613182902336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741286001168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33746337890625,297.1499938964844,293.1499938964844,0.3776073455810547,-6589.7734375,304.20001220703125,0.7187650799751282,0.3985215425491333,0.3696368634700775,293.3197937011719,297.1499938964844,293.1499938964844,0.5632522702217102,-9452.259765625,304.2120056152344,0.7944892048835754,0.5481710433959961,0.5297698378562927,293.1595764160156,297.1499938964844,293.1499938964844,0.7481867671012878,-8699.3818359375,304.1899108886719,0.8532910943031311,0.6897984147071838,0.4883046746253967,293.1918640136719,297.1499938964844,293.1499938964844,0.9613324403762816,-14268.0869140625,304.18853759765625,0.910849928855896,0.8394542932510376,0.800952672958374,293.2063903808594,297.1499938964844,293.1499938964844,0.1021303683519363,-11756.2763671875,304.1621398925781,0.4937378466129303,0.1343418061733245,0.6611367464065552,289.4481201171875,291.1499938964844,252.767578125,252.08404541015625,279.17047119140625,293.2658386230469,289.4515991210937,1.0,0.7377039194107056,0.459748238325119,0.459748238325119,1.0,1.0,-3.4223787784576416,1.1913223266601562,2.2310564517974854,0.4205993711948395,0.0,0.0,1.0,401.2820434570313,374.0,139.81114196777344,-35615.2265625,4481.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8010559082031,310.1542663574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8613182902336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008741286001168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3397827148437,297.1499938964844,293.1499938964844,0.3725168704986572,-6519.93017578125,304.2001647949219,0.7187813520431519,0.3956933319568634,0.366948127746582,293.3247985839844,297.1499938964844,293.1499938964844,0.5566420555114746,-9366.03515625,304.2127380371094,0.7949039340019226,0.5450385808944702,0.5266789197921753,293.1629333496094,297.1499938964844,293.1499938964844,0.7436696887016296,-8658.953125,304.1908569335937,0.8549622297286987,0.6890135407447815,0.487643301486969,293.1957702636719,297.1499938964844,293.1499938964844,0.955460011959076,-14199.1884765625,304.19219970703125,0.9127774238586426,0.8381556868553162,0.7995758056640625,293.2069396972656,297.1499938964844,293.1499938964844,0.1008648127317428,-11636.0341796875,304.1622314453125,0.4938182234764099,0.1335155069828033,0.6565820574760437,289.4975891113281,291.1499938964844,252.83155822753903,252.14219665527344,279.17071533203125,293.26971435546875,289.5010070800781,1.0,0.7336247563362122,0.4608028531074524,0.4608028531074524,1.0,1.0,-3.4074978828430176,1.1882094144821167,2.219288349151612,0.4206833839416504,0.0,0.0,1.0,396.21875,374.0,138.80618286132812,-35627.453125,4413.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8983154296875,310.2499389648437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8659016489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008787800907157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3418884277344,297.1499938964844,293.1499938964844,0.3673591315746307,-6448.82421875,304.200439453125,0.7189043164253235,0.3928704857826233,0.3642554879188537,293.3296203613281,297.1499938964844,293.1499938964844,0.549878716468811,-9277.404296875,304.2136535644531,0.7954361438751221,0.5418782234191895,0.5235525369644165,293.16619873046875,297.1499938964844,293.1499938964844,0.738934338092804,-8616.35546875,304.1920471191406,0.8567817211151123,0.6882123351097107,0.4869648218154907,293.199462890625,297.1499938964844,293.1499938964844,0.9492727518081664,-14126.751953125,304.1957702636719,0.9149084091186525,0.8368513584136963,0.7981868386268616,293.2074279785156,297.1499938964844,293.1499938964844,0.0995838642120361,-11513.796875,304.1623229980469,0.4939870536327362,0.1327013075351715,0.6520413160324097,289.5503845214844,291.1499938964844,252.89578247070312,252.20054626464844,279.17095947265625,293.2735290527344,289.5543212890625,1.0,0.7294120192527771,0.4618679583072662,0.4618679583072662,1.0,1.0,-3.3925514221191406,1.1850652694702148,2.207486152648926,0.4207490682601928,0.0,0.0,1.0,390.910400390625,362.0,144.2196807861328,-35668.1953125,4343.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0247497558594,310.3711242675781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8661340475082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008790159481577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.345703125,297.1499938964844,293.1499938964844,0.3570528030395508,-6305.99951171875,304.2007751464844,0.7193866968154907,0.3872362673282623,0.3588632941246032,293.3387756347656,297.1499938964844,293.1499938964844,0.5361913442611694,-9097.2724609375,304.2152099609375,0.7967514991760254,0.5354661345481873,0.5171958804130554,293.17236328125,297.1499938964844,293.1499938964844,0.7291688323020935,-8528.38671875,304.1942749023437,0.8607672452926636,0.686546266078949,0.4855522215366363,293.2063293457031,297.1499938964844,293.1499938964844,0.9364150762557985,-13977.23828125,304.2018737792969,0.9196501970291138,0.834201991558075,0.7953577637672424,293.2081298828125,297.1499938964844,293.1499938964844,0.0970333442091941,-11269.3876953125,304.1624755859375,0.4945288002490997,0.1311021596193313,0.6430152654647827,289.6597595214844,291.1499938964844,253.0248260498047,252.3176422119141,279.17138671875,293.2808532714844,289.66357421875,1.0,0.7206979393959045,0.4640291333198547,0.4640291333198547,1.0,1.0,-3.362464904785156,1.1786792278289795,2.1837854385375977,0.4208234548568725,0.0,0.0,1.0,379.8233947753906,350.0,149.35081481933594,-35723.86328125,4201.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2567138671875,310.59576416015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8660777807235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008789588464424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.345703125,297.1499938964844,293.1499938964844,0.3570528030395508,-6305.99951171875,304.2007751464844,0.7193866968154907,0.3872362673282623,0.3588632941246032,293.3387756347656,297.1499938964844,293.1499938964844,0.5361913442611694,-9097.2724609375,304.2152099609375,0.7967514991760254,0.5354661345481873,0.5171958804130554,293.17236328125,297.1499938964844,293.1499938964844,0.7291688323020935,-8528.38671875,304.1942749023437,0.8607672452926636,0.686546266078949,0.4855522215366363,293.2063293457031,297.1499938964844,293.1499938964844,0.9364150762557985,-13977.23828125,304.2018737792969,0.9196501970291138,0.834201991558075,0.7953577637672424,293.2081298828125,297.1499938964844,293.1499938964844,0.0970333442091941,-11269.3876953125,304.1624755859375,0.4945288002490997,0.1311021596193313,0.6430152654647827,289.6597595214844,291.1499938964844,253.0248260498047,252.3176422119141,279.17138671875,293.2808532714844,289.66357421875,1.0,0.7206979393959045,0.4640291333198547,0.4640291333198547,1.0,1.0,-3.362464904785156,1.1786792278289795,2.1837854385375977,0.4208234548568725,0.0,0.0,1.0,379.8233947753906,350.0,149.35081481933594,-35723.86328125,4201.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2567138671875,310.59576416015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8660777807235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008789588464424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
