time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548940,293.3489074707031,297.1499938964844,293.1499938964844,0.3470313549041748,-6166.33935546875,304.2005615234375,0.72010737657547,0.3816252052783966,0.3534755408763885,293.34735107421875,297.1499938964844,293.1499938964844,0.5226969122886658,-8918.9345703125,304.2159423828125,0.7983090281486511,0.5289446115493774,0.5107182860374451,293.1781311035156,297.1499938964844,293.1499938964844,0.7195358872413635,-8441.7744140625,304.195556640625,0.8651301860809326,0.6848108172416687,0.4840782582759857,293.2125549316406,297.1499938964844,293.1499938964844,0.9236068725585938,-13829.744140625,304.20587158203125,0.9248989820480348,0.8315125703811646,0.792473316192627,293.2086181640625,297.1499938964844,293.1499938964844,0.0945620685815811,-11031.99609375,304.16241455078125,0.495280385017395,0.1295325309038162,0.634065568447113,289.7646789550781,291.1499938964844,253.1542510986328,252.4349670410156,279.1717834472656,293.287841796875,289.7683410644531,1.0,0.7117214798927307,0.4662270247936249,0.4662270247936249,1.0,1.0,-3.3321902751922607,1.172175407409668,2.1600148677825928,0.4208193123340606,0.0,0.0,1.0,368.37994384765625,338.0,146.5488739013672,-35747.96875,4060.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4611511230469,310.7970275878906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8702237606048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008831664454191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3489074707031,297.1499938964844,293.1499938964844,0.3470313549041748,-6166.33935546875,304.2005615234375,0.72010737657547,0.3816252052783966,0.3534755408763885,293.34735107421875,297.1499938964844,293.1499938964844,0.5226969122886658,-8918.9345703125,304.2159423828125,0.7983090281486511,0.5289446115493774,0.5107182860374451,293.1781311035156,297.1499938964844,293.1499938964844,0.7195358872413635,-8441.7744140625,304.195556640625,0.8651301860809326,0.6848108172416687,0.4840782582759857,293.2125549316406,297.1499938964844,293.1499938964844,0.9236068725585938,-13829.744140625,304.20587158203125,0.9248989820480348,0.8315125703811646,0.792473316192627,293.2086181640625,297.1499938964844,293.1499938964844,0.0945620685815811,-11031.99609375,304.16241455078125,0.495280385017395,0.1295325309038162,0.634065568447113,289.7646789550781,291.1499938964844,253.1542510986328,252.4349670410156,279.1717834472656,293.287841796875,289.7683410644531,1.0,0.7117214798927307,0.4662270247936249,0.4662270247936249,1.0,1.0,-3.3321902751922607,1.172175407409668,2.1600148677825928,0.4208193123340606,0.0,0.0,1.0,368.37994384765625,338.0,146.5488739013672,-35747.96875,4060.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4611511230469,310.7970275878906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8702237606048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008831664454191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35162353515625,297.1499938964844,293.1499938964844,0.336997926235199,-6025.30615234375,304.200439453125,0.7210191488265991,0.37603959441185,0.348103255033493,293.3553771972656,297.1499938964844,293.1499938964844,0.5089712142944336,-8736.0693359375,304.21685791015625,0.8000527024269104,0.5223186016082764,0.504135012626648,293.1835327148437,297.1499938964844,293.1499938964844,0.7094603180885315,-8350.5810546875,304.1971740722656,0.8698206543922424,0.6830028891563416,0.4825515747070312,293.2182312011719,297.1499938964844,293.1499938964844,0.9101843237876892,-13674.95703125,304.2096252441406,0.9305483102798462,0.8287743926048279,0.7895416617393494,293.2089233398437,297.1499938964844,293.1499938964844,0.0920799449086189,-10792.6357421875,304.16241455078125,0.4962021112442016,0.1279847621917724,0.6251872181892395,289.87664794921875,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2945251464844,289.8807373046875,1.0,0.7025643587112427,0.4684578776359558,0.4684578776359558,1.0,1.0,-3.301774501800537,1.165557861328125,2.136216640472412,0.4207342267036438,0.0,0.0,1.0,356.76324462890625,326.0,154.44871520996094,-35811.25390625,3919.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70916748046875,311.03680419921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8701550364494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000883096770849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35162353515625,297.1499938964844,293.1499938964844,0.336997926235199,-6025.30615234375,304.200439453125,0.7210191488265991,0.37603959441185,0.348103255033493,293.3553771972656,297.1499938964844,293.1499938964844,0.5089712142944336,-8736.0693359375,304.21685791015625,0.8000527024269104,0.5223186016082764,0.504135012626648,293.1835327148437,297.1499938964844,293.1499938964844,0.7094603180885315,-8350.5810546875,304.1971740722656,0.8698206543922424,0.6830028891563416,0.4825515747070312,293.2182312011719,297.1499938964844,293.1499938964844,0.9101843237876892,-13674.95703125,304.2096252441406,0.9305483102798462,0.8287743926048279,0.7895416617393494,293.2089233398437,297.1499938964844,293.1499938964844,0.0920799449086189,-10792.6357421875,304.16241455078125,0.4962021112442016,0.1279847621917724,0.6251872181892395,289.87664794921875,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2945251464844,289.8807373046875,1.0,0.7025643587112427,0.4684578776359558,0.4684578776359558,1.0,1.0,-3.301774501800537,1.165557861328125,2.136216640472412,0.4207342267036438,0.0,0.0,1.0,356.76324462890625,326.0,154.44871520996094,-35811.25390625,3919.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70916748046875,311.03680419921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8701550364494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000883096770849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35400390625,297.1499938964844,293.1499938964844,0.3271797001361847,-5886.361328125,304.1999816894531,0.722091794013977,0.3704463839530945,0.3427380621433258,293.3630676269531,297.1499938964844,293.1499938964844,0.4953563809394836,-8553.6220703125,304.2172546386719,0.8019469380378723,0.5155568718910217,0.4974364936351776,293.1886291503906,297.1499938964844,293.1499938964844,0.6993911862373352,-8259.3642578125,304.1982116699219,0.8748130798339844,0.6811167597770691,0.4809671640396118,293.2235107421875,297.1499938964844,293.1499938964844,0.8967234492301941,-13520.201171875,304.2121276855469,0.9365144371986388,0.8259761929512024,0.7865493893623352,293.2091064453125,297.1499938964844,293.1499938964844,0.0896465554833412,-10557.8994140625,304.1623229980469,0.49727663397789,0.1264527589082718,0.6163739562034607,289.9873046875,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.30047607421875,289.9912414550781,1.0,0.6932597756385803,0.4707095324993133,0.4707095324993133,1.0,1.0,-3.271165609359741,1.158777356147766,2.1123883724212646,0.4205335676670074,0.0,0.0,1.0,345.06982421875,314.0,153.6042938232422,-35839.94140625,3779.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9272155761719,311.2510986328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694470524787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823781972751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35400390625,297.1499938964844,293.1499938964844,0.3271797001361847,-5886.361328125,304.1999816894531,0.722091794013977,0.3704463839530945,0.3427380621433258,293.3630676269531,297.1499938964844,293.1499938964844,0.4953563809394836,-8553.6220703125,304.2172546386719,0.8019469380378723,0.5155568718910217,0.4974364936351776,293.1886291503906,297.1499938964844,293.1499938964844,0.6993911862373352,-8259.3642578125,304.1982116699219,0.8748130798339844,0.6811167597770691,0.4809671640396118,293.2235107421875,297.1499938964844,293.1499938964844,0.8967234492301941,-13520.201171875,304.2121276855469,0.9365144371986388,0.8259761929512024,0.7865493893623352,293.2091064453125,297.1499938964844,293.1499938964844,0.0896465554833412,-10557.8994140625,304.1623229980469,0.49727663397789,0.1264527589082718,0.6163739562034607,289.9873046875,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.30047607421875,289.9912414550781,1.0,0.6932597756385803,0.4707095324993133,0.4707095324993133,1.0,1.0,-3.271165609359741,1.158777356147766,2.1123883724212646,0.4205335676670074,0.0,0.0,1.0,345.06982421875,314.0,153.6042938232422,-35839.94140625,3779.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9272155761719,311.2510986328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694470524787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823781972751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.35546875,297.1499938964844,293.1499938964844,0.3223344981670379,-5817.42724609375,304.19970703125,0.7226452231407166,0.3675762414932251,0.3400109410285949,293.3671264648437,297.1499938964844,293.1499938964844,0.488597422838211,-8462.607421875,304.2173156738281,0.8029106259346008,0.5120584964752197,0.4939989447593689,293.19110107421875,297.1499938964844,293.1499938964844,0.6944422721862793,-8214.5244140625,304.19842529296875,0.8774108290672302,0.6801464557647705,0.4801563322544098,293.2259826660156,297.1499938964844,293.1499938964844,0.890091061592102,-13444.1181640625,304.212890625,0.9395851492881776,0.8245574235916138,0.7850348949432373,293.209228515625,297.1499938964844,293.1499938964844,0.0884525030851364,-10442.8447265625,304.1622619628906,0.4978568851947784,0.1256832629442215,0.6119703054428101,290.040771484375,291.1499938964844,253.4766998291016,252.7266845703125,279.1724548339844,293.302734375,290.0446472167969,1.0,0.6885507702827454,0.4718369543552398,0.4718369543552398,1.0,1.0,-3.2556614875793457,1.155256271362305,2.100405216217041,0.4203520715236664,0.0,0.0,1.0,339.2264404296875,314.0,151.3671417236328,-35842.0390625,3710.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02618408203125,311.34979248046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8736791610717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008866732823662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3569641113281,297.1499938964844,293.1499938964844,0.3174030184745788,-5746.86962890625,304.1996459960937,0.7231999635696411,0.3646771013736725,0.3372428715229034,293.37127685546875,297.1499938964844,293.1499938964844,0.4816839098930359,-8368.9609375,304.2176513671875,0.8038738965988159,0.5084943175315857,0.4904877543449402,293.1934814453125,297.1499938964844,293.1499938964844,0.6893186569213867,-8167.81640625,304.1989440917969,0.8800745606422424,0.6791577935218811,0.4793336093425751,293.2283630371094,297.1499938964844,293.1499938964844,0.88324373960495,-13365.130859375,304.21392822265625,0.9427034854888916,0.8231263756752014,0.783509373664856,293.2093505859375,297.1499938964844,293.1499938964844,0.0872371643781662,-10325.6171875,304.1622314453125,0.4984585046768188,0.1249087676405906,0.6075477004051208,290.0972900390625,291.1499938964844,253.5405731201172,252.78436279296875,279.17254638671875,293.3050537109375,290.1017150878906,1.0,0.6838008761405945,0.4729730486869812,0.4729730486869812,1.0,1.0,-3.239969491958618,1.151646375656128,2.088322877883911,0.4201235473155975,0.0,0.0,1.0,333.3919982910156,302.0,155.94261169433594,-35870.34765625,3641.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1536865234375,311.4736633300781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8735641837120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008865565760061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3597106933594,297.1499938964844,293.1499938964844,0.307547926902771,-5604.990234375,304.1994934082031,0.7244033217430115,0.3588794469833374,0.3316804766654968,293.3793640136719,297.1499938964844,293.1499938964844,0.4677164256572723,-8178.62255859375,304.2183532714844,0.8058738708496094,0.5012456178665161,0.4833253622055053,293.1980895996094,297.1499938964844,293.1499938964844,0.6788434982299805,-8071.9501953125,304.2000732421875,0.8856322169303894,0.6771174669265747,0.4776450395584106,293.23291015625,297.1499938964844,293.1499938964844,0.8692740797996521,-13203.54296875,304.2158508300781,0.9490962028503418,0.8202195763587952,0.7804176211357117,293.2096252441406,297.1499938964844,293.1499938964844,0.0847857296466827,-10089.37890625,304.1622619628906,0.4997473955154419,0.1233483552932739,0.5986427068710327,290.21453857421875,291.1499938964844,253.66726684570312,252.898666381836,279.1727905273437,293.3094787597656,290.21881103515625,1.0,0.6741816997528076,0.4752641320228576,0.4752641320228576,1.0,1.0,-3.2082130908966064,1.1442139148712158,2.06399917602539,0.4195355176925659,0.0,0.0,1.0,321.71600341796875,290.0,160.54718017578125,-35899.85546875,3504.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.387451171875,311.7035217285156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728098273277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857910288497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3597106933594,297.1499938964844,293.1499938964844,0.307547926902771,-5604.990234375,304.1994934082031,0.7244033217430115,0.3588794469833374,0.3316804766654968,293.3793640136719,297.1499938964844,293.1499938964844,0.4677164256572723,-8178.62255859375,304.2183532714844,0.8058738708496094,0.5012456178665161,0.4833253622055053,293.1980895996094,297.1499938964844,293.1499938964844,0.6788434982299805,-8071.9501953125,304.2000732421875,0.8856322169303894,0.6771174669265747,0.4776450395584106,293.23291015625,297.1499938964844,293.1499938964844,0.8692740797996521,-13203.54296875,304.2158508300781,0.9490962028503418,0.8202195763587952,0.7804176211357117,293.2096252441406,297.1499938964844,293.1499938964844,0.0847857296466827,-10089.37890625,304.1622619628906,0.4997473955154419,0.1233483552932739,0.5986427068710327,290.21453857421875,291.1499938964844,253.66726684570312,252.898666381836,279.1727905273437,293.3094787597656,290.21881103515625,1.0,0.6741816997528076,0.4752641320228576,0.4752641320228576,1.0,1.0,-3.2082130908966064,1.1442139148712158,2.06399917602539,0.4195355176925659,0.0,0.0,1.0,321.71600341796875,290.0,160.54718017578125,-35899.85546875,3504.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.387451171875,311.7035217285156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728098273277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857910288497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36187744140625,297.1499938964844,293.1499938964844,0.298006922006607,-5466.71435546875,304.1988830566406,0.7258041501045227,0.3531261086463928,0.3261469006538391,293.386962890625,297.1499938964844,293.1499938964844,0.4540022909641266,-7990.59375,304.2184143066406,0.8080241680145264,0.4938962161540985,0.4760523438453674,293.20245361328125,297.1499938964844,293.1499938964844,0.6685742139816284,-7977.8740234375,304.2004699707031,0.8915443420410156,0.6750158667564392,0.4759088158607483,293.237060546875,297.1499938964844,293.1499938964844,0.8555750846862793,-13045.1923828125,304.2167053222656,0.955699622631073,0.8172742128372192,0.7772828340530396,293.2098999023437,297.1499938964844,293.1499938964844,0.0823748782277107,-9858.0009765625,304.16217041015625,0.5011868476867676,0.1217821389436721,0.5896932482719421,290.327392578125,291.1499938964844,253.79220581054688,253.01126098632807,279.1729736328125,293.3134765625,290.33154296875,1.0,0.6644173264503479,0.4775714576244354,0.4775714576244354,1.0,1.0,-3.176197052001953,1.1365673542022705,2.0396296977996826,0.4187922775745392,0.0,0.0,1.0,310.01275634765625,278.0,157.66940307617188,-35897.42578125,3368.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5936889648437,311.9100036621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762511610984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892835467122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36187744140625,297.1499938964844,293.1499938964844,0.298006922006607,-5466.71435546875,304.1988830566406,0.7258041501045227,0.3531261086463928,0.3261469006538391,293.386962890625,297.1499938964844,293.1499938964844,0.4540022909641266,-7990.59375,304.2184143066406,0.8080241680145264,0.4938962161540985,0.4760523438453674,293.20245361328125,297.1499938964844,293.1499938964844,0.6685742139816284,-7977.8740234375,304.2004699707031,0.8915443420410156,0.6750158667564392,0.4759088158607483,293.237060546875,297.1499938964844,293.1499938964844,0.8555750846862793,-13045.1923828125,304.2167053222656,0.955699622631073,0.8172742128372192,0.7772828340530396,293.2098999023437,297.1499938964844,293.1499938964844,0.0823748782277107,-9858.0009765625,304.16217041015625,0.5011868476867676,0.1217821389436721,0.5896932482719421,290.327392578125,291.1499938964844,253.79220581054688,253.01126098632807,279.1729736328125,293.3134765625,290.33154296875,1.0,0.6644173264503479,0.4775714576244354,0.4775714576244354,1.0,1.0,-3.176197052001953,1.1365673542022705,2.0396296977996826,0.4187922775745392,0.0,0.0,1.0,310.01275634765625,278.0,157.66940307617188,-35897.42578125,3368.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5936889648437,311.9100036621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762511610984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892835467122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.363525390625,297.1499938964844,293.1499938964844,0.2885179221630096,-5327.9140625,304.19842529296875,0.7274354100227356,0.3474228680133819,0.3206566572189331,293.3939819335937,297.1499938964844,293.1499938964844,0.4401707351207733,-7799.2021484375,304.2186584472656,0.8103494048118591,0.4864643216133117,0.4686984419822693,293.20654296875,297.1499938964844,293.1499938964844,0.6579477190971375,-7879.73486328125,304.2013854980469,0.8978457450866699,0.6728560328483582,0.4741331338882446,293.24090576171875,297.1499938964844,293.1499938964844,0.8414608240127563,-12880.7431640625,304.218017578125,0.96248459815979,0.8142889142036438,0.7741132974624634,293.21014404296875,297.1499938964844,293.1499938964844,0.0799301415681839,-9623.9375,304.1622009277344,0.5028107166290283,0.1202175766229629,0.5807387232780457,290.447265625,291.1499938964844,253.9149475097656,253.1217498779297,279.173095703125,293.3170471191406,290.4518737792969,1.0,0.6545195579528809,0.4798889458179474,0.4798889458179474,1.0,1.0,-3.1440417766571045,1.1287384033203125,2.015303373336792,0.4179013073444366,0.0,0.0,1.0,298.28955078125,266.0,165.6402130126953,-35932.375,3235.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84332275390625,312.1551513671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8754727840423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008884936105459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.363525390625,297.1499938964844,293.1499938964844,0.2885179221630096,-5327.9140625,304.19842529296875,0.7274354100227356,0.3474228680133819,0.3206566572189331,293.3939819335937,297.1499938964844,293.1499938964844,0.4401707351207733,-7799.2021484375,304.2186584472656,0.8103494048118591,0.4864643216133117,0.4686984419822693,293.20654296875,297.1499938964844,293.1499938964844,0.6579477190971375,-7879.73486328125,304.2013854980469,0.8978457450866699,0.6728560328483582,0.4741331338882446,293.24090576171875,297.1499938964844,293.1499938964844,0.8414608240127563,-12880.7431640625,304.218017578125,0.96248459815979,0.8142889142036438,0.7741132974624634,293.21014404296875,297.1499938964844,293.1499938964844,0.0799301415681839,-9623.9375,304.1622009277344,0.5028107166290283,0.1202175766229629,0.5807387232780457,290.447265625,291.1499938964844,253.9149475097656,253.1217498779297,279.173095703125,293.3170471191406,290.4518737792969,1.0,0.6545195579528809,0.4798889458179474,0.4798889458179474,1.0,1.0,-3.1440417766571045,1.1287384033203125,2.015303373336792,0.4179013073444366,0.0,0.0,1.0,298.28955078125,266.0,165.6402130126953,-35932.375,3235.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84332275390625,312.1551513671875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8754727840423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008884936105459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3647155761719,297.1499938964844,293.1499938964844,0.2792823314666748,-5191.79345703125,304.1976623535156,0.7293199300765991,0.3417706787586212,0.3152098059654236,293.4005432128906,297.1499938964844,293.1499938964844,0.4265301525592804,-7609.08056640625,304.218505859375,0.8128694891929626,0.4789516627788543,0.4612651169300079,293.2104187011719,297.1499938964844,293.1499938964844,0.6473774909973145,-7781.83984375,304.20184326171875,0.9045798778533936,0.670636773109436,0.4723135232925415,293.2445068359375,297.1499938964844,293.1499938964844,0.8274385333061218,-12717.009765625,304.2186889648437,0.969402313232422,0.8112591505050659,0.7708982825279236,293.2102966308594,297.1499938964844,293.1499938964844,0.0775106474757194,-9393.5615234375,304.16217041015625,0.504648745059967,0.1186581701040268,0.5718004107475281,290.566162109375,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3202514648437,290.5706481933594,1.0,0.6444900631904602,0.4822121858596802,0.4822121858596802,1.0,1.0,-3.1117563247680664,1.120720386505127,1.991036057472229,0.41685351729393,0.0,0.0,1.0,286.5578918457031,254.0,165.0725555419922,-35933.55078125,3103.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0633544921875,312.3749694824219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8740425109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008870420861057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3647155761719,297.1499938964844,293.1499938964844,0.2792823314666748,-5191.79345703125,304.1976623535156,0.7293199300765991,0.3417706787586212,0.3152098059654236,293.4005432128906,297.1499938964844,293.1499938964844,0.4265301525592804,-7609.08056640625,304.218505859375,0.8128694891929626,0.4789516627788543,0.4612651169300079,293.2104187011719,297.1499938964844,293.1499938964844,0.6473774909973145,-7781.83984375,304.20184326171875,0.9045798778533936,0.670636773109436,0.4723135232925415,293.2445068359375,297.1499938964844,293.1499938964844,0.8274385333061218,-12717.009765625,304.2186889648437,0.969402313232422,0.8112591505050659,0.7708982825279236,293.2102966308594,297.1499938964844,293.1499938964844,0.0775106474757194,-9393.5615234375,304.16217041015625,0.504648745059967,0.1186581701040268,0.5718004107475281,290.566162109375,291.1499938964844,254.0350646972656,253.22976684570312,279.1731872558594,293.3202514648437,290.5706481933594,1.0,0.6444900631904602,0.4822121858596802,0.4822121858596802,1.0,1.0,-3.1117563247680664,1.120720386505127,1.991036057472229,0.41685351729393,0.0,0.0,1.0,286.5578918457031,254.0,165.0725555419922,-35933.55078125,3103.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0633544921875,312.3749694824219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8740425109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008870420861057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3651428222656,297.1499938964844,293.1499938964844,0.2747951149940491,-5125.30322265625,304.1971740722656,0.7303692698478699,0.3389652669429779,0.3125041127204895,293.4036560058594,297.1499938964844,293.1499938964844,0.4198392033576965,-7515.33642578125,304.2182006835937,0.8142143487930298,0.4751674234867096,0.457520991563797,293.2122497558594,297.1499938964844,293.1499938964844,0.6422017812728882,-7733.84716796875,304.20184326171875,0.9082610607147216,0.6695109605789185,0.4713912308216095,293.24615478515625,297.1499938964844,293.1499938964844,0.8205732703208923,-12636.794921875,304.2186889648437,0.9729018211364746,0.8097345232963562,0.7692797183990479,293.2103881835937,297.1499938964844,293.1499938964844,0.0763201937079429,-9280.80859375,304.162109375,0.505659818649292,0.117881178855896,0.5673407912254333,290.6236877441406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3217163085937,290.6280822753906,1.0,0.639426589012146,0.4833738505840301,0.4833738505840301,1.0,1.0,-3.095585584640503,1.1166446208953855,1.9789409637451167,0.41627037525177,0.0,0.0,1.0,280.6889038085937,254.0,162.75970458984375,-35922.80859375,3038.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.16314697265625,312.4761657714844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8779084086418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008909653988666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3655090332031,297.1499938964844,293.1499938964844,0.2702970206737518,-5058.29345703125,304.19677734375,0.7314944267272949,0.3361725509166717,0.3098096251487732,293.4066467285156,297.1499938964844,293.1499938964844,0.4130924344062805,-7420.283203125,304.21807861328125,0.8156207203865051,0.4713656008243561,0.4537601172924042,293.2140197753906,297.1499938964844,293.1499938964844,0.636890709400177,-7684.31298828125,304.2020874023437,0.9121963381767272,0.6683744192123413,0.4704620838165283,293.24774169921875,297.1499938964844,293.1499938964844,0.8135499954223633,-12554.212890625,304.2189636230469,0.9764196872711182,0.808202862739563,0.7676555514335632,293.2104187011719,297.1499938964844,293.1499938964844,0.075114220380783,-9166.7861328125,304.162109375,0.5067377090454102,0.117106057703495,0.5628890991210938,290.6839294433594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3231201171875,290.6888732910156,1.0,0.6343321800231934,0.4845346212387085,0.4845346212387085,1.0,1.0,-3.0794029235839844,1.1125257015228271,1.9668773412704468,0.4156476259231567,0.0,0.0,1.0,274.82098388671875,242.0,166.91357421875,-35938.30078125,2974.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.291259765625,312.602294921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8774328231811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008904827409423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3658447265625,297.1499938964844,293.1499938964844,0.2638106048107147,-4961.11767578125,304.1962585449219,0.7332714796066284,0.3321454226970672,0.3059226870536804,293.41082763671875,297.1499938964844,293.1499938964844,0.4032889008522033,-7281.375,304.21795654296875,0.8177775144577026,0.4658174216747284,0.448273628950119,293.2165222167969,297.1499938964844,293.1499938964844,0.6290526390075684,-7610.904296875,304.2025756835937,0.9183219075202942,0.6666998267173767,0.4690975844860077,293.25,297.1499938964844,293.1499938964844,0.8032092452049255,-12432.0810546875,304.21954345703125,0.9815371632575988,0.8059598207473755,0.7652822136878967,293.2104797363281,297.1499938964844,293.1499938964844,0.0733539909124374,-9000.9462890625,304.162109375,0.5084303021430969,0.1159857660531997,0.5564493536949158,290.7745361328125,291.1499938964844,254.2348480224609,253.40919494628903,279.1731872558594,293.32501220703125,290.7793884277344,1.0,0.626886785030365,0.4862152338027954,0.4862152338027954,1.0,1.0,-3.055898666381836,1.106467366218567,1.9494314193725584,0.4146700203418731,0.0,0.0,1.0,266.3145751953125,242.0,170.69859313964844,-35945.5,2882.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4640808105469,312.774169921875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.876427173614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008894621278159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3659362792969,297.1499938964844,293.1499938964844,0.2613957822322845,-4924.806640625,304.1960144042969,0.7339944243431091,0.3306256234645843,0.3044546544551849,293.4123840332031,297.1499938964844,293.1499938964844,0.3996160626411438,-7229.14208984375,304.21783447265625,0.8186355233192444,0.4637026190757751,0.4461820721626282,293.2174377441406,297.1499938964844,293.1499938964844,0.6261146664619446,-7583.36376953125,304.2026672363281,0.9207679629325868,0.6660580039024353,0.4685747325420379,293.2508239746094,297.1499938964844,293.1499938964844,0.799333930015564,-12386.28125,304.2196350097656,0.9834805130958556,0.8051040768623352,0.7643762826919556,293.2104797363281,297.1499938964844,293.1499938964844,0.0726927891373634,-8938.916015625,304.162109375,0.509115993976593,0.1155619546771049,0.5540114641189575,290.8082580566406,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3257141113281,290.8130798339844,1.0,0.6240439414978027,0.4868514537811279,0.4868514537811279,1.0,1.0,-3.046970844268799,1.1041419506072998,1.942828893661499,0.4142752289772033,0.0,0.0,1.0,263.088134765625,230.0,170.6490020751953,-35943.51171875,2847.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5253295898437,312.8356628417969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8759577870368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008889858145266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36602783203125,297.1499938964844,293.1499938964844,0.252828985452652,-4795.3876953125,304.1949462890625,0.7368739247322083,0.3251344859600067,0.299147218465805,293.417724609375,297.1499938964844,293.1499938964844,0.386487752199173,-7041.546875,304.21710205078125,0.8219658136367798,0.4559702575206756,0.4385351538658142,293.2206420898437,297.1499938964844,293.1499938964844,0.6156264543533325,-7484.91064453125,304.2025756835937,0.9301828742027284,0.6637028455734253,0.4666568040847778,293.2536315917969,297.1499938964844,293.1499938964844,0.7855021953582764,-12222.625,304.2194519042969,0.9905370473861694,0.8019797801971436,0.7610671520233154,293.21051025390625,297.1499938964844,293.1499938964844,0.0703191831707954,-8717.5068359375,304.1620178222656,0.5118338465690613,0.1140264421701431,0.5451698303222656,290.9276733398437,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280334472656,290.93231201171875,1.0,0.6136232614517212,0.489155650138855,0.489155650138855,1.0,1.0,-3.0144848823547363,1.0955685377120972,1.9189164638519287,0.4127292931079864,0.0,0.0,1.0,251.36085510253903,218.0,166.99465942382812,-35917.64453125,2722.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73095703125,313.0446472167969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8786945939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008917633094824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36602783203125,297.1499938964844,293.1499938964844,0.252828985452652,-4795.3876953125,304.1949462890625,0.7368739247322083,0.3251344859600067,0.299147218465805,293.417724609375,297.1499938964844,293.1499938964844,0.386487752199173,-7041.546875,304.21710205078125,0.8219658136367798,0.4559702575206756,0.4385351538658142,293.2206420898437,297.1499938964844,293.1499938964844,0.6156264543533325,-7484.91064453125,304.2025756835937,0.9301828742027284,0.6637028455734253,0.4666568040847778,293.2536315917969,297.1499938964844,293.1499938964844,0.7855021953582764,-12222.625,304.2194519042969,0.9905370473861694,0.8019797801971436,0.7610671520233154,293.21051025390625,297.1499938964844,293.1499938964844,0.0703191831707954,-8717.5068359375,304.1620178222656,0.5118338465690613,0.1140264421701431,0.5451698303222656,290.9276733398437,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3280334472656,290.93231201171875,1.0,0.6136232614517212,0.489155650138855,0.489155650138855,1.0,1.0,-3.0144848823547363,1.0955685377120972,1.9189164638519287,0.4127292931079864,0.0,0.0,1.0,251.36085510253903,218.0,166.99465942382812,-35917.64453125,2722.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73095703125,313.0446472167969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8786945939064026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008917633094824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3658447265625,297.1499938964844,293.1499938964844,0.2443473041057586,-4666.0029296875,304.1941223144531,0.7402005195617676,0.3196996450424194,0.2938895523548126,293.4227294921875,297.1499938964844,293.1499938964844,0.373343825340271,-6851.80859375,304.2166442871094,0.8256778717041016,0.4481703341007232,0.4308236539363861,293.2236022949219,297.1499938964844,293.1499938964844,0.6048744916915894,-7383.1298828125,304.2029724121094,0.9403183460235596,0.6613091230392456,0.4647137224674225,293.2562255859375,297.1499938964844,293.1499938964844,0.7713751792907715,-12053.9560546875,304.2198791503906,0.99753600358963,0.7988287210464478,0.7577359080314636,293.2104797363281,297.1499938964844,293.1499938964844,0.0679172575473785,-8494.9755859375,304.1620178222656,0.5149534940719604,0.1125001609325409,0.5363672971725464,291.0534973144531,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3301086425781,291.0586242675781,1.0,0.6030674576759338,0.4914405345916748,0.4914405345916748,1.0,1.0,-2.981968641281128,1.0868048667907717,1.895163893699646,0.4110071659088135,0.0,0.0,1.0,239.6403350830078,206.0,174.32310485839844,-35927.390625,2600.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97906494140625,313.2915344238281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772254586219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008902723202481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3658447265625,297.1499938964844,293.1499938964844,0.2443473041057586,-4666.0029296875,304.1941223144531,0.7402005195617676,0.3196996450424194,0.2938895523548126,293.4227294921875,297.1499938964844,293.1499938964844,0.373343825340271,-6851.80859375,304.2166442871094,0.8256778717041016,0.4481703341007232,0.4308236539363861,293.2236022949219,297.1499938964844,293.1499938964844,0.6048744916915894,-7383.1298828125,304.2029724121094,0.9403183460235596,0.6613091230392456,0.4647137224674225,293.2562255859375,297.1499938964844,293.1499938964844,0.7713751792907715,-12053.9560546875,304.2198791503906,0.99753600358963,0.7988287210464478,0.7577359080314636,293.2104797363281,297.1499938964844,293.1499938964844,0.0679172575473785,-8494.9755859375,304.1620178222656,0.5149534940719604,0.1125001609325409,0.5363672971725464,291.0534973144531,291.1499938964844,254.4807281494141,253.6295928955078,279.17291259765625,293.3301086425781,291.0586242675781,1.0,0.6030674576759338,0.4914405345916748,0.4914405345916748,1.0,1.0,-2.981968641281128,1.0868048667907717,1.895163893699646,0.4110071659088135,0.0,0.0,1.0,239.6403350830078,206.0,174.32310485839844,-35927.390625,2600.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97906494140625,313.2915344238281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8772254586219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008902723202481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3652038574219,297.1499938964844,293.1499938964844,0.2359800487756729,-4537.09130859375,304.193359375,0.7426866888999939,0.3143596351146698,0.288774698972702,293.42724609375,297.1499938964844,293.1499938964844,0.3601956069469452,-6660.0537109375,304.21636962890625,0.8283209800720215,0.44034543633461,0.4231468737125397,293.22625732421875,297.1499938964844,293.1499938964844,0.5937900543212891,-7277.36328125,304.203857421875,0.9489173889160156,0.6589075922966003,0.4628121852874756,293.25274658203125,297.1499938964844,293.1499938964844,0.7464087605476379,-11735.884765625,304.2391357421875,0.9990000128746032,0.7968060970306396,0.7443246245384216,293.21014404296875,297.1499938964844,293.1499938964844,0.0655526295304298,-8277.1650390625,304.1619567871094,0.5174911618232727,0.1110350713133812,0.5280961990356445,291.1888427734375,291.1499938964844,254.581283569336,253.7196350097656,279.1741943359375,293.3310546875,291.19488525390625,1.0,0.591773271560669,0.4939072430133819,0.4939072430133819,1.0,1.0,-2.938270330429077,1.0735952854156494,1.8646749258041384,0.4075738191604614,0.0,0.0,0.9925071597099304,229.3299102783203,194.0,188.62872314453125,-35832.015625,2467.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2068176269531,313.53057861328125,278.1499938964844,0.0,18000.0,318.1099853515625,32539.283203125,36000.0,0.0,0.0,0.8750136494636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314597606658936,1.831487417221069,-2.772736115730368e-05,0.0,0.0008880276000127,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3652038574219,297.1499938964844,293.1499938964844,0.2359800487756729,-4537.09130859375,304.193359375,0.7426866888999939,0.3143596351146698,0.288774698972702,293.42724609375,297.1499938964844,293.1499938964844,0.3601956069469452,-6660.0537109375,304.21636962890625,0.8283209800720215,0.44034543633461,0.4231468737125397,293.22625732421875,297.1499938964844,293.1499938964844,0.5937900543212891,-7277.36328125,304.203857421875,0.9489173889160156,0.6589075922966003,0.4628121852874756,293.25274658203125,297.1499938964844,293.1499938964844,0.7464087605476379,-11735.884765625,304.2391357421875,0.9990000128746032,0.7968060970306396,0.7443246245384216,293.21014404296875,297.1499938964844,293.1499938964844,0.0655526295304298,-8277.1650390625,304.1619567871094,0.5174911618232727,0.1110350713133812,0.5280961990356445,291.1888427734375,291.1499938964844,254.581283569336,253.7196350097656,279.1741943359375,293.3310546875,291.19488525390625,1.0,0.591773271560669,0.4939072430133819,0.4939072430133819,1.0,1.0,-2.938270330429077,1.0735952854156494,1.8646749258041384,0.4075738191604614,0.0,0.0,0.9925071597099304,229.3299102783203,194.0,188.62872314453125,-35832.015625,2467.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2068176269531,313.53057861328125,278.1499938964844,0.0,18000.0,318.1099853515625,32539.283203125,36000.0,0.0,0.0,0.8750136494636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314597606658936,1.831487417221069,-2.772736115730368e-05,0.0,0.0008880276000127,0.0,0.0,683.4793701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3648681640625,297.1499938964844,293.1499938964844,0.2317586243152618,-4471.49462890625,304.1931457519531,0.7438346743583679,0.3117006719112396,0.2862506806850433,293.429443359375,297.1499938964844,293.1499938964844,0.3535129427909851,-6561.72998046875,304.2164611816406,0.8294973373413086,0.4364025890827179,0.419304758310318,293.22760009765625,297.1499938964844,293.1499938964844,0.5879429578781128,-7221.1201171875,304.2046813964844,0.9529755115509032,0.6576756834983826,0.4618599414825439,293.2438049316406,297.1499938964844,293.1499938964844,0.7298169136047363,-11522.3623046875,304.2530822753906,0.9990000128746032,0.79725581407547,0.7342040538787842,293.2098999023437,297.1499938964844,293.1499938964844,0.0643590688705444,-8167.5908203125,304.1619567871094,0.5187309980392456,0.1103181764483451,0.524127185344696,291.2634582519531,291.1499938964844,254.629638671875,253.76290893554688,279.1748046875,293.3304443359375,291.2696533203125,1.0,0.585710883140564,0.4951911270618438,0.4951911270618438,1.0,1.0,-2.9125351905822754,1.0654563903808594,1.847078800201416,0.4050689041614532,0.0,0.0,0.9774819612503052,224.33709716796875,194.0,197.8140106201172,-35749.46875,2395.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3245849609375,313.6546325683594,278.1499938964844,0.0,18000.0,318.5899963378906,33009.7890625,36000.0,0.0,0.0,0.8783249258995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82968008518219,1.8297078609466555,-2.779419992293697e-05,0.0,0.0008913881611078,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.364501953125,297.1499938964844,293.1499938964844,0.2274663001298904,-4404.37939453125,304.193115234375,0.7451665997505188,0.3090472221374511,0.2837232053279876,293.431640625,297.1499938964844,293.1499938964844,0.3466992676258087,-6460.8212890625,304.2167663574219,0.8308538794517517,0.4324339926242828,0.415430873632431,293.22900390625,297.1499938964844,293.1499938964844,0.5818039178848267,-7161.69384765625,304.2059020996094,0.9572386741638184,0.656419575214386,0.4608848690986633,293.2308959960937,297.1499938964844,293.1499938964844,0.7122758626937866,-11297.0732421875,304.2662353515625,0.9990000128746032,0.7986001372337341,0.7236061692237854,293.20965576171875,297.1499938964844,293.1499938964844,0.0631308928132057,-8055.130859375,304.1620178222656,0.5201415419578552,0.1096085682511329,0.520157516002655,291.34356689453125,291.1499938964844,254.6766357421875,253.80496215820312,279.17529296875,293.32958984375,291.3505554199219,1.0,0.5794568061828613,0.4964945018291473,0.4964945018291473,1.0,1.0,-2.886160135269165,1.0570156574249268,1.8291444778442385,0.4024177193641662,0.0,0.0,0.9566227793693542,219.19967651367188,197.0,211.91944885253903,-35688.5390625,2323.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4803161621094,313.810791015625,278.1499938964844,0.0,18000.0,318.5899963378906,33798.03125,36000.0,0.0,0.0,0.8771440386772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266901969909668,1.8267182111740112,-2.7906076866202056e-05,0.0,0.0008901896653696,0.0,0.0,683.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3641662597656,297.1499938964844,293.1499938964844,0.2193215489387512,-4276.4765625,304.1922607421875,0.7446548938751221,0.3036864995956421,0.2787899374961853,293.436279296875,297.1499938964844,293.1499938964844,0.3336066603660583,-6266.072265625,304.2162475585937,0.8299866318702698,0.4243544340133667,0.4077241718769073,293.23211669921875,297.1499938964844,293.1499938964844,0.5700711011886597,-7048.4345703125,304.2066955566406,0.9610136151313782,0.653788685798645,0.4589754939079284,293.2035217285156,297.1499938964844,293.1499938964844,0.6877956986427307,-10995.2216796875,304.2675476074219,0.9990000128746032,0.8021119832992554,0.7125725746154785,293.2095642089844,297.1499938964844,293.1499938964844,0.0608407333493232,-7847.078125,304.16180419921875,0.5203671455383301,0.1081167012453079,0.5127922892570496,291.4959716796875,291.1499938964844,254.766342163086,253.8852081298828,279.1741027832031,293.32928466796875,291.5004272460937,1.0,0.5716140866279602,0.4988522231578827,0.4988522231578827,1.0,1.0,-2.846539258956909,1.0450127124786377,1.801526546478272,0.398829847574234,0.0,0.0,0.8998644351959229,213.454818725586,200.0,200.30352783203125,-35557.7265625,2226.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.785888671875,314.0769958496094,278.1499938964844,0.0,18000.0,318.5899963378906,36378.51953125,36000.0,0.0,0.0,0.8739092946052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804253339767456,1.804281234741211,-2.799494359351229e-05,0.0,0.0008869068115018,0.0,0.0,671.2191162109375,0.0,0.0,0.0,0.9917048215866088,4.0,0.0,1.0
550680,293.3641662597656,297.1499938964844,293.1499938964844,0.2193215489387512,-4276.4765625,304.1922607421875,0.7446548938751221,0.3036864995956421,0.2787899374961853,293.436279296875,297.1499938964844,293.1499938964844,0.3336066603660583,-6266.072265625,304.2162475585937,0.8299866318702698,0.4243544340133667,0.4077241718769073,293.23211669921875,297.1499938964844,293.1499938964844,0.5700711011886597,-7048.4345703125,304.2066955566406,0.9610136151313782,0.653788685798645,0.4589754939079284,293.2035217285156,297.1499938964844,293.1499938964844,0.6877956986427307,-10995.2216796875,304.2675476074219,0.9990000128746032,0.8021119832992554,0.7125725746154785,293.2095642089844,297.1499938964844,293.1499938964844,0.0608407333493232,-7847.078125,304.16180419921875,0.5203671455383301,0.1081167012453079,0.5127922892570496,291.4959716796875,291.1499938964844,254.766342163086,253.8852081298828,279.1741027832031,293.32928466796875,291.5004272460937,1.0,0.5716140866279602,0.4988522231578827,0.4988522231578827,1.0,1.0,-2.846539258956909,1.0450127124786377,1.801526546478272,0.398829847574234,0.0,0.0,0.8998644351959229,213.454818725586,200.0,200.30352783203125,-35557.7265625,2226.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.785888671875,314.0769958496094,278.1499938964844,0.0,18000.0,318.5899963378906,36378.51953125,36000.0,0.0,0.0,0.8739092946052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804253339767456,1.804281234741211,-2.799494359351229e-05,0.0,0.0008869068115018,0.0,0.0,671.2191162109375,0.0,0.0,0.0,0.9917048215866088,4.0,0.0,1.0
