time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550740,293.3637084960937,297.1499938964844,293.1499938964844,0.2138054221868515,-4191.6630859375,304.18731689453125,0.7418666481971741,0.2983488440513611,0.2739527523517608,293.44073486328125,297.1499938964844,293.1499938964844,0.3243651092052459,-6131.26953125,304.20947265625,0.8265122175216675,0.4161984622478485,0.4000188112258911,293.2345886230469,297.1499938964844,293.1499938964844,0.5645137429237366,-6999.71240234375,304.1968688964844,0.9615293741226196,0.6512047648429871,0.4571321606636047,293.18536376953125,297.1499938964844,293.1499938964844,0.6779093742370605,-10891.021484375,304.24444580078125,0.9990000128746032,0.8044555187225342,0.7086119651794434,293.2097473144531,297.1499938964844,293.1499938964844,0.0593762062489986,-7720.1884765625,304.1602783203125,0.5186446905136108,0.1065735444426536,0.5056424140930176,291.5253295898437,291.1499938964844,254.8500061035156,253.96002197265625,279.17236328125,293.3305358886719,291.5245666503906,1.0,0.5664399862289429,0.5010043382644653,0.5010043382644653,1.0,1.0,-2.8158886432647705,1.0361977815628052,1.779690861701965,0.3966009616851806,0.0,0.0,0.8466199636459351,210.80157470703125,203.0,71.74677276611328,-35056.56640625,2162.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1535949707031,314.2247314453125,278.1499938964844,0.0,18000.0,318.1099853515625,37221.5625,36000.0,0.0,0.0,0.8639519214630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6990519762039185,1.6990779638290403,-2.5947567337425426e-05,0.0,0.0008768013212829,0.0,0.0,577.8014526367188,0.0,0.0,0.0,0.9422292709350586,4.0,0.0,1.0
550800,293.3637084960937,297.1499938964844,293.1499938964844,0.2138054221868515,-4191.6630859375,304.18731689453125,0.7418666481971741,0.2983488440513611,0.2739527523517608,293.44073486328125,297.1499938964844,293.1499938964844,0.3243651092052459,-6131.26953125,304.20947265625,0.8265122175216675,0.4161984622478485,0.4000188112258911,293.2345886230469,297.1499938964844,293.1499938964844,0.5645137429237366,-6999.71240234375,304.1968688964844,0.9615293741226196,0.6512047648429871,0.4571321606636047,293.18536376953125,297.1499938964844,293.1499938964844,0.6779093742370605,-10891.021484375,304.24444580078125,0.9990000128746032,0.8044555187225342,0.7086119651794434,293.2097473144531,297.1499938964844,293.1499938964844,0.0593762062489986,-7720.1884765625,304.1602783203125,0.5186446905136108,0.1065735444426536,0.5056424140930176,291.5253295898437,291.1499938964844,254.8500061035156,253.96002197265625,279.17236328125,293.3305358886719,291.5245666503906,1.0,0.5664399862289429,0.5010043382644653,0.5010043382644653,1.0,1.0,-2.8158886432647705,1.0361977815628052,1.779690861701965,0.3966009616851806,0.0,0.0,0.8466199636459351,210.80157470703125,203.0,71.74677276611328,-35056.56640625,2162.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1535949707031,314.2247314453125,278.1499938964844,0.0,18000.0,318.1099853515625,37221.5625,36000.0,0.0,0.0,0.8639519214630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6990519762039185,1.6990779638290403,-2.5947567337425426e-05,0.0,0.0008768013212829,0.0,0.0,577.8014526367188,0.0,0.0,0.0,0.9422292709350586,4.0,0.0,1.0
550860,293.3623352050781,297.1499938964844,293.1499938964844,0.209969624876976,-4134.130859375,304.1812744140625,0.7378469109535217,0.2932140231132507,0.2693031430244446,293.4440612792969,297.1499938964844,293.1499938964844,0.3175514936447143,-6033.58154296875,304.20098876953125,0.8215192556381226,0.4081594944000244,0.3924264311790466,293.2354736328125,297.1499938964844,293.1499938964844,0.5631616115570068,-6993.35546875,304.1834716796875,0.9602194428443908,0.6488778591156006,0.4554778039455414,293.1772155761719,297.1499938964844,293.1499938964844,0.6774194836616516,-10908.99609375,304.2137451171875,0.9990000128746032,0.8052337169647217,0.7088252902030945,293.20928955078125,297.1499938964844,293.1499938964844,0.0584758222103118,-7647.09912109375,304.1583557128906,0.5159469842910767,0.1051498129963874,0.499041885137558,291.4783630371094,291.1499938964844,254.93023681640625,254.03179931640625,279.17047119140625,293.3310852050781,291.4755249023437,1.0,0.563092052936554,0.5029574036598206,0.5029574036598206,1.0,1.0,-2.7915053367614746,1.0295343399047852,1.7619709968566897,0.3951582312583923,0.0,0.0,0.8054253458976746,209.97708129882807,206.0,-30.912309646606445,-34493.125,2117.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5565185546875,314.3466796875,278.1499938964844,0.0,18000.0,318.1099853515625,37279.00390625,36000.0,0.0,0.0,0.8549678921699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815128087997437,1.5815364122390747,-2.361903534620069e-05,0.0,0.0008676837314851,0.0,0.0,482.2943420410156,0.0,0.0,0.0,0.8876063823699951,4.0,0.0,1.0
550920,293.3623352050781,297.1499938964844,293.1499938964844,0.209969624876976,-4134.130859375,304.1812744140625,0.7378469109535217,0.2932140231132507,0.2693031430244446,293.4440612792969,297.1499938964844,293.1499938964844,0.3175514936447143,-6033.58154296875,304.20098876953125,0.8215192556381226,0.4081594944000244,0.3924264311790466,293.2354736328125,297.1499938964844,293.1499938964844,0.5631616115570068,-6993.35546875,304.1834716796875,0.9602194428443908,0.6488778591156006,0.4554778039455414,293.1772155761719,297.1499938964844,293.1499938964844,0.6774194836616516,-10908.99609375,304.2137451171875,0.9990000128746032,0.8052337169647217,0.7088252902030945,293.20928955078125,297.1499938964844,293.1499938964844,0.0584758222103118,-7647.09912109375,304.1583557128906,0.5159469842910767,0.1051498129963874,0.499041885137558,291.4783630371094,291.1499938964844,254.93023681640625,254.03179931640625,279.17047119140625,293.3310852050781,291.4755249023437,1.0,0.563092052936554,0.5029574036598206,0.5029574036598206,1.0,1.0,-2.7915053367614746,1.0295343399047852,1.7619709968566897,0.3951582312583923,0.0,0.0,0.8054253458976746,209.97708129882807,206.0,-30.912309646606445,-34493.125,2117.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5565185546875,314.3466796875,278.1499938964844,0.0,18000.0,318.1099853515625,37279.00390625,36000.0,0.0,0.0,0.8549678921699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815128087997437,1.5815364122390747,-2.361903534620069e-05,0.0,0.0008676837314851,0.0,0.0,482.2943420410156,0.0,0.0,0.0,0.8876063823699951,4.0,0.0,1.0
550980,293.3601379394531,297.1499938964844,293.1499938964844,0.2067408114671707,-4085.856689453125,304.17626953125,0.7332090735435486,0.2882804870605469,0.2648971676826477,293.44635009765625,297.1499938964844,293.1499938964844,0.3115338683128357,-5946.90185546875,304.194091796875,0.8156017661094666,0.4002452194690704,0.3850161135196686,293.2354431152344,297.1499938964844,293.1499938964844,0.5633047819137573,-7000.43212890625,304.17218017578125,0.9578189849853516,0.6467153429985046,0.45400270819664,293.1775817871094,297.1499938964844,293.1499938964844,0.6816259026527405,-10983.5673828125,304.18560791015625,0.9990000128746032,0.8044856190681458,0.7115830183029175,293.2081298828125,297.1499938964844,293.1499938964844,0.0578558482229709,-7599.1376953125,304.1566162109375,0.5129531025886536,0.1038826927542686,0.4934318959712982,291.4129638671875,291.1499938964844,255.0099639892578,254.1031646728516,279.1688232421875,293.3304138183594,291.4100036621094,1.0,0.5610300302505493,0.5047541260719299,0.5047541260719299,1.0,1.0,-2.772099733352661,1.0245951414108276,1.7475045919418335,0.3943615555763244,0.0,0.0,0.7747091054916382,210.3089599609375,209.0,-73.35968017578125,-34035.03515625,2087.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00347900390625,314.509521484375,278.1499938964844,0.0,18000.0,318.1099853515625,37079.671875,36000.0,0.0,0.0,0.8438186645507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479841232299805,1.479862928390503,-2.1683879822376184e-05,0.0,0.0008563686860725,0.0,0.0,408.597412109375,0.0,0.0,0.0,0.8409138917922974,4.0,0.0,1.0
551040,293.3601379394531,297.1499938964844,293.1499938964844,0.2067408114671707,-4085.856689453125,304.17626953125,0.7332090735435486,0.2882804870605469,0.2648971676826477,293.44635009765625,297.1499938964844,293.1499938964844,0.3115338683128357,-5946.90185546875,304.194091796875,0.8156017661094666,0.4002452194690704,0.3850161135196686,293.2354431152344,297.1499938964844,293.1499938964844,0.5633047819137573,-7000.43212890625,304.17218017578125,0.9578189849853516,0.6467153429985046,0.45400270819664,293.1775817871094,297.1499938964844,293.1499938964844,0.6816259026527405,-10983.5673828125,304.18560791015625,0.9990000128746032,0.8044856190681458,0.7115830183029175,293.2081298828125,297.1499938964844,293.1499938964844,0.0578558482229709,-7599.1376953125,304.1566162109375,0.5129531025886536,0.1038826927542686,0.4934318959712982,291.4129638671875,291.1499938964844,255.0099639892578,254.1031646728516,279.1688232421875,293.3304138183594,291.4100036621094,1.0,0.5610300302505493,0.5047541260719299,0.5047541260719299,1.0,1.0,-2.772099733352661,1.0245951414108276,1.7475045919418335,0.3943615555763244,0.0,0.0,0.7747091054916382,210.3089599609375,209.0,-73.35968017578125,-34035.03515625,2087.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00347900390625,314.509521484375,278.1499938964844,0.0,18000.0,318.1099853515625,37079.671875,36000.0,0.0,0.0,0.8438186645507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479841232299805,1.479862928390503,-2.1683879822376184e-05,0.0,0.0008563686860725,0.0,0.0,408.597412109375,0.0,0.0,0.0,0.8409138917922974,4.0,0.0,1.0
551100,293.35894775390625,297.1499938964844,293.1499938964844,0.2051680982112884,-4062.125732421875,304.1743469238281,0.7306956648826599,0.2858522534370422,0.2627462148666382,293.4473571777344,297.1499938964844,293.1499938964844,0.3085538446903229,-5903.4619140625,304.1914978027344,0.8123108744621277,0.3962942361831665,0.381336361169815,293.2354431152344,297.1499938964844,293.1499938964844,0.5634804964065552,-7004.32177734375,304.1678466796875,0.9562644362449646,0.6456367373466492,0.4532842338085174,293.1806640625,297.1499938964844,293.1499938964844,0.6848239898681641,-11033.1611328125,304.17333984375,0.9990000128746032,0.8035299777984619,0.713711678981781,293.2074890136719,297.1499938964844,293.1499938964844,0.0575711578130722,-7577.19580078125,304.15594482421875,0.5113403797149658,0.1032696664333343,0.4908142387866974,291.3812255859375,291.1499938964844,255.0496520996093,254.13870239257807,279.1681823730469,293.32989501953125,291.37841796875,1.0,0.5603489875793457,0.5056127309799194,0.5056127309799194,1.0,1.0,-2.7636399269104004,1.022552251815796,1.7410876750946045,0.3941228687763214,0.0,0.0,0.7624856233596802,210.8097686767578,209.0,-79.75926971435547,-33842.36328125,2075.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2214660644531,314.5951843261719,278.1499938964844,0.0,18000.0,317.6300048828125,36958.1328125,36000.0,0.0,0.0,0.8328308463096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436908483505249,1.4369293451309204,-2.089597182930447e-05,0.0,0.0008452174370177,0.0,0.0,379.9440002441406,0.0,0.0,0.0,0.8213835954666138,4.0,0.0,1.0
551160,293.35772705078125,297.1499938964844,293.1499938964844,0.2036468237638473,-4039.120361328125,304.1726989746094,0.7280737161636353,0.2834429442882538,0.2606192231178283,293.44830322265625,297.1499938964844,293.1499938964844,0.3056273460388183,-5860.60546875,304.18927001953125,0.8087956309318542,0.3923383355140686,0.3776599168777466,293.2354736328125,297.1499938964844,293.1499938964844,0.5637852549552917,-7009.20263671875,304.1640319824219,0.9545087218284608,0.6445488929748535,0.4525655508041382,293.1855163574219,297.1499938964844,293.1499938964844,0.6887391805648804,-11091.01171875,304.1619873046875,0.9990000128746032,0.8021935820579529,0.7162401080131531,293.2068786621094,297.1499938964844,293.1499938964844,0.0573042333126068,-7556.8388671875,304.15533447265625,0.5096577405929565,0.1026603356003761,0.4882559776306152,291.3483581542969,291.1499938964844,255.08921813964844,254.1741485595703,279.1676330566406,293.32940673828125,291.3451843261719,1.0,0.5598453879356384,0.5064536929130554,0.5064536929130554,1.0,1.0,-2.755764961242676,1.020709991455078,1.7350549697875977,0.3939592838287353,0.0,0.0,0.7525197267532349,211.4883270263672,212.0,-86.47431182861328,-33643.26953125,2066.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3918151855469,314.6489562988281,278.1499938964844,0.0,18000.0,317.6300048828125,36828.6640625,36000.0,0.0,0.0,0.8257697820663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399555802345276,1.39957594871521,-2.022331318585202e-05,0.0,0.0008380513754673,0.0,0.0,356.1468505859375,0.0,0.0,0.0,0.8045294284820557,4.0,0.0,1.0
551220,293.35528564453125,297.1499938964844,293.1499938964844,0.2005405128002166,-3991.583984375,304.1703491210937,0.7225561738014221,0.278675377368927,0.256426602602005,293.4501647949219,297.1499938964844,293.1499938964844,0.2996051609516144,-5771.31396484375,304.186279296875,0.8011316657066345,0.3844024538993835,0.3703014552593231,293.2356872558594,297.1499938964844,293.1499938964844,0.5641981363296509,-7015.875,304.1587829589844,0.9505075812339784,0.6423394680023193,0.4511178433895111,293.19976806640625,297.1499938964844,293.1499938964844,0.6977635622024536,-11218.533203125,304.14312744140625,0.9990000128746032,0.79841548204422,0.7222328186035156,293.2057800292969,297.1499938964844,293.1499938964844,0.0567375123500824,-7512.7529296875,304.1545104980469,0.5061318278312683,0.1014422103762626,0.4832262992858886,291.2893371582031,291.1499938964844,255.16798400878903,254.2447204589844,279.1669006347656,293.32879638671875,291.2870483398437,1.0,0.559247612953186,0.5081050992012024,0.5081050992012024,1.0,1.0,-2.7412993907928467,1.017473816871643,1.723825454711914,0.3938049972057342,0.0,0.0,0.7380983233451843,213.26593017578125,215.0,-80.32970428466797,-33327.53125,2051.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6672668457031,314.7425231933594,278.1499938964844,0.0,18000.0,317.6300048828125,36562.49609375,36000.0,0.0,0.0,0.8113848567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440284729003906,1.3440476655960083,-1.9238013919675723e-05,0.0,0.0008234524866566,0.0,0.0,322.57440185546875,0.0,0.0,0.0,0.7795860171318054,4.0,0.0,1.0
551280,293.35528564453125,297.1499938964844,293.1499938964844,0.2005405128002166,-3991.583984375,304.1703491210937,0.7225561738014221,0.278675377368927,0.256426602602005,293.4501647949219,297.1499938964844,293.1499938964844,0.2996051609516144,-5771.31396484375,304.186279296875,0.8011316657066345,0.3844024538993835,0.3703014552593231,293.2356872558594,297.1499938964844,293.1499938964844,0.5641981363296509,-7015.875,304.1587829589844,0.9505075812339784,0.6423394680023193,0.4511178433895111,293.19976806640625,297.1499938964844,293.1499938964844,0.6977635622024536,-11218.533203125,304.14312744140625,0.9990000128746032,0.79841548204422,0.7222328186035156,293.2057800292969,297.1499938964844,293.1499938964844,0.0567375123500824,-7512.7529296875,304.1545104980469,0.5061318278312683,0.1014422103762626,0.4832262992858886,291.2893371582031,291.1499938964844,255.16798400878903,254.2447204589844,279.1669006347656,293.32879638671875,291.2870483398437,1.0,0.559247612953186,0.5081050992012024,0.5081050992012024,1.0,1.0,-2.7412993907928467,1.017473816871643,1.723825454711914,0.3938049972057342,0.0,0.0,0.7380983233451843,213.26593017578125,215.0,-80.32970428466797,-33327.53125,2051.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6672668457031,314.7425231933594,278.1499938964844,0.0,18000.0,317.6300048828125,36562.49609375,36000.0,0.0,0.0,0.8113848567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440284729003906,1.3440476655960083,-1.9238013919675723e-05,0.0,0.0008234524866566,0.0,0.0,322.57440185546875,0.0,0.0,0.0,0.7795860171318054,4.0,0.0,1.0
551340,293.35284423828125,297.1499938964844,293.1499938964844,0.1972695142030716,-3940.76611328125,304.1690368652344,0.7167063355445862,0.2739722728729248,0.2523048818111419,293.4519958496094,297.1499938964844,293.1499938964844,0.2932304739952087,-5675.40625,304.1848449707031,0.7930330634117126,0.376427412033081,0.3629199862480163,293.2361755371094,297.1499938964844,293.1499938964844,0.56406569480896,-7015.95068359375,304.1561279296875,0.946014642715454,0.6400703191757202,0.4496406316757202,293.2192077636719,297.1499938964844,293.1499938964844,0.7076389789581299,-11352.7177734375,304.1290588378906,0.9990000128746032,0.7932207584381104,0.729110598564148,293.204833984375,297.1499938964844,293.1499938964844,0.05609567835927,-7461.3876953125,304.1540832519531,0.5024831891059875,0.1002246737480163,0.4782629907131195,291.2440795898437,291.1499938964844,255.2462615966797,254.3148803710937,279.1666259765625,293.329345703125,291.2422180175781,1.0,0.559039831161499,0.5097485780715942,0.5097485780715942,1.0,1.0,-2.727999925613404,1.0146673917770386,1.7133325338363647,0.3938308656215668,0.0,0.0,0.7286883592605591,215.4524688720703,218.0,-66.62907409667969,-33063.69921875,2040.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8348083496094,314.7884521484375,278.1499938964844,0.0,18000.0,317.1499938964844,36370.53125,36000.0,0.0,0.0,0.7923892140388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067262172698977,1.3067448139190674,-1.859415897342842e-05,0.0,0.0008041743421927,0.0,0.0,301.3013610839844,0.0,0.0,0.0,0.7629610300064087,4.0,0.0,1.0
551400,293.35284423828125,297.1499938964844,293.1499938964844,0.1972695142030716,-3940.76611328125,304.1690368652344,0.7167063355445862,0.2739722728729248,0.2523048818111419,293.4519958496094,297.1499938964844,293.1499938964844,0.2932304739952087,-5675.40625,304.1848449707031,0.7930330634117126,0.376427412033081,0.3629199862480163,293.2361755371094,297.1499938964844,293.1499938964844,0.56406569480896,-7015.95068359375,304.1561279296875,0.946014642715454,0.6400703191757202,0.4496406316757202,293.2192077636719,297.1499938964844,293.1499938964844,0.7076389789581299,-11352.7177734375,304.1290588378906,0.9990000128746032,0.7932207584381104,0.729110598564148,293.204833984375,297.1499938964844,293.1499938964844,0.05609567835927,-7461.3876953125,304.1540832519531,0.5024831891059875,0.1002246737480163,0.4782629907131195,291.2440795898437,291.1499938964844,255.2462615966797,254.3148803710937,279.1666259765625,293.329345703125,291.2422180175781,1.0,0.559039831161499,0.5097485780715942,0.5097485780715942,1.0,1.0,-2.727999925613404,1.0146673917770386,1.7133325338363647,0.3938308656215668,0.0,0.0,0.7286883592605591,215.4524688720703,218.0,-66.62907409667969,-33063.69921875,2040.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8348083496094,314.7884521484375,278.1499938964844,0.0,18000.0,317.1499938964844,36370.53125,36000.0,0.0,0.0,0.7923892140388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067262172698977,1.3067448139190674,-1.859415897342842e-05,0.0,0.0008041743421927,0.0,0.0,301.3013610839844,0.0,0.0,0.0,0.7629610300064087,4.0,0.0,1.0
551460,293.350341796875,297.1499938964844,293.1499938964844,0.1940501928329467,-3890.476318359375,304.1680603027344,0.7104905843734741,0.2693406343460083,0.2482535541057586,293.4537658691406,297.1499938964844,293.1499938964844,0.2868184447288513,-5578.23095703125,304.1839294433594,0.7847155928611755,0.3684216737747192,0.3555150330066681,293.2367858886719,297.1499938964844,293.1499938964844,0.5639238357543945,-7015.50390625,304.1543273925781,0.941202998161316,0.6377606391906738,0.4481374323368072,293.2424621582031,297.1499938964844,293.1499938964844,0.7185994386672974,-11497.8076171875,304.11785888671875,0.9990000128746032,0.786760687828064,0.7365379929542542,293.2039489746094,297.1499938964844,293.1499938964844,0.0554555542767047,-7410.18505859375,304.15380859375,0.4988033473491668,0.0990115702152252,0.4733686745166778,291.19976806640625,291.1499938964844,255.3240509033203,254.38462829589844,279.1666564941406,293.3316650390625,291.1979675292969,1.0,0.5590923428535461,0.5114140510559082,0.5114140510559082,1.0,1.0,-2.7154695987701416,1.0121774673461914,1.7032921314239502,0.3940092921257019,0.0,0.0,0.7250196933746338,217.91067504882807,221.0,-62.25038146972656,-32796.25390625,2031.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8155517578125,314.7239074707031,278.1499938964844,0.0,18000.0,317.1499938964844,36175.30859375,36000.0,0.0,0.0,0.7778388857841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867374420166016,1.2867556810379028,-1.8235210518469103e-05,0.0,0.0007894075824879,0.0,0.0,290.08251953125,0.0,0.0,0.0,0.7541407942771912,4.0,0.0,1.0
551520,293.350341796875,297.1499938964844,293.1499938964844,0.1940501928329467,-3890.476318359375,304.1680603027344,0.7104905843734741,0.2693406343460083,0.2482535541057586,293.4537658691406,297.1499938964844,293.1499938964844,0.2868184447288513,-5578.23095703125,304.1839294433594,0.7847155928611755,0.3684216737747192,0.3555150330066681,293.2367858886719,297.1499938964844,293.1499938964844,0.5639238357543945,-7015.50390625,304.1543273925781,0.941202998161316,0.6377606391906738,0.4481374323368072,293.2424621582031,297.1499938964844,293.1499938964844,0.7185994386672974,-11497.8076171875,304.11785888671875,0.9990000128746032,0.786760687828064,0.7365379929542542,293.2039489746094,297.1499938964844,293.1499938964844,0.0554555542767047,-7410.18505859375,304.15380859375,0.4988033473491668,0.0990115702152252,0.4733686745166778,291.19976806640625,291.1499938964844,255.3240509033203,254.38462829589844,279.1666564941406,293.3316650390625,291.1979675292969,1.0,0.5590923428535461,0.5114140510559082,0.5114140510559082,1.0,1.0,-2.7154695987701416,1.0121774673461914,1.7032921314239502,0.3940092921257019,0.0,0.0,0.7250196933746338,217.91067504882807,221.0,-62.25038146972656,-32796.25390625,2031.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8155517578125,314.7239074707031,278.1499938964844,0.0,18000.0,317.1499938964844,36175.30859375,36000.0,0.0,0.0,0.7778388857841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867374420166016,1.2867556810379028,-1.8235210518469103e-05,0.0,0.0007894075824879,0.0,0.0,290.08251953125,0.0,0.0,0.0,0.7541407942771912,4.0,0.0,1.0
551580,293.3476867675781,297.1499938964844,293.1499938964844,0.1907093971967697,-3837.696044921875,304.1676330566406,0.7033367156982422,0.2647998631000519,0.2443080395460128,293.455322265625,297.1499938964844,293.1499938964844,0.2801026105880737,-5475.353515625,304.183837890625,0.7757039666175842,0.3604088127613067,0.3481270670890808,293.2374267578125,297.1499938964844,293.1499938964844,0.5632178783416748,-7008.79345703125,304.15411376953125,0.9353529810905457,0.6354360580444336,0.4466440975666046,293.26617431640625,297.1499938964844,293.1499938964844,0.7257860898971558,-11586.8193359375,304.11737060546875,0.9982198476791382,0.7796066403388977,0.7404772639274597,293.20318603515625,297.1499938964844,293.1499938964844,0.0547589100897312,-7353.443359375,304.1536865234375,0.4947419762611389,0.0978010073304176,0.4686227440834045,291.1682434082031,291.1499938964844,255.4013519287109,254.4539489746093,279.1678161621094,293.3356628417969,291.16729736328125,1.0,0.5591161847114563,0.5132268071174622,0.5132268071174622,1.0,1.0,-2.6990792751312256,1.0082131624221802,1.690866231918335,0.3937626481056213,0.0,0.0,0.7248800992965698,221.1205291748047,224.0,-45.79474639892578,-32543.705078125,2020.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.681396484375,314.6128234863281,278.1499938964844,0.0,18000.0,317.1499938964844,36036.76171875,36000.0,0.0,0.0,0.7647563815116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818619012832642,1.281880021095276,-1.812783011700958e-05,0.0,0.0007761305314488,0.0,0.0,287.1524658203125,0.0,0.0,0.0,0.7519276738166809,4.0,0.0,1.0
551640,293.3476867675781,297.1499938964844,293.1499938964844,0.1907093971967697,-3837.696044921875,304.1676330566406,0.7033367156982422,0.2647998631000519,0.2443080395460128,293.455322265625,297.1499938964844,293.1499938964844,0.2801026105880737,-5475.353515625,304.183837890625,0.7757039666175842,0.3604088127613067,0.3481270670890808,293.2374267578125,297.1499938964844,293.1499938964844,0.5632178783416748,-7008.79345703125,304.15411376953125,0.9353529810905457,0.6354360580444336,0.4466440975666046,293.26617431640625,297.1499938964844,293.1499938964844,0.7257860898971558,-11586.8193359375,304.11737060546875,0.9982198476791382,0.7796066403388977,0.7404772639274597,293.20318603515625,297.1499938964844,293.1499938964844,0.0547589100897312,-7353.443359375,304.1536865234375,0.4947419762611389,0.0978010073304176,0.4686227440834045,291.1682434082031,291.1499938964844,255.4013519287109,254.4539489746093,279.1678161621094,293.3356628417969,291.16729736328125,1.0,0.5591161847114563,0.5132268071174622,0.5132268071174622,1.0,1.0,-2.6990792751312256,1.0082131624221802,1.690866231918335,0.3937626481056213,0.0,0.0,0.7248800992965698,221.1205291748047,224.0,-45.79474639892578,-32543.705078125,2020.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.681396484375,314.6128234863281,278.1499938964844,0.0,18000.0,317.1499938964844,36036.76171875,36000.0,0.0,0.0,0.7647563815116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818619012832642,1.281880021095276,-1.812783011700958e-05,0.0,0.0007761305314488,0.0,0.0,287.1524658203125,0.0,0.0,0.0,0.7519276738166809,4.0,0.0,1.0
551700,293.3463134765625,297.1499938964844,293.1499938964844,0.1889351606369018,-3809.3330078125,304.1676330566406,0.6992149949073792,0.2625653445720672,0.242402046918869,293.4559936523437,297.1499938964844,293.1499938964844,0.2765390276908874,-5420.2236328125,304.1841735839844,0.7706543207168579,0.3564060628414154,0.344471275806427,293.2377319335937,297.1499938964844,293.1499938964844,0.5624210238456726,-7000.71533203125,304.1548156738281,0.9315881729125975,0.6342670917510986,0.4459210336208343,293.2734069824219,297.1499938964844,293.1499938964844,0.7238477468490601,-11554.71875,304.12677001953125,0.995128571987152,0.7767053842544556,0.7375777959823608,293.2027587890625,297.1499938964844,293.1499938964844,0.0543873012065887,-7322.50927734375,304.1536865234375,0.4923946261405945,0.0972099006175994,0.4664585590362549,291.1626281738281,291.1499938964844,255.43983459472656,254.48846435546875,279.1688842773437,293.3371887207031,291.162109375,1.0,0.5588420629501343,0.5142555236816406,0.5142555236816406,1.0,1.0,-2.685462474822998,1.0041379928588867,1.681324481964111,0.3926468193531036,0.0,0.0,0.7246240377426147,223.27224731445312,224.0,-31.42570304870605,-32377.859375,2008.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58514404296875,314.5455627441406,278.1499938964844,0.0,18000.0,316.6700134277344,36018.6953125,36000.0,0.0,0.0,0.7539520263671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814419269561768,1.2814600467681885,-1.8117207218892872e-05,0.0,0.0007651654304936,0.0,0.0,286.8848571777344,0.0,0.0,0.0,0.7516747713088989,4.0,0.0,1.0
551760,293.34503173828125,297.1499938964844,293.1499938964844,0.1872229576110839,-3782.0087890625,304.16754150390625,0.695323646068573,0.2603332996368408,0.2404922246932983,293.4567565917969,297.1499938964844,293.1499938964844,0.2730491459369659,-5366.22314453125,304.1842956542969,0.7658825516700745,0.352383553981781,0.3407913744449615,293.2381591796875,297.1499938964844,293.1499938964844,0.5617634057998657,-6994.2021484375,304.1551208496094,0.9281567931175232,0.633073627948761,0.4451753795146942,293.2775573730469,297.1499938964844,293.1499938964844,0.7224715352058411,-11532.0126953125,304.1334533691406,0.9923492074012756,0.7743281126022339,0.7352221012115479,293.202392578125,297.1499938964844,293.1499938964844,0.0540276803076267,-7292.8935546875,304.1536865234375,0.4901974201202392,0.0966135486960411,0.4642383754253387,291.1535949707031,291.1499938964844,255.47817993164065,254.5228576660156,279.16949462890625,293.33807373046875,291.1523132324219,1.0,0.5584967136383057,0.5152785778045654,0.5152785778045654,1.0,1.0,-2.672349691390991,1.0002435445785522,1.6721062660217283,0.3916036188602447,0.0,0.0,0.7252344489097595,225.1910095214844,227.0,-31.08691596984864,-32181.203125,1997.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44366455078125,314.4393005371094,278.1499938964844,0.0,18000.0,316.6700134277344,36001.08984375,36000.0,0.0,0.0,0.7476754784584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281199932098389,1.2812180519104004,-1.810946014302317e-05,0.0,0.0007587955333292,0.0,0.0,286.7118835449219,0.0,0.0,0.0,0.7516288757324219,4.0,0.0,1.0
551820,293.3424072265625,297.1499938964844,293.1499938964844,0.1838133186101913,-3727.39990234375,304.1673889160156,0.6879974603652954,0.2559234499931335,0.2366904616355896,293.45819091796875,297.1499938964844,293.1499938964844,0.2660252451896667,-5257.0244140625,304.1845703125,0.756891667842865,0.3443186283111572,0.3333818614482879,293.2389831542969,297.1499938964844,293.1499938964844,0.5603669881820679,-6980.34228515625,304.15576171875,0.92194801568985,0.630670964717865,0.44364795088768,293.2814025878906,297.1499938964844,293.1499938964844,0.7202723622322083,-11496.9892578125,304.1425476074219,0.9873414039611816,0.7703086733818054,0.7314502596855164,293.2016296386719,297.1499938964844,293.1499938964844,0.0532954037189483,-7232.630859375,304.1536865234375,0.4860646426677704,0.0954426601529121,0.4597565829753876,291.1350402832031,291.1499938964844,255.5545349121093,254.59133911132807,279.1700439453125,293.3387145996094,291.13427734375,1.0,0.5576930046081543,0.5173133611679077,0.5173133611679077,1.0,1.0,-2.647123098373413,0.9927959442138672,1.6543272733688354,0.3896487951278686,0.0,0.0,0.7286152243614197,228.6128692626953,230.0,-25.36104393005371,-31841.02734375,1973.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.131591796875,314.2252502441406,278.1499938964844,0.0,18000.0,316.6700134277344,35910.78125,36000.0,0.0,0.0,0.736316978931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288774847984314,1.2887929677963257,-1.82072508323472e-05,0.0,0.0007472680881619,0.0,0.0,290.4608459472656,0.0,0.0,0.0,0.7549723982810974,4.0,0.0,1.0
551880,293.3424072265625,297.1499938964844,293.1499938964844,0.1838133186101913,-3727.39990234375,304.1673889160156,0.6879974603652954,0.2559234499931335,0.2366904616355896,293.45819091796875,297.1499938964844,293.1499938964844,0.2660252451896667,-5257.0244140625,304.1845703125,0.756891667842865,0.3443186283111572,0.3333818614482879,293.2389831542969,297.1499938964844,293.1499938964844,0.5603669881820679,-6980.34228515625,304.15576171875,0.92194801568985,0.630670964717865,0.44364795088768,293.2814025878906,297.1499938964844,293.1499938964844,0.7202723622322083,-11496.9892578125,304.1425476074219,0.9873414039611816,0.7703086733818054,0.7314502596855164,293.2016296386719,297.1499938964844,293.1499938964844,0.0532954037189483,-7232.630859375,304.1536865234375,0.4860646426677704,0.0954426601529121,0.4597565829753876,291.1350402832031,291.1499938964844,255.5545349121093,254.59133911132807,279.1700439453125,293.3387145996094,291.13427734375,1.0,0.5576930046081543,0.5173133611679077,0.5173133611679077,1.0,1.0,-2.647123098373413,0.9927959442138672,1.6543272733688354,0.3896487951278686,0.0,0.0,0.7286152243614197,228.6128692626953,230.0,-25.36104393005371,-31841.02734375,1973.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.131591796875,314.2252502441406,278.1499938964844,0.0,18000.0,316.6700134277344,35910.78125,36000.0,0.0,0.0,0.736316978931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288774847984314,1.2887929677963257,-1.82072508323472e-05,0.0,0.0007472680881619,0.0,0.0,290.4608459472656,0.0,0.0,0.0,0.7549723982810974,4.0,0.0,1.0
551940,293.3396301269531,297.1499938964844,293.1499938964844,0.1803794503211975,-3672.0546875,304.1673278808594,0.681084930896759,0.2516083419322967,0.2329566478729248,293.45947265625,297.1499938964844,293.1499938964844,0.2588634788990021,-5144.87255859375,304.1849975585937,0.7483932971954346,0.3362520337104797,0.3259509801864624,293.23974609375,297.1499938964844,293.1499938964844,0.5586422681808472,-6963.13720703125,304.1567077636719,0.9162961840629578,0.6282599568367004,0.44210284948349,293.2829895019531,297.1499938964844,293.1499938964844,0.7178558111190796,-11461.560546875,304.14898681640625,0.9826155304908752,0.7666546106338501,0.7281451225280762,293.20074462890625,297.1499938964844,293.1499938964844,0.0525481551885604,-7170.90771484375,304.1536865234375,0.4821056127548218,0.0943156853318214,0.4554004967212677,291.12255859375,291.1499938964844,255.63040161132807,254.6593780517578,279.17022705078125,293.3386535644531,291.1219787597656,1.0,0.5568311214447021,0.5193453431129456,0.5193453431129456,1.0,1.0,-2.622644424438477,0.9855806827545166,1.6370636224746704,0.3877697587013244,0.0,0.0,0.7331596612930298,231.752685546875,233.0,-18.997573852539062,-31522.794921875,1949.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7928771972656,314.0013122558594,278.1499938964844,0.0,18000.0,316.19000244140625,35860.578125,36000.0,0.0,0.0,0.7217367887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012112379074097,1.3012295961380005,-1.839149445004296e-05,0.0,0.0007324711186811,0.0,0.0,296.9594421386719,0.0,0.0,0.0,0.7604872584342957,4.0,0.0,1.0
552000,293.3396301269531,297.1499938964844,293.1499938964844,0.1803794503211975,-3672.0546875,304.1673278808594,0.681084930896759,0.2516083419322967,0.2329566478729248,293.45947265625,297.1499938964844,293.1499938964844,0.2588634788990021,-5144.87255859375,304.1849975585937,0.7483932971954346,0.3362520337104797,0.3259509801864624,293.23974609375,297.1499938964844,293.1499938964844,0.5586422681808472,-6963.13720703125,304.1567077636719,0.9162961840629578,0.6282599568367004,0.44210284948349,293.2829895019531,297.1499938964844,293.1499938964844,0.7178558111190796,-11461.560546875,304.14898681640625,0.9826155304908752,0.7666546106338501,0.7281451225280762,293.20074462890625,297.1499938964844,293.1499938964844,0.0525481551885604,-7170.90771484375,304.1536865234375,0.4821056127548218,0.0943156853318214,0.4554004967212677,291.12255859375,291.1499938964844,255.63040161132807,254.6593780517578,279.17022705078125,293.3386535644531,291.1219787597656,1.0,0.5568311214447021,0.5193453431129456,0.5193453431129456,1.0,1.0,-2.622644424438477,0.9855806827545166,1.6370636224746704,0.3877697587013244,0.0,0.0,0.7331596612930298,231.752685546875,233.0,-18.997573852539062,-31522.794921875,1949.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7928771972656,314.0013122558594,278.1499938964844,0.0,18000.0,316.19000244140625,35860.578125,36000.0,0.0,0.0,0.7217367887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012112379074097,1.3012295961380005,-1.839149445004296e-05,0.0,0.0007324711186811,0.0,0.0,296.9594421386719,0.0,0.0,0.0,0.7604872584342957,4.0,0.0,1.0
552060,293.33673095703125,297.1499938964844,293.1499938964844,0.1770987808704376,-3619.09765625,304.1670227050781,0.6744809150695801,0.2473924309015274,0.229304701089859,293.4605407714844,297.1499938964844,293.1499938964844,0.2518226206302643,-5034.12158203125,304.18505859375,0.7402358651161194,0.3281955122947693,0.3185198009014129,293.24041748046875,297.1499938964844,293.1499938964844,0.5570924878120422,-6947.93994140625,304.15704345703125,0.9110506176948548,0.6258548498153687,0.4405542612075805,293.2837219238281,297.1499938964844,293.1499938964844,0.7156162858009338,-11430.3232421875,304.15301513671875,0.9779555797576904,0.763137936592102,0.7249952554702759,293.19976806640625,297.1499938964844,293.1499938964844,0.0518525950610637,-7113.97607421875,304.15362548828125,0.4781610071659088,0.0932286009192466,0.4512010514736175,291.1056213378906,291.1499938964844,255.705795288086,254.7269744873047,279.1703186035156,293.3382263183594,291.1048889160156,1.0,0.5559679865837097,0.5213807225227356,0.5213807225227356,1.0,1.0,-2.598634958267212,0.978492796421051,1.620142102241516,0.3859194219112396,0.0,0.0,0.7401520609855652,234.7621154785156,236.0,-22.120325088500977,-31184.15625,1926.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3705749511719,313.7203063964844,278.1499938964844,0.0,18000.0,316.19000244140625,35784.7734375,36000.0,0.0,0.0,0.7123889327049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319526433944702,1.319545030593872,-1.8665825336938724e-05,0.0,0.0007229842594824,0.0,0.0,306.7214660644531,0.0,0.0,0.0,0.76868736743927,4.0,0.0,1.0
552120,293.33673095703125,297.1499938964844,293.1499938964844,0.1770987808704376,-3619.09765625,304.1670227050781,0.6744809150695801,0.2473924309015274,0.229304701089859,293.4605407714844,297.1499938964844,293.1499938964844,0.2518226206302643,-5034.12158203125,304.18505859375,0.7402358651161194,0.3281955122947693,0.3185198009014129,293.24041748046875,297.1499938964844,293.1499938964844,0.5570924878120422,-6947.93994140625,304.15704345703125,0.9110506176948548,0.6258548498153687,0.4405542612075805,293.2837219238281,297.1499938964844,293.1499938964844,0.7156162858009338,-11430.3232421875,304.15301513671875,0.9779555797576904,0.763137936592102,0.7249952554702759,293.19976806640625,297.1499938964844,293.1499938964844,0.0518525950610637,-7113.97607421875,304.15362548828125,0.4781610071659088,0.0932286009192466,0.4512010514736175,291.1056213378906,291.1499938964844,255.705795288086,254.7269744873047,279.1703186035156,293.3382263183594,291.1048889160156,1.0,0.5559679865837097,0.5213807225227356,0.5213807225227356,1.0,1.0,-2.598634958267212,0.978492796421051,1.620142102241516,0.3859194219112396,0.0,0.0,0.7401520609855652,234.7621154785156,236.0,-22.120325088500977,-31184.15625,1926.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3705749511719,313.7203063964844,278.1499938964844,0.0,18000.0,316.19000244140625,35784.7734375,36000.0,0.0,0.0,0.7123889327049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319526433944702,1.319545030593872,-1.8665825336938724e-05,0.0,0.0007229842594824,0.0,0.0,306.7214660644531,0.0,0.0,0.0,0.76868736743927,4.0,0.0,1.0
552180,293.3337097167969,297.1499938964844,293.1499938964844,0.1738042086362838,-3565.54833984375,304.1668395996094,0.6681456565856934,0.2432748675346374,0.2257381379604339,293.46142578125,297.1499938964844,293.1499938964844,0.2446705102920532,-4920.7255859375,304.185302734375,0.7323043346405029,0.3201516568660736,0.3110960721969604,293.2409362792969,297.1499938964844,293.1499938964844,0.5552225112915039,-6929.39306640625,304.1578369140625,0.9061704874038696,0.6234539151191711,0.4390082955360412,293.2840270996094,297.1499938964844,293.1499938964844,0.7129071354866028,-11393.7646484375,304.156494140625,0.9732868671417236,0.7596873641014099,0.7219179272651672,293.19873046875,297.1499938964844,293.1499938964844,0.0511424764990806,-7055.53271484375,304.1535949707031,0.4741037786006927,0.0921752303838729,0.4471445977687835,291.09521484375,291.1499938964844,255.7807159423828,254.79412841796875,279.1703796386719,293.3376159667969,291.0947570800781,1.0,0.5551323890686035,0.523422360420227,0.523422360420227,1.0,1.0,-2.5749998092651367,0.9714983105659484,1.6035014390945437,0.3840843439102173,0.0,0.0,0.7482097148895264,237.7102508544922,239.0,-15.875630378723145,-30883.6796875,1904.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94775390625,313.4515991210937,278.1499938964844,0.0,18000.0,316.19000244140625,35739.80859375,36000.0,0.0,0.0,0.7047514915466309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434593677520752,1.3434783220291138,-1.9042674466618337e-05,0.0,0.0007152331527322,0.0,0.0,319.9843444824219,0.0,0.0,0.0,0.7793663740158081,4.0,0.0,1.0
552240,293.3337097167969,297.1499938964844,293.1499938964844,0.1738042086362838,-3565.54833984375,304.1668395996094,0.6681456565856934,0.2432748675346374,0.2257381379604339,293.46142578125,297.1499938964844,293.1499938964844,0.2446705102920532,-4920.7255859375,304.185302734375,0.7323043346405029,0.3201516568660736,0.3110960721969604,293.2409362792969,297.1499938964844,293.1499938964844,0.5552225112915039,-6929.39306640625,304.1578369140625,0.9061704874038696,0.6234539151191711,0.4390082955360412,293.2840270996094,297.1499938964844,293.1499938964844,0.7129071354866028,-11393.7646484375,304.156494140625,0.9732868671417236,0.7596873641014099,0.7219179272651672,293.19873046875,297.1499938964844,293.1499938964844,0.0511424764990806,-7055.53271484375,304.1535949707031,0.4741037786006927,0.0921752303838729,0.4471445977687835,291.09521484375,291.1499938964844,255.7807159423828,254.79412841796875,279.1703796386719,293.3376159667969,291.0947570800781,1.0,0.5551323890686035,0.523422360420227,0.523422360420227,1.0,1.0,-2.5749998092651367,0.9714983105659484,1.6035014390945437,0.3840843439102173,0.0,0.0,0.7482097148895264,237.7102508544922,239.0,-15.875630378723145,-30883.6796875,1904.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94775390625,313.4515991210937,278.1499938964844,0.0,18000.0,316.19000244140625,35739.80859375,36000.0,0.0,0.0,0.7047514915466309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3434593677520752,1.3434783220291138,-1.9042674466618337e-05,0.0,0.0007152331527322,0.0,0.0,319.9843444824219,0.0,0.0,0.0,0.7793663740158081,4.0,0.0,1.0
552300,293.3321533203125,297.1499938964844,293.1499938964844,0.1721610575914383,-3538.720458984375,304.166748046875,0.6650727987289429,0.2412523329257965,0.2239866405725479,293.4617919921875,297.1499938964844,293.1499938964844,0.2410681247711181,-4863.28955078125,304.1854248046875,0.7283793091773987,0.316134512424469,0.3073874413967132,293.2412109375,297.1499938964844,293.1499938964844,0.5541863441467285,-6919.09228515625,304.1582946777344,0.9038650393486024,0.6222522258758545,0.4382340312004089,293.2840881347656,297.1499938964844,293.1499938964844,0.7114020586013794,-11373.80078125,304.1580505371094,0.9709373712539672,0.7579761147499084,0.7203933000564575,293.1982116699219,297.1499938964844,293.1499938964844,0.0507843755185604,-7025.98779296875,304.1535949707031,0.4719961285591125,0.0916595384478569,0.4451643824577331,291.09197998046875,291.1499938964844,255.8180084228516,254.82752990722656,279.17041015625,293.3372802734375,291.0916442871094,1.0,0.5547289252281189,0.5244464874267578,0.5244464874267578,1.0,1.0,-2.5632975101470947,0.968027412891388,1.5952701568603516,0.3831690847873688,0.0,0.0,0.7524144053459167,239.1733245849609,239.0,-12.432014465332031,-30740.42578125,1893.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7416076660156,313.32232666015625,278.1499938964844,0.0,18000.0,315.7099914550781,35728.1640625,36000.0,0.0,0.0,0.6967140436172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561986684799194,1.3562179803848269,-1.924888601934072e-05,0.0,0.0007070761639624,0.0,0.0,327.2480773925781,0.0,0.0,0.0,0.785084068775177,4.0,0.0,1.0
552360,293.3305969238281,297.1499938964844,293.1499938964844,0.1705741584300995,-3512.82177734375,304.1665954589844,0.6620615720748901,0.2392534464597702,0.2222555875778198,293.46209716796875,297.1499938964844,293.1499938964844,0.2375246733427047,-4806.6904296875,304.1854248046875,0.7244508862495422,0.3121211230754852,0.3036811053752899,293.2414245605469,297.1499938964844,293.1499938964844,0.5532492399215698,-6909.8974609375,304.1584777832031,0.9016447067260742,0.6210512518882751,0.4374591708183288,293.2841186523437,297.1499938964844,293.1499938964844,0.7100069522857666,-11355.591796875,304.1591186523437,0.9685763716697692,0.7562739253044128,0.7188759446144104,293.1976928710937,297.1499938964844,293.1499938964844,0.0504443608224391,-6998.14404296875,304.153564453125,0.4698166847229004,0.0911503434181213,0.443212628364563,291.0866394042969,291.1499938964844,255.85516357421875,254.8608245849609,279.17047119140625,293.3368835449219,291.0857238769531,1.0,0.5543357729911804,0.5254731178283691,0.5254731178283691,1.0,1.0,-2.551665067672729,0.9645715951919556,1.5870933532714844,0.3822542726993561,0.0,0.0,0.7571346163749695,240.6321258544922,242.0,-15.378759384155272,-30574.484375,1882.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5053100585937,313.16717529296875,278.1499938964844,0.0,18000.0,315.7099914550781,35713.1328125,36000.0,0.0,0.0,0.6932498812675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369421124458313,1.3694405555725098,-1.9464336219243705e-05,0.0,0.0007035604794509,0.0,0.0,334.90594482421875,0.0,0.0,0.0,0.7910717725753784,4.0,0.0,1.0
552420,293.327392578125,297.1499938964844,293.1499938964844,0.1674501150846481,-3461.6484375,304.1662902832031,0.6562293171882629,0.2353293150663375,0.2188583612442016,293.4626159667969,297.1499938964844,293.1499938964844,0.2304490953683853,-4693.06103515625,304.1854248046875,0.716459333896637,0.3041085302829742,0.2962794601917267,293.2418212890625,297.1499938964844,293.1499938964844,0.5513185262680054,-6890.90380859375,304.1589050292969,0.8973077535629272,0.6186578273773193,0.4359141886234283,293.2839660644531,297.1499938964844,293.1499938964844,0.7071200609207153,-11318.203125,304.160888671875,0.963828980922699,0.7529030442237854,0.7158715724945068,293.1966552734375,297.1499938964844,293.1499938964844,0.049771174788475,-6943.017578125,304.15350341796875,0.4651902019977569,0.090151160955429,0.4393921494483948,291.07647705078125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3360290527344,291.0761413574219,1.0,0.5535844564437866,0.5275329351425171,0.5275329351425171,1.0,1.0,-2.5286333560943604,0.9577151536941528,1.5709182024002075,0.3804302811622619,0.0,0.0,0.7677555084228516,243.5397186279297,245.0,-12.330527305603027,-30285.029296875,1860.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0535888671875,312.8832397460937,278.1499938964844,0.0,18000.0,315.7099914550781,35660.24609375,36000.0,0.0,0.0,0.6875050663948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004733562469482,1.4004932641983032,-1.9974679162260145e-05,0.0,0.0006977302837185,0.0,0.0,353.3547058105469,0.0,0.0,0.0,0.8051064610481262,4.0,0.0,1.0
