time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.327392578125,297.1499938964844,293.1499938964844,0.1674501150846481,-3461.6484375,304.1662902832031,0.6562293171882629,0.2353293150663375,0.2188583612442016,293.4626159667969,297.1499938964844,293.1499938964844,0.2304490953683853,-4693.06103515625,304.1854248046875,0.716459333896637,0.3041085302829742,0.2962794601917267,293.2418212890625,297.1499938964844,293.1499938964844,0.5513185262680054,-6890.90380859375,304.1589050292969,0.8973077535629272,0.6186578273773193,0.4359141886234283,293.2839660644531,297.1499938964844,293.1499938964844,0.7071200609207153,-11318.203125,304.160888671875,0.963828980922699,0.7529030442237854,0.7158715724945068,293.1966552734375,297.1499938964844,293.1499938964844,0.049771174788475,-6943.017578125,304.15350341796875,0.4651902019977569,0.090151160955429,0.4393921494483948,291.07647705078125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3360290527344,291.0761413574219,1.0,0.5535844564437866,0.5275329351425171,0.5275329351425171,1.0,1.0,-2.5286333560943604,0.9577151536941528,1.5709182024002075,0.3804302811622619,0.0,0.0,0.7677555084228516,243.5397186279297,245.0,-12.330527305603027,-30285.029296875,1860.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0535888671875,312.8832397460937,278.1499938964844,0.0,18000.0,315.7099914550781,35660.24609375,36000.0,0.0,0.0,0.6875050663948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004733562469482,1.4004932641983032,-1.9974679162260145e-05,0.0,0.0006977302837185,0.0,0.0,353.3547058105469,0.0,0.0,0.0,0.8051064610481262,4.0,0.0,1.0
552540,293.3240966796875,297.1499938964844,293.1499938964844,0.1643064469099044,-3409.781982421875,304.1661071777344,0.6506442427635193,0.2315016388893127,0.2155465930700302,293.4629821777344,297.1499938964844,293.1499938964844,0.2232754528522491,-4576.8701171875,304.1855773925781,0.7079803943634033,0.2961148619651794,0.2888931632041931,293.2421569824219,297.1499938964844,293.1499938964844,0.5490184426307678,-6868.06689453125,304.1597595214844,0.8930723667144775,0.6162618398666382,0.4343686401844024,293.28375244140625,297.1499938964844,293.1499938964844,0.7037461400032043,-11274.6650390625,304.1628723144531,0.959043264389038,0.7495550513267517,0.7128919363021851,293.1956481933594,297.1499938964844,293.1499938964844,0.0490729063749313,-6885.45263671875,304.15350341796875,0.4602205753326416,0.0891758203506469,0.4356770515441894,291.0741577148437,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3350830078125,291.0740966796875,1.0,0.5528805255889893,0.5296035408973694,0.5296035408973694,1.0,1.0,-2.5058789253234863,0.9509214162826538,1.554957628250122,0.3786109089851379,0.0,0.0,0.7780868411064148,246.4435272216797,248.0,-4.935307025909424,-30018.380859375,1840.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6409912109375,312.6290588378906,278.1499938964844,0.0,18000.0,315.2300109863281,35658.09375,36000.0,0.0,0.0,0.678305447101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319849014282229,1.4320054054260254,-2.051619412668515e-05,0.0,0.000688393774908,0.0,0.0,372.9776611328125,0.0,0.0,0.0,0.819423496723175,4.0,0.0,1.0
552600,293.3240966796875,297.1499938964844,293.1499938964844,0.1643064469099044,-3409.781982421875,304.1661071777344,0.6506442427635193,0.2315016388893127,0.2155465930700302,293.4629821777344,297.1499938964844,293.1499938964844,0.2232754528522491,-4576.8701171875,304.1855773925781,0.7079803943634033,0.2961148619651794,0.2888931632041931,293.2421569824219,297.1499938964844,293.1499938964844,0.5490184426307678,-6868.06689453125,304.1597595214844,0.8930723667144775,0.6162618398666382,0.4343686401844024,293.28375244140625,297.1499938964844,293.1499938964844,0.7037461400032043,-11274.6650390625,304.1628723144531,0.959043264389038,0.7495550513267517,0.7128919363021851,293.1956481933594,297.1499938964844,293.1499938964844,0.0490729063749313,-6885.45263671875,304.15350341796875,0.4602205753326416,0.0891758203506469,0.4356770515441894,291.0741577148437,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3350830078125,291.0740966796875,1.0,0.5528805255889893,0.5296035408973694,0.5296035408973694,1.0,1.0,-2.5058789253234863,0.9509214162826538,1.554957628250122,0.3786109089851379,0.0,0.0,0.7780868411064148,246.4435272216797,248.0,-4.935307025909424,-30018.380859375,1840.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6409912109375,312.6290588378906,278.1499938964844,0.0,18000.0,315.2300109863281,35658.09375,36000.0,0.0,0.0,0.678305447101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319849014282229,1.4320054054260254,-2.051619412668515e-05,0.0,0.000688393774908,0.0,0.0,372.9776611328125,0.0,0.0,0.0,0.819423496723175,4.0,0.0,1.0
552660,293.3207397460937,297.1499938964844,293.1499938964844,0.1613151878118515,-3360.34375,304.16571044921875,0.6453006863594055,0.227771371603012,0.212320402264595,293.46319580078125,297.1499938964844,293.1499938964844,0.2162450850009918,-4462.34228515625,304.1854248046875,0.6990918517112732,0.2881444990634918,0.2815253436565399,293.242431640625,297.1499938964844,293.1499938964844,0.5468935370445251,-6847.2275390625,304.1600341796875,0.8889353275299072,0.6138705611228943,0.432823121547699,293.2834167480469,297.1499938964844,293.1499938964844,0.7005724310874939,-11234.384765625,304.1638488769531,0.9542301893234252,0.746235728263855,0.7099342346191406,293.19464111328125,297.1499938964844,293.1499938964844,0.0484156422317028,-6831.69287109375,304.1534118652344,0.4553927183151245,0.0882226973772049,0.4320594072341919,291.0675964355469,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.3340759277344,291.0672912597656,1.0,0.5522236824035645,0.5316851735115051,0.5316851735115051,1.0,1.0,-2.483393669128418,0.9441884756088256,1.5392053127288818,0.3767950236797333,0.0,0.0,0.7894343137741089,249.34625244140625,251.0,-8.14462947845459,-29725.71484375,1819.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2038269042969,312.3497009277344,278.1499938964844,0.0,18000.0,315.2300109863281,35635.77734375,36000.0,0.0,0.0,0.6739230751991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641507863998413,1.4641717672348022,-2.1076839402667247e-05,0.0,0.0006839462439529,0.0,0.0,393.75146484375,0.0,0.0,0.0,0.8341812491416931,4.0,0.0,1.0
552720,293.3207397460937,297.1499938964844,293.1499938964844,0.1613151878118515,-3360.34375,304.16571044921875,0.6453006863594055,0.227771371603012,0.212320402264595,293.46319580078125,297.1499938964844,293.1499938964844,0.2162450850009918,-4462.34228515625,304.1854248046875,0.6990918517112732,0.2881444990634918,0.2815253436565399,293.242431640625,297.1499938964844,293.1499938964844,0.5468935370445251,-6847.2275390625,304.1600341796875,0.8889353275299072,0.6138705611228943,0.432823121547699,293.2834167480469,297.1499938964844,293.1499938964844,0.7005724310874939,-11234.384765625,304.1638488769531,0.9542301893234252,0.746235728263855,0.7099342346191406,293.19464111328125,297.1499938964844,293.1499938964844,0.0484156422317028,-6831.69287109375,304.1534118652344,0.4553927183151245,0.0882226973772049,0.4320594072341919,291.0675964355469,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.3340759277344,291.0672912597656,1.0,0.5522236824035645,0.5316851735115051,0.5316851735115051,1.0,1.0,-2.483393669128418,0.9441884756088256,1.5392053127288818,0.3767950236797333,0.0,0.0,0.7894343137741089,249.34625244140625,251.0,-8.14462947845459,-29725.71484375,1819.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2038269042969,312.3497009277344,278.1499938964844,0.0,18000.0,315.2300109863281,35635.77734375,36000.0,0.0,0.0,0.6739230751991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641507863998413,1.4641717672348022,-2.1076839402667247e-05,0.0,0.0006839462439529,0.0,0.0,393.75146484375,0.0,0.0,0.0,0.8341812491416931,4.0,0.0,1.0
552780,293.3173217773437,297.1499938964844,293.1499938964844,0.158325046300888,-3310.57763671875,304.1654663085937,0.6401889324188232,0.2241394817829132,0.2091818153858184,293.4632263183594,297.1499938964844,293.1499938964844,0.2091585397720337,-4345.87890625,304.1854248046875,0.6901556849479675,0.2802003026008606,0.2741800844669342,293.2426452636719,297.1499938964844,293.1499938964844,0.5444644093513489,-6823.16796875,304.1607360839844,0.8848991394042969,0.6114845275878906,0.4312825798988342,293.282958984375,297.1499938964844,293.1499938964844,0.6970153450965881,-11189.060546875,304.1651611328125,0.9494091272354126,0.7429442405700684,0.7070053219795227,293.19366455078125,297.1499938964844,293.1499938964844,0.0477380827069282,-6775.9345703125,304.1534118652344,0.4507794082164764,0.0872913897037506,0.4285371899604797,291.0675048828125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708679199219,293.3329772949219,291.06756591796875,1.0,0.5516151189804077,0.5337775349617004,0.5337775349617004,1.0,1.0,-2.4611966609954834,0.9375247955322266,1.5236717462539673,0.3749873340129852,0.0,0.0,0.8005146384239197,252.2483825683593,254.0,-1.2659595012664795,-29472.0703125,1800.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8206787109375,312.11480712890625,278.1499938964844,0.0,18000.0,315.2300109863281,35639.78515625,36000.0,0.0,0.0,0.6706513166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973199367523191,1.4973416328430176,-2.16742428165162e-05,0.0,0.0006806258461438,0.0,0.0,416.1231384277344,0.0,0.0,0.0,0.8493874073028564,4.0,0.0,1.0
552840,293.3173217773437,297.1499938964844,293.1499938964844,0.158325046300888,-3310.57763671875,304.1654663085937,0.6401889324188232,0.2241394817829132,0.2091818153858184,293.4632263183594,297.1499938964844,293.1499938964844,0.2091585397720337,-4345.87890625,304.1854248046875,0.6901556849479675,0.2802003026008606,0.2741800844669342,293.2426452636719,297.1499938964844,293.1499938964844,0.5444644093513489,-6823.16796875,304.1607360839844,0.8848991394042969,0.6114845275878906,0.4312825798988342,293.282958984375,297.1499938964844,293.1499938964844,0.6970153450965881,-11189.060546875,304.1651611328125,0.9494091272354126,0.7429442405700684,0.7070053219795227,293.19366455078125,297.1499938964844,293.1499938964844,0.0477380827069282,-6775.9345703125,304.1534118652344,0.4507794082164764,0.0872913897037506,0.4285371899604797,291.0675048828125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708679199219,293.3329772949219,291.06756591796875,1.0,0.5516151189804077,0.5337775349617004,0.5337775349617004,1.0,1.0,-2.4611966609954834,0.9375247955322266,1.5236717462539673,0.3749873340129852,0.0,0.0,0.8005146384239197,252.2483825683593,254.0,-1.2659595012664795,-29472.0703125,1800.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8206787109375,312.11480712890625,278.1499938964844,0.0,18000.0,315.2300109863281,35639.78515625,36000.0,0.0,0.0,0.6706513166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973199367523191,1.4973416328430176,-2.16742428165162e-05,0.0,0.0006806258461438,0.0,0.0,416.1231384277344,0.0,0.0,0.0,0.8493874073028564,4.0,0.0,1.0
552900,293.3155822753906,297.1499938964844,293.1499938964844,0.1568319052457809,-3285.602783203125,304.1653747558594,0.6377123594284058,0.2223599702119827,0.2076450139284134,293.4632263183594,297.1499938964844,293.1499938964844,0.2055988013744354,-4286.99267578125,304.1854553222656,0.685684859752655,0.2762380540370941,0.2705160081386566,293.2427673339844,297.1499938964844,293.1499938964844,0.5431311726570129,-6809.91064453125,304.1612243652344,0.8829150795936584,0.6102904677391052,0.4305115938186645,293.2827453613281,297.1499938964844,293.1499938964844,0.6950874924659729,-11164.47265625,304.1659240722656,0.946996569633484,0.7413042783737183,0.7055465579032898,293.19317626953125,297.1499938964844,293.1499938964844,0.0473920702934265,-6747.3486328125,304.1534118652344,0.4485514760017395,0.0868335291743278,0.4268107712268829,291.0699157714844,291.1499938964844,256.1843566894531,255.1551818847656,279.1709289550781,293.3323974609375,291.0701599121094,1.0,0.5513283014297485,0.5348283052444458,0.5348283052444458,1.0,1.0,-2.450195074081421,0.9342153668403624,1.5159797668457031,0.3740853369235992,0.0,0.0,0.8056159615516663,253.7008209228516,254.0,2.790259838104248,-29352.75390625,1790.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6513366699219,312.01251220703125,278.1499938964844,0.0,18000.0,314.75,35655.44140625,36000.0,0.0,0.0,0.6645433902740479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51279616355896,1.5128180980682373,-2.196067362092436e-05,0.0,0.0006744270212948,0.0,0.0,426.9121398925781,0.0,0.0,0.0,0.8565128445625305,4.0,0.0,1.0
552960,293.3138427734375,297.1499938964844,293.1499938964844,0.1553918123245239,-3261.521728515625,304.1651916503906,0.6352831125259399,0.2206032872200012,0.2061288654804229,293.4631652832031,297.1499938964844,293.1499938964844,0.202097550034523,-4228.923828125,304.18536376953125,0.6812213659286499,0.2722815871238708,0.2668573558330536,293.24285888671875,297.1499938964844,293.1499938964844,0.5418927669525146,-6797.7158203125,304.1614074707031,0.8809535503387451,0.6090970039367676,0.4297402203083038,293.2825012207031,297.1499938964844,293.1499938964844,0.6932764053344727,-11141.6123046875,304.1662902832031,0.944585382938385,0.7396696209907532,0.7040913701057434,293.19268798828125,297.1499938964844,293.1499938964844,0.0470623597502708,-6720.287109375,304.1534118652344,0.4463750422000885,0.0863805040717125,0.4251057803630829,291.0703430175781,291.1499938964844,256.2203674316406,255.1873016357422,279.1709899902344,293.3318176269531,291.0699768066406,1.0,0.5510525107383728,0.5358822345733643,0.5358822345733643,1.0,1.0,-2.4392547607421875,0.9309194684028624,1.5083352327346802,0.3731839954853058,0.0,0.0,0.8108435273170471,255.15408325195312,257.0,0.0607116892933845,-29209.484375,1781.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46026611328125,311.8884582519531,278.1499938964844,0.0,18000.0,314.75,35668.890625,36000.0,0.0,0.0,0.6628438234329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5274897813796997,1.5275119543075562,-2.223498813691549e-05,0.0,0.0006727022118866,0.0,0.0,437.3358154296875,0.0,0.0,0.0,0.8633270859718323,4.0,0.0,1.0
553020,293.31072998046875,297.1499938964844,293.1499938964844,0.1525492370128631,-3213.829833984375,304.1648864746094,0.6305051445960999,0.2170893102884292,0.2031208574771881,293.46343994140625,297.1499938964844,293.1499938964844,0.1951094418764114,-4112.32177734375,304.18524169921875,0.6722882986068726,0.2642943561077118,0.2595036327838897,293.2430419921875,297.1499938964844,293.1499938964844,0.5394273996353149,-6773.435546875,304.1617431640625,0.8770866394042969,0.6067052483558655,0.4281973838806152,293.2820129394531,297.1499938964844,293.1499938964844,0.6896758079528809,-11096.2275390625,304.1669006347656,0.939764142036438,0.7364123463630676,0.7011960744857788,293.1917724609375,297.1499938964844,293.1499938964844,0.0464161448180675,-6667.322265625,304.1533508300781,0.4421666264533996,0.0854875519871711,0.4217599332332611,291.07012939453125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.33087158203125,291.0703125,1.0,0.5505295395851135,0.5380081534385681,0.5380081534385681,1.0,1.0,-2.417454957962036,0.92433500289917,1.4931199550628662,0.3713752925395965,0.0,0.0,0.8216307759284973,258.0754089355469,260.0,2.017951011657715,-28958.978515625,1762.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12359619140625,311.6794738769531,278.1499938964844,0.0,18000.0,314.75,35665.88671875,36000.0,0.0,0.0,0.660067617893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5578553676605225,1.5578781366348269,-2.28032313316362e-05,0.0,0.0006698847282677,0.0,0.0,459.3563537597656,0.0,0.0,0.0,0.8773998618125916,4.0,0.0,1.0
553080,293.31072998046875,297.1499938964844,293.1499938964844,0.1525492370128631,-3213.829833984375,304.1648864746094,0.6305051445960999,0.2170893102884292,0.2031208574771881,293.46343994140625,297.1499938964844,293.1499938964844,0.1951094418764114,-4112.32177734375,304.18524169921875,0.6722882986068726,0.2642943561077118,0.2595036327838897,293.2430419921875,297.1499938964844,293.1499938964844,0.5394273996353149,-6773.435546875,304.1617431640625,0.8770866394042969,0.6067052483558655,0.4281973838806152,293.2820129394531,297.1499938964844,293.1499938964844,0.6896758079528809,-11096.2275390625,304.1669006347656,0.939764142036438,0.7364123463630676,0.7011960744857788,293.1917724609375,297.1499938964844,293.1499938964844,0.0464161448180675,-6667.322265625,304.1533508300781,0.4421666264533996,0.0854875519871711,0.4217599332332611,291.07012939453125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.33087158203125,291.0703125,1.0,0.5505295395851135,0.5380081534385681,0.5380081534385681,1.0,1.0,-2.417454957962036,0.92433500289917,1.4931199550628662,0.3713752925395965,0.0,0.0,0.8216307759284973,258.0754089355469,260.0,2.017951011657715,-28958.978515625,1762.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12359619140625,311.6794738769531,278.1499938964844,0.0,18000.0,314.75,35665.88671875,36000.0,0.0,0.0,0.660067617893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5578553676605225,1.5578781366348269,-2.28032313316362e-05,0.0,0.0006698847282677,0.0,0.0,459.3563537597656,0.0,0.0,0.0,0.8773998618125916,4.0,0.0,1.0
553140,293.307861328125,297.1499938964844,293.1499938964844,0.1496154069900512,-3164.21240234375,304.164794921875,0.6257655620574951,0.2136000394821167,0.2001181542873382,293.46405029296875,297.1499938964844,293.1499938964844,0.1879516392946243,-3991.68505859375,304.1854248046875,0.663348913192749,0.2562269270420074,0.2520537078380584,293.2433166503906,297.1499938964844,293.1499938964844,0.536553144454956,-6744.84375,304.1626281738281,0.8732790946960449,0.6042963862419128,0.4266430735588074,293.2815856933594,297.1499938964844,293.1499938964844,0.6855776906013489,-11044.1552734375,304.1680908203125,0.9349421858787536,0.7331549525260925,0.6983025670051575,293.1908874511719,297.1499938964844,293.1499938964844,0.0457350648939609,-6611.04443359375,304.15338134765625,0.4381313621997833,0.0846061259508133,0.4184759259223938,291.07861328125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3301086425781,291.0791320800781,1.0,0.5500314235687256,0.5401632189750671,0.5401632189750671,1.0,1.0,-2.395608901977539,0.9177011847496032,1.47790789604187,0.369529128074646,0.0,0.0,0.8306484222412109,261.0218505859375,263.0,10.07852268218994,-28730.515625,1744.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8492431640625,311.5150756835937,278.1499938964844,0.0,18000.0,314.2699890136719,35710.61328125,36000.0,0.0,0.0,0.6530919075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584702730178833,1.584726095199585,-2.332567783014383e-05,0.0,0.0006628052215091,0.0,0.0,479.6345825195313,0.0,0.0,0.0,0.8898522853851318,4.0,0.0,1.0
553200,293.307861328125,297.1499938964844,293.1499938964844,0.1496154069900512,-3164.21240234375,304.164794921875,0.6257655620574951,0.2136000394821167,0.2001181542873382,293.46405029296875,297.1499938964844,293.1499938964844,0.1879516392946243,-3991.68505859375,304.1854248046875,0.663348913192749,0.2562269270420074,0.2520537078380584,293.2433166503906,297.1499938964844,293.1499938964844,0.536553144454956,-6744.84375,304.1626281738281,0.8732790946960449,0.6042963862419128,0.4266430735588074,293.2815856933594,297.1499938964844,293.1499938964844,0.6855776906013489,-11044.1552734375,304.1680908203125,0.9349421858787536,0.7331549525260925,0.6983025670051575,293.1908874511719,297.1499938964844,293.1499938964844,0.0457350648939609,-6611.04443359375,304.15338134765625,0.4381313621997833,0.0846061259508133,0.4184759259223938,291.07861328125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3301086425781,291.0791320800781,1.0,0.5500314235687256,0.5401632189750671,0.5401632189750671,1.0,1.0,-2.395608901977539,0.9177011847496032,1.47790789604187,0.369529128074646,0.0,0.0,0.8306484222412109,261.0218505859375,263.0,10.07852268218994,-28730.515625,1744.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8492431640625,311.5150756835937,278.1499938964844,0.0,18000.0,314.2699890136719,35710.61328125,36000.0,0.0,0.0,0.6530919075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584702730178833,1.584726095199585,-2.332567783014383e-05,0.0,0.0006628052215091,0.0,0.0,479.6345825195313,0.0,0.0,0.0,0.8898522853851318,4.0,0.0,1.0
553260,293.30487060546875,297.1499938964844,293.1499938964844,0.1468269526958465,-3116.978271484375,304.1645202636719,0.6210889220237732,0.2102052569389343,0.197189062833786,293.46453857421875,297.1499938964844,293.1499938964844,0.1809318959712982,-3872.538818359375,304.185302734375,0.654565691947937,0.2481739968061447,0.2445990443229675,293.2434997558594,297.1499938964844,293.1499938964844,0.5338791012763977,-6718.5126953125,304.162841796875,0.8695635199546814,0.6018907427787781,0.4250860512256622,293.2811279296875,297.1499938964844,293.1499938964844,0.6817336678504944,-10995.8544921875,304.16845703125,0.9301782250404358,0.729917049407959,0.6954198479652405,293.1900634765625,297.1499938964844,293.1499938964844,0.04508962854743,-6558.10546875,304.1533203125,0.4342817664146423,0.083736814558506,0.4152396023273468,291.082275390625,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.32928466796875,291.0824279785156,1.0,0.5495609045028687,0.5423368215560913,0.5423368215560913,1.0,1.0,-2.373913049697876,0.91108900308609,1.4628241062164309,0.3676717281341553,0.0,0.0,0.8393213152885437,263.9635314941406,266.0,5.756667613983154,-28468.64453125,1726.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5619812011719,311.3296203613281,278.1499938964844,0.0,18000.0,314.2699890136719,35735.328125,36000.0,0.0,0.0,0.6502405405044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6080232858657837,1.6080471277236938,-2.37834028666839e-05,0.0,0.0006599114858545,0.0,0.0,497.7142639160156,0.0,0.0,0.0,0.900770366191864,4.0,0.0,1.0
553320,293.30487060546875,297.1499938964844,293.1499938964844,0.1468269526958465,-3116.978271484375,304.1645202636719,0.6210889220237732,0.2102052569389343,0.197189062833786,293.46453857421875,297.1499938964844,293.1499938964844,0.1809318959712982,-3872.538818359375,304.185302734375,0.654565691947937,0.2481739968061447,0.2445990443229675,293.2434997558594,297.1499938964844,293.1499938964844,0.5338791012763977,-6718.5126953125,304.162841796875,0.8695635199546814,0.6018907427787781,0.4250860512256622,293.2811279296875,297.1499938964844,293.1499938964844,0.6817336678504944,-10995.8544921875,304.16845703125,0.9301782250404358,0.729917049407959,0.6954198479652405,293.1900634765625,297.1499938964844,293.1499938964844,0.04508962854743,-6558.10546875,304.1533203125,0.4342817664146423,0.083736814558506,0.4152396023273468,291.082275390625,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.32928466796875,291.0824279785156,1.0,0.5495609045028687,0.5423368215560913,0.5423368215560913,1.0,1.0,-2.373913049697876,0.91108900308609,1.4628241062164309,0.3676717281341553,0.0,0.0,0.8393213152885437,263.9635314941406,266.0,5.756667613983154,-28468.64453125,1726.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5619812011719,311.3296203613281,278.1499938964844,0.0,18000.0,314.2699890136719,35735.328125,36000.0,0.0,0.0,0.6502405405044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6080232858657837,1.6080471277236938,-2.37834028666839e-05,0.0,0.0006599114858545,0.0,0.0,497.7142639160156,0.0,0.0,0.0,0.900770366191864,4.0,0.0,1.0
553380,293.3017272949219,297.1499938964844,293.1499938964844,0.1440794020891189,-3070.154541015625,304.16424560546875,0.6164253950119019,0.2069187015295028,0.1943545937538147,293.4647521972656,297.1499938964844,293.1499938964844,0.1739328205585479,-3752.619140625,304.1852111816406,0.6460177302360535,0.2401628196239471,0.2371775209903717,293.24365234375,297.1499938964844,293.1499938964844,0.5310038328170776,-6690.01513671875,304.1633605957031,0.8659523725509644,0.5994951725006104,0.4235362708568573,293.28057861328125,297.1499938964844,293.1499938964844,0.6776515245437622,-10944.2685546875,304.1690979003906,0.9255116581916808,0.7267063856124878,0.6925634145736694,293.18927001953125,297.1499938964844,293.1499938964844,0.0444308035075664,-6503.83154296875,304.1533203125,0.4306275248527527,0.0828835070133209,0.4120662808418274,291.0904235839844,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3283386230469,291.0909423828125,1.0,0.5491250157356262,0.5445231795310974,0.5445231795310974,1.0,1.0,-2.352487087249756,0.9045430421829224,1.4479440450668335,0.3658226728439331,0.0,0.0,0.8467898964881897,266.893310546875,269.0,10.96410846710205,-28241.58203125,1709.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3338928222656,311.190673828125,278.1499938964844,0.0,18000.0,314.2699890136719,35769.30078125,36000.0,0.0,0.0,0.647832989692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6294548511505127,1.6294790506362915,-2.4212418793467805e-05,0.0,0.00065746816108,0.0,0.0,514.7916870117188,0.0,0.0,0.0,0.910750687122345,4.0,0.0,1.0
553440,293.3017272949219,297.1499938964844,293.1499938964844,0.1440794020891189,-3070.154541015625,304.16424560546875,0.6164253950119019,0.2069187015295028,0.1943545937538147,293.4647521972656,297.1499938964844,293.1499938964844,0.1739328205585479,-3752.619140625,304.1852111816406,0.6460177302360535,0.2401628196239471,0.2371775209903717,293.24365234375,297.1499938964844,293.1499938964844,0.5310038328170776,-6690.01513671875,304.1633605957031,0.8659523725509644,0.5994951725006104,0.4235362708568573,293.28057861328125,297.1499938964844,293.1499938964844,0.6776515245437622,-10944.2685546875,304.1690979003906,0.9255116581916808,0.7267063856124878,0.6925634145736694,293.18927001953125,297.1499938964844,293.1499938964844,0.0444308035075664,-6503.83154296875,304.1533203125,0.4306275248527527,0.0828835070133209,0.4120662808418274,291.0904235839844,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3283386230469,291.0909423828125,1.0,0.5491250157356262,0.5445231795310974,0.5445231795310974,1.0,1.0,-2.352487087249756,0.9045430421829224,1.4479440450668335,0.3658226728439331,0.0,0.0,0.8467898964881897,266.893310546875,269.0,10.96410846710205,-28241.58203125,1709.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3338928222656,311.190673828125,278.1499938964844,0.0,18000.0,314.2699890136719,35769.30078125,36000.0,0.0,0.0,0.647832989692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6294548511505127,1.6294790506362915,-2.4212418793467805e-05,0.0,0.00065746816108,0.0,0.0,514.7916870117188,0.0,0.0,0.0,0.910750687122345,4.0,0.0,1.0
553500,293.30010986328125,297.1499938964844,293.1499938964844,0.1427158266305923,-3046.80419921875,304.1641540527344,0.6140701770782471,0.2053156793117523,0.1929732412099838,293.4647521972656,297.1499938964844,293.1499938964844,0.1704389899969101,-3692.31640625,304.1851501464844,0.6418354511260986,0.2361747771501541,0.2334820479154586,293.2436828613281,297.1499938964844,293.1499938964844,0.5294629335403442,-6674.67919921875,304.1637268066406,0.8641820549964905,0.5982980132102966,0.4227618277072906,293.2803039550781,297.1499938964844,293.1499938964844,0.675485372543335,-10916.7919921875,304.1695861816406,0.9232178926467896,0.725106954574585,0.69114089012146,293.1888732910156,297.1499938964844,293.1499938964844,0.0440945699810981,-6476.01806640625,304.1533203125,0.4288720190525055,0.0824632570147514,0.4105064272880554,291.0967712402344,291.1499938964844,256.5391540527344,255.4705810546875,279.1718444824219,293.32781982421875,291.0974426269531,1.0,0.5489209890365601,0.5456210374832153,0.5456210374832153,1.0,1.0,-2.3418753147125244,0.9012948870658876,1.4405804872512815,0.364901453256607,0.0,0.0,0.8497035503387451,268.35577392578125,269.0,14.453699111938477,-28134.771484375,1700.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24072265625,311.135498046875,278.1499938964844,0.0,18000.0,313.7900085449219,35797.6484375,36000.0,0.0,0.0,0.6419339776039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6382887363433838,1.6383131742477417,-2.439412492094561e-05,0.0,0.0006514813867397,0.0,0.0,521.9990234375,0.0,0.0,0.0,0.9148688316345216,4.0,0.0,1.0
553560,293.2984619140625,297.1499938964844,293.1499938964844,0.1414074599742889,-3024.4091796875,304.1639404296875,0.6116812229156494,0.2037382870912552,0.1916148364543914,293.4646911621094,297.1499938964844,293.1499938964844,0.1670088320970535,-3632.916259765625,304.1849975585937,0.6377080678939819,0.2321990430355072,0.2297971397638321,293.2437438964844,297.1499938964844,293.1499938964844,0.5280280709266663,-6660.51904296875,304.1638488769531,0.8624342679977417,0.5971025824546814,0.4219876825809479,293.2799987792969,297.1499938964844,293.1499938964844,0.6734524369239807,-10891.232421875,304.1697082519531,0.9209535717964172,0.7235128879547119,0.6897218823432922,293.1885070800781,297.1499938964844,293.1499938964844,0.0437751188874244,-6449.76123046875,304.1532897949219,0.4271626770496368,0.0820472911000251,0.4089648425579071,291.1009521484375,291.1499938964844,256.573974609375,255.5014038085937,279.1719055175781,293.3273010253906,291.1009216308594,1.0,0.5487263202667236,0.5467218160629272,0.5467218160629272,1.0,1.0,-2.3313302993774414,0.898063063621521,1.43326735496521,0.3639822900295257,0.0,0.0,0.8525130748748779,269.8172912597656,272.0,10.897897720336914,-28002.673828125,1692.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1236267089844,311.05645751953125,278.1499938964844,0.0,18000.0,313.7900085449219,35823.125,36000.0,0.0,0.0,0.6403216123580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458595991134644,1.6458841562271118,-2.4550870875827968e-05,0.0,0.0006498450529761,0.0,0.0,528.2363891601562,0.0,0.0,0.0,0.9184306859970092,4.0,0.0,1.0
553620,293.2950744628906,297.1499938964844,293.1499938964844,0.1389008462429046,-2981.42919921875,304.1634826660156,0.606849730014801,0.2006612867116928,0.1889672577381134,293.4643859863281,297.1499938964844,293.1499938964844,0.1602744609117508,-3515.56640625,304.1845703125,0.6295689940452576,0.224287137389183,0.2224624902009964,293.2437438964844,297.1499938964844,293.1499938964844,0.5253092050552368,-6633.76806640625,304.1637878417969,0.8590115904808044,0.5947265028953552,0.4204477071762085,293.27935791015625,297.1499938964844,293.1499938964844,0.6695850491523743,-10842.7685546875,304.1695861816406,0.916534185409546,0.7203534841537476,0.6869075298309326,293.1877136230469,297.1499938964844,293.1499938964844,0.0431631691753864,-6399.6611328125,304.1532287597656,0.4238797426223755,0.0812287926673889,0.4059382379055023,291.1054992675781,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.3261413574219,291.1058654785156,1.0,0.5483671426773071,0.5489306449890137,0.5489306449890137,1.0,1.0,-2.3104727268218994,0.8916604518890381,1.4188121557235718,0.3621551990509033,0.0,0.0,0.8582320809364319,272.73614501953125,275.0,9.343031883239746,-27768.1015625,1675.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9270324707031,310.9303894042969,278.1499938964844,0.0,18000.0,313.7900085449219,35835.171875,36000.0,0.0,0.0,0.6373650431632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6608392000198364,1.660863995552063,-2.4854383809724823e-05,0.0,0.0006468445062637,0.0,0.0,540.6019897460938,0.0,0.0,0.0,0.9254642128944396,4.0,0.0,1.0
553680,293.2950744628906,297.1499938964844,293.1499938964844,0.1389008462429046,-2981.42919921875,304.1634826660156,0.606849730014801,0.2006612867116928,0.1889672577381134,293.4643859863281,297.1499938964844,293.1499938964844,0.1602744609117508,-3515.56640625,304.1845703125,0.6295689940452576,0.224287137389183,0.2224624902009964,293.2437438964844,297.1499938964844,293.1499938964844,0.5253092050552368,-6633.76806640625,304.1637878417969,0.8590115904808044,0.5947265028953552,0.4204477071762085,293.27935791015625,297.1499938964844,293.1499938964844,0.6695850491523743,-10842.7685546875,304.1695861816406,0.916534185409546,0.7203534841537476,0.6869075298309326,293.1877136230469,297.1499938964844,293.1499938964844,0.0431631691753864,-6399.6611328125,304.1532287597656,0.4238797426223755,0.0812287926673889,0.4059382379055023,291.1054992675781,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.3261413574219,291.1058654785156,1.0,0.5483671426773071,0.5489306449890137,0.5489306449890137,1.0,1.0,-2.3104727268218994,0.8916604518890381,1.4188121557235718,0.3621551990509033,0.0,0.0,0.8582320809364319,272.73614501953125,275.0,9.343031883239746,-27768.1015625,1675.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9270324707031,310.9303894042969,278.1499938964844,0.0,18000.0,313.7900085449219,35835.171875,36000.0,0.0,0.0,0.6373650431632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6608392000198364,1.660863995552063,-2.4854383809724823e-05,0.0,0.0006468445062637,0.0,0.0,540.6019897460938,0.0,0.0,0.0,0.9254642128944396,4.0,0.0,1.0
553740,293.2916259765625,297.1499938964844,293.1499938964844,0.1364145874977111,-2938.505859375,304.16314697265625,0.6020451784133911,0.1976855099201202,0.1864101588726043,293.4638671875,297.1499938964844,293.1499938964844,0.153565838932991,-3397.44091796875,304.1842346191406,0.6214064955711365,0.2164286524057388,0.2151757925748825,293.24371337890625,297.1499938964844,293.1499938964844,0.5223252773284912,-6604.14111328125,304.1641540527344,0.8556764125823975,0.5923563838005066,0.4189136326313019,293.2786560058594,297.1499938964844,293.1499938964844,0.6654029488563538,-10789.8896484375,304.1700439453125,0.9122719764709472,0.7172144651412964,0.6841155290603638,293.1869506835937,297.1499938964844,293.1499938964844,0.042533304542303,-6347.7294921875,304.1531982421875,0.4207662642002105,0.0804277434945106,0.4029876887798309,291.1164245605469,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.32489013671875,291.1170654296875,1.0,0.5480483174324036,0.5511504411697388,0.5511504411697388,1.0,1.0,-2.2899069786071777,0.8853337168693542,1.4045732021331787,0.3603423833847046,0.0,0.0,0.8620180487632751,275.6543273925781,278.0,14.411998748779297,-27555.123046875,1660.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7774353027344,310.83905029296875,278.1499938964844,0.0,18000.0,313.3099975585937,35878.98046875,36000.0,0.0,0.0,0.6298295259475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6724200248718262,1.6724451780319214,-2.5098701371462084e-05,0.0,0.0006391968927346,0.0,0.0,550.4207153320312,0.0,0.0,0.0,0.9308678507804872,4.0,0.0,1.0
553800,293.2916259765625,297.1499938964844,293.1499938964844,0.1364145874977111,-2938.505859375,304.16314697265625,0.6020451784133911,0.1976855099201202,0.1864101588726043,293.4638671875,297.1499938964844,293.1499938964844,0.153565838932991,-3397.44091796875,304.1842346191406,0.6214064955711365,0.2164286524057388,0.2151757925748825,293.24371337890625,297.1499938964844,293.1499938964844,0.5223252773284912,-6604.14111328125,304.1641540527344,0.8556764125823975,0.5923563838005066,0.4189136326313019,293.2786560058594,297.1499938964844,293.1499938964844,0.6654029488563538,-10789.8896484375,304.1700439453125,0.9122719764709472,0.7172144651412964,0.6841155290603638,293.1869506835937,297.1499938964844,293.1499938964844,0.042533304542303,-6347.7294921875,304.1531982421875,0.4207662642002105,0.0804277434945106,0.4029876887798309,291.1164245605469,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.32489013671875,291.1170654296875,1.0,0.5480483174324036,0.5511504411697388,0.5511504411697388,1.0,1.0,-2.2899069786071777,0.8853337168693542,1.4045732021331787,0.3603423833847046,0.0,0.0,0.8620180487632751,275.6543273925781,278.0,14.411998748779297,-27555.123046875,1660.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7774353027344,310.83905029296875,278.1499938964844,0.0,18000.0,313.3099975585937,35878.98046875,36000.0,0.0,0.0,0.6298295259475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6724200248718262,1.6724451780319214,-2.5098701371462084e-05,0.0,0.0006391968927346,0.0,0.0,550.4207153320312,0.0,0.0,0.0,0.9308678507804872,4.0,0.0,1.0
553860,293.2881164550781,297.1499938964844,293.1499938964844,0.1341046839952469,-2898.616455078125,304.16259765625,0.597278356552124,0.1948093026876449,0.1839414983987808,293.463134765625,297.1499938964844,293.1499938964844,0.1470659077167511,-3282.069091796875,304.18365478515625,0.6128265857696533,0.2086264044046402,0.2079393118619918,293.24365234375,297.1499938964844,293.1499938964844,0.5196560025215149,-6577.9296875,304.16387939453125,0.8524231314659119,0.5899965763092041,0.4173837304115295,293.2779541015625,297.1499938964844,293.1499938964844,0.6616230010986328,-10742.6376953125,304.16961669921875,0.9081898331642152,0.7141005992889404,0.6813423037528992,293.18621826171875,297.1499938964844,293.1499938964844,0.0419547259807586,-6300.47607421875,304.1531066894531,0.4178070425987243,0.0796432197093963,0.4001091122627258,291.1205139160156,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3235778808594,291.1205749511719,1.0,0.5477685332298279,0.5533814430236816,0.5533814430236816,1.0,1.0,-2.2696220874786377,0.8790793418884277,1.3905428647994995,0.3585423827171325,0.0,0.0,0.8655295968055725,278.5733642578125,281.0,6.6283698081970215,-27303.853515625,1644.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594970703125,310.7122802734375,278.1499938964844,0.0,18000.0,313.3099975585937,35899.046875,36000.0,0.0,0.0,0.6261613368988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809709072113037,1.6809961795806885,-2.527736251067836e-05,0.0,0.0006354741635732,0.0,0.0,557.7083129882812,0.0,0.0,0.0,0.934928834438324,4.0,0.0,1.0
553920,293.2881164550781,297.1499938964844,293.1499938964844,0.1341046839952469,-2898.616455078125,304.16259765625,0.597278356552124,0.1948093026876449,0.1839414983987808,293.463134765625,297.1499938964844,293.1499938964844,0.1470659077167511,-3282.069091796875,304.18365478515625,0.6128265857696533,0.2086264044046402,0.2079393118619918,293.24365234375,297.1499938964844,293.1499938964844,0.5196560025215149,-6577.9296875,304.16387939453125,0.8524231314659119,0.5899965763092041,0.4173837304115295,293.2779541015625,297.1499938964844,293.1499938964844,0.6616230010986328,-10742.6376953125,304.16961669921875,0.9081898331642152,0.7141005992889404,0.6813423037528992,293.18621826171875,297.1499938964844,293.1499938964844,0.0419547259807586,-6300.47607421875,304.1531066894531,0.4178070425987243,0.0796432197093963,0.4001091122627258,291.1205139160156,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3235778808594,291.1205749511719,1.0,0.5477685332298279,0.5533814430236816,0.5533814430236816,1.0,1.0,-2.2696220874786377,0.8790793418884277,1.3905428647994995,0.3585423827171325,0.0,0.0,0.8655295968055725,278.5733642578125,281.0,6.6283698081970215,-27303.853515625,1644.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594970703125,310.7122802734375,278.1499938964844,0.0,18000.0,313.3099975585937,35899.046875,36000.0,0.0,0.0,0.6261613368988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809709072113037,1.6809961795806885,-2.527736251067836e-05,0.0,0.0006354741635732,0.0,0.0,557.7083129882812,0.0,0.0,0.0,0.934928834438324,4.0,0.0,1.0
553980,293.2845458984375,297.1499938964844,293.1499938964844,0.1318653225898742,-2859.75439453125,304.1621398925781,0.5925633907318115,0.192032903432846,0.1815620511770248,293.46221923828125,297.1499938964844,293.1499938964844,0.1406556814908981,-3167.13134765625,304.18310546875,0.6034795045852661,0.2008798271417617,0.2007539570331573,293.2435302734375,297.1499938964844,293.1499938964844,0.5169349908828735,-6551.052734375,304.1637878417969,0.8492537140846252,0.587650716304779,0.4158644080162048,293.27716064453125,297.1499938964844,293.1499938964844,0.657797634601593,-10694.5302734375,304.1694641113281,0.9043218493461608,0.7110168933868408,0.6785987615585327,293.1854858398437,297.1499938964844,293.1499938964844,0.0413807220757007,-6253.4736328125,304.15301513671875,0.4149886667728424,0.0788751766085624,0.3973021507263183,291.1260986328125,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.3222045898437,291.12646484375,1.0,0.5475286245346069,0.5556229948997498,0.5556229948997498,1.0,1.0,-2.249640703201294,0.8729070425033569,1.376733660697937,0.3567606806755066,0.0,0.0,0.8683981895446777,281.4925231933594,269.0,8.494523048400879,-27082.51171875,1629.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,310.6187438964844,278.1499938964844,0.0,18000.0,313.3099975585937,35914.7421875,36000.0,0.0,0.0,0.6227587461471558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6890634298324585,1.6890888214111328,-2.5446523068239912e-05,0.0,0.0006320209940895,0.0,0.0,564.6566772460938,0.0,0.0,0.0,0.9387057423591614,4.0,0.0,1.0
554040,293.2845458984375,297.1499938964844,293.1499938964844,0.1318653225898742,-2859.75439453125,304.1621398925781,0.5925633907318115,0.192032903432846,0.1815620511770248,293.46221923828125,297.1499938964844,293.1499938964844,0.1406556814908981,-3167.13134765625,304.18310546875,0.6034795045852661,0.2008798271417617,0.2007539570331573,293.2435302734375,297.1499938964844,293.1499938964844,0.5169349908828735,-6551.052734375,304.1637878417969,0.8492537140846252,0.587650716304779,0.4158644080162048,293.27716064453125,297.1499938964844,293.1499938964844,0.657797634601593,-10694.5302734375,304.1694641113281,0.9043218493461608,0.7110168933868408,0.6785987615585327,293.1854858398437,297.1499938964844,293.1499938964844,0.0413807220757007,-6253.4736328125,304.15301513671875,0.4149886667728424,0.0788751766085624,0.3973021507263183,291.1260986328125,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.3222045898437,291.12646484375,1.0,0.5475286245346069,0.5556229948997498,0.5556229948997498,1.0,1.0,-2.249640703201294,0.8729070425033569,1.376733660697937,0.3567606806755066,0.0,0.0,0.8683981895446777,281.4925231933594,269.0,8.494523048400879,-27082.51171875,1629.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,310.6187438964844,278.1499938964844,0.0,18000.0,313.3099975585937,35914.7421875,36000.0,0.0,0.0,0.6227587461471558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6890634298324585,1.6890888214111328,-2.5446523068239912e-05,0.0,0.0006320209940895,0.0,0.0,564.6566772460938,0.0,0.0,0.0,0.9387057423591614,4.0,0.0,1.0
554100,293.2826843261719,297.1499938964844,293.1499938964844,0.1306782662868499,-2839.024169921875,304.1620788574219,0.5913482904434204,0.1906961798667907,0.1803187131881714,293.4616394042969,297.1499938964844,293.1499938964844,0.1373890489339828,-3108.039794921875,304.1830444335937,0.5997294187545776,0.197038859128952,0.1970883011817932,293.2433776855469,297.1499938964844,293.1499938964844,0.5153871774673462,-6535.57568359375,304.1640930175781,0.8491244316101074,0.58649080991745,0.4150383174419403,293.2767333984375,297.1499938964844,293.1499938964844,0.6556785106658936,-10667.5458984375,304.1697998046875,0.9041208624839784,0.7094913721084595,0.6771413087844849,293.18505859375,297.1499938964844,293.1499938964844,0.041004691272974,-6222.5234375,304.1531677246094,0.414421021938324,0.0785088837146759,0.3954893946647644,291.1311950683594,291.1499938964844,256.88250732421875,255.7727203369141,279.17266845703125,293.3214416503906,291.1318054199219,1.0,0.5455294847488403,0.5567795634269714,0.5567795634269714,1.0,1.0,-2.238825559616089,0.869469404220581,1.3693562746047974,0.3557253777980804,0.0,0.0,0.8691551685333252,280.5021057128906,269.0,11.923770904541016,-26970.9609375,1611.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3931579589844,310.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35933.2890625,35280.0,0.0,0.0,0.619517982006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6919474601745603,1.6919729709625244,-2.550993121985812e-05,0.0,0.0006287320284172,0.0,0.0,567.192626953125,0.0,0.0,0.0,0.930042803287506,4.0,0.0,1.0
554160,293.2806396484375,297.1499938964844,293.1499938964844,0.1296000629663467,-2820.3525390625,304.1618347167969,0.5908137559890747,0.1894142627716064,0.1790679842233657,293.4609069824219,297.1499938964844,293.1499938964844,0.1342375874519348,-3050.9521484375,304.1827697753906,0.5965323448181152,0.1932349801063537,0.1933989077806472,293.2431335449219,297.1499938964844,293.1499938964844,0.5142329931259155,-6524.3955078125,304.16363525390625,0.8498219847679138,0.5853573083877563,0.4141860008239746,293.27618408203125,297.1499938964844,293.1499938964844,0.6540558338165283,-10647.541015625,304.16912841796875,0.904883861541748,0.7079932689666748,0.6756489872932434,293.1845092773437,297.1499938964844,293.1499938964844,0.0406498424708843,-6193.97265625,304.1532287597656,0.4143512845039367,0.0781697034835815,0.3935227990150451,291.12664794921875,291.1499938964844,256.9162292480469,255.8021697998047,279.1729736328125,293.3205871582031,291.1263427734375,1.0,0.5428375005722046,0.5579501390457153,0.5579501390457153,1.0,1.0,-2.2277135848999023,0.8659048080444336,1.3618087768554688,0.3546113967895508,0.0,0.0,0.8710859417915344,278.13494873046875,257.0,-0.5324611663818359,-26805.525390625,1588.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3397521972656,310.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,35364.38671875,35280.0,0.0,0.0,0.6176211833953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6812148094177246,1.6812399625778198,-2.5161431040032767e-05,0.0,0.0006268069846555,0.0,0.0,556.0726318359375,0.0,0.0,0.0,0.933749496936798,4.0,0.0,1.0
