time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.2762145996094,297.1499938964844,293.1499938964844,0.1272461265325546,-2779.001953125,304.1618347167969,0.591102659702301,0.1870031356811523,0.1766154468059539,293.4590148925781,297.1499938964844,293.1499938964844,0.1277384161949157,-2931.796630859375,304.18267822265625,0.5911561846733093,0.1857400387525558,0.1860283762216568,293.24237060546875,297.1499938964844,293.1499938964844,0.5109482407569885,-6491.35205078125,304.1645812988281,0.852816641330719,0.5831542611122131,0.4124605357646942,293.2748718261719,297.1499938964844,293.1499938964844,0.6496188044548035,-10590.6396484375,304.1701965332031,0.908333957195282,0.7050644159317017,0.6726401448249817,293.1831359863281,297.1499938964844,293.1499938964844,0.0398093611001968,-6124.732421875,304.153564453125,0.4152381718158722,0.0775728821754455,0.3894950151443481,291.1387634277344,291.1499938964844,256.9833374023437,255.86062622070312,279.17340087890625,293.3185119628906,291.1396789550781,1.0,0.5359265804290771,0.5603152513504028,0.5603152513504028,1.0,1.0,-2.205390214920044,0.8587081432342529,1.346682071685791,0.3523364663124084,0.0,0.0,0.8719870448112488,270.9380798339844,245.0,14.885479927062988,-26590.705078125,1533.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25732421875,310.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35268.8828125,35280.0,0.0,0.0,0.6138606667518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683836579322815,1.6838618516921997,-2.51934070547577e-05,0.0,0.0006229905411601,0.0,0.0,557.967529296875,0.0,0.0,0.0,0.9347712993621826,4.0,0.0,1.0
554280,293.2762145996094,297.1499938964844,293.1499938964844,0.1272461265325546,-2779.001953125,304.1618347167969,0.591102659702301,0.1870031356811523,0.1766154468059539,293.4590148925781,297.1499938964844,293.1499938964844,0.1277384161949157,-2931.796630859375,304.18267822265625,0.5911561846733093,0.1857400387525558,0.1860283762216568,293.24237060546875,297.1499938964844,293.1499938964844,0.5109482407569885,-6491.35205078125,304.1645812988281,0.852816641330719,0.5831542611122131,0.4124605357646942,293.2748718261719,297.1499938964844,293.1499938964844,0.6496188044548035,-10590.6396484375,304.1701965332031,0.908333957195282,0.7050644159317017,0.6726401448249817,293.1831359863281,297.1499938964844,293.1499938964844,0.0398093611001968,-6124.732421875,304.153564453125,0.4152381718158722,0.0775728821754455,0.3894950151443481,291.1387634277344,291.1499938964844,256.9833374023437,255.86062622070312,279.17340087890625,293.3185119628906,291.1396789550781,1.0,0.5359265804290771,0.5603152513504028,0.5603152513504028,1.0,1.0,-2.205390214920044,0.8587081432342529,1.346682071685791,0.3523364663124084,0.0,0.0,0.8719870448112488,270.9380798339844,245.0,14.885479927062988,-26590.705078125,1533.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25732421875,310.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35268.8828125,35280.0,0.0,0.0,0.6138606667518616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683836579322815,1.6838618516921997,-2.51934070547577e-05,0.0,0.0006229905411601,0.0,0.0,557.967529296875,0.0,0.0,0.0,0.9347712993621826,4.0,0.0,1.0
554340,293.2714538574219,297.1499938964844,293.1499938964844,0.1249101385474205,-2737.7041015625,304.1617736816406,0.5926938056945801,0.1847714632749557,0.1742530614137649,293.4566650390625,297.1499938964844,293.1499938964844,0.1212946027517318,-2812.254150390625,304.1825256347656,0.5866761803627014,0.1783882975578308,0.1787131279706955,293.24139404296875,297.1499938964844,293.1499938964844,0.5073262453079224,-6454.80517578125,304.1657409667969,0.8573437929153442,0.5810089707374573,0.4107178449630737,293.2734069824219,297.1499938964844,293.1499938964844,0.6447662711143494,-10528.2060546875,304.1715393066406,0.9137439131736756,0.7021960020065308,0.6696097254753113,293.18145751953125,297.1499938964844,293.1499938964844,0.0389489866793155,-6053.42236328125,304.15380859375,0.4171691238880157,0.0770715400576591,0.3855320811271667,291.158203125,291.1499938964844,257.04998779296875,255.9185028076172,279.1737060546875,293.316162109375,291.1592712402344,1.0,0.5277138948440552,0.5627008676528931,0.5627008676528931,1.0,1.0,-2.1832730770111084,0.8515567779541016,1.3317162990570068,0.350063294172287,0.0,0.0,0.8696119785308838,261.7071228027344,233.0,23.872812271118164,-26376.474609375,1471.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35321.828125,34200.0,0.0,0.0,0.6101136207580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6813334226608276,1.6813585758209229,-2.515422966098413e-05,0.0,0.0006191877182573,0.0,0.0,556.0264282226562,0.0,0.0,0.0,0.9185178875923156,4.0,0.0,1.0
554400,293.2714538574219,297.1499938964844,293.1499938964844,0.1249101385474205,-2737.7041015625,304.1617736816406,0.5926938056945801,0.1847714632749557,0.1742530614137649,293.4566650390625,297.1499938964844,293.1499938964844,0.1212946027517318,-2812.254150390625,304.1825256347656,0.5866761803627014,0.1783882975578308,0.1787131279706955,293.24139404296875,297.1499938964844,293.1499938964844,0.5073262453079224,-6454.80517578125,304.1657409667969,0.8573437929153442,0.5810089707374573,0.4107178449630737,293.2734069824219,297.1499938964844,293.1499938964844,0.6447662711143494,-10528.2060546875,304.1715393066406,0.9137439131736756,0.7021960020065308,0.6696097254753113,293.18145751953125,297.1499938964844,293.1499938964844,0.0389489866793155,-6053.42236328125,304.15380859375,0.4171691238880157,0.0770715400576591,0.3855320811271667,291.158203125,291.1499938964844,257.04998779296875,255.9185028076172,279.1737060546875,293.316162109375,291.1592712402344,1.0,0.5277138948440552,0.5627008676528931,0.5627008676528931,1.0,1.0,-2.1832730770111084,0.8515567779541016,1.3317162990570068,0.350063294172287,0.0,0.0,0.8696119785308838,261.7071228027344,233.0,23.872812271118164,-26376.474609375,1471.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35321.828125,34200.0,0.0,0.0,0.6101136207580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6813334226608276,1.6813585758209229,-2.515422966098413e-05,0.0,0.0006191877182573,0.0,0.0,556.0264282226562,0.0,0.0,0.0,0.9185178875923156,4.0,0.0,1.0
554460,293.2665100097656,297.1499938964844,293.1499938964844,0.1228789836168289,-2701.996826171875,304.1612548828125,0.5952281951904297,0.1826979219913482,0.1719936281442642,293.4539489746094,297.1499938964844,293.1499938964844,0.1151941195130348,-2698.189453125,304.1818542480469,0.5827610492706299,0.1711700409650802,0.17147958278656,293.2402038574219,297.1499938964844,293.1499938964844,0.504522979259491,-6427.1611328125,304.1652526855469,0.8630282878875732,0.5789373517036438,0.4089895188808441,293.2716979980469,297.1499938964844,293.1499938964844,0.6409338116645813,-10480.0751953125,304.1708679199219,0.9206964373588562,0.6994146108627319,0.6666082739830017,293.1796264648437,297.1499938964844,293.1499938964844,0.0382114872336387,-5993.3232421875,304.1537780761719,0.4199334979057312,0.0766472443938255,0.3817197680473327,291.1586303710937,291.1499938964844,257.1163635253906,255.9758453369141,279.1738586425781,293.3135681152344,291.1597595214844,1.0,0.518729031085968,0.565097451210022,0.565097451210022,1.0,1.0,-2.161610841751098,0.844550371170044,1.3170605897903442,0.3478381633758545,0.0,0.0,0.8687871098518372,251.3500518798828,221.0,13.657912254333496,-26108.1953125,1407.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1927795410156,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34330.36328125,34200.0,0.0,0.0,0.606018602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553288698196411,1.6553531885147097,-2.4403107090620324e-05,0.0,0.000615031865891,0.0,0.0,530.9381713867188,0.0,0.0,0.0,0.919179379940033,4.0,0.0,1.0
554520,293.2665100097656,297.1499938964844,293.1499938964844,0.1228789836168289,-2701.996826171875,304.1612548828125,0.5952281951904297,0.1826979219913482,0.1719936281442642,293.4539489746094,297.1499938964844,293.1499938964844,0.1151941195130348,-2698.189453125,304.1818542480469,0.5827610492706299,0.1711700409650802,0.17147958278656,293.2402038574219,297.1499938964844,293.1499938964844,0.504522979259491,-6427.1611328125,304.1652526855469,0.8630282878875732,0.5789373517036438,0.4089895188808441,293.2716979980469,297.1499938964844,293.1499938964844,0.6409338116645813,-10480.0751953125,304.1708679199219,0.9206964373588562,0.6994146108627319,0.6666082739830017,293.1796264648437,297.1499938964844,293.1499938964844,0.0382114872336387,-5993.3232421875,304.1537780761719,0.4199334979057312,0.0766472443938255,0.3817197680473327,291.1586303710937,291.1499938964844,257.1163635253906,255.9758453369141,279.1738586425781,293.3135681152344,291.1597595214844,1.0,0.518729031085968,0.565097451210022,0.565097451210022,1.0,1.0,-2.161610841751098,0.844550371170044,1.3170605897903442,0.3478381633758545,0.0,0.0,0.8687871098518372,251.3500518798828,221.0,13.657912254333496,-26108.1953125,1407.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1927795410156,310.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34330.36328125,34200.0,0.0,0.0,0.606018602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553288698196411,1.6553531885147097,-2.4403107090620324e-05,0.0,0.000615031865891,0.0,0.0,530.9381713867188,0.0,0.0,0.0,0.919179379940033,4.0,0.0,1.0
554580,293.261474609375,297.1499938964844,293.1499938964844,0.1207178086042404,-2663.44970703125,304.1611022949219,0.5985078811645508,0.1807632744312286,0.1698391437530517,293.4509582519531,297.1499938964844,293.1499938964844,0.1090331003069877,-2581.248046875,304.1815185546875,0.5792278051376343,0.1640757471323013,0.1643392145633697,293.2389831542969,297.1499938964844,293.1499938964844,0.5008049607276917,-6389.56640625,304.1663513183594,0.8696802258491516,0.5769003629684448,0.4072752594947815,293.27001953125,297.1499938964844,293.1499938964844,0.6359753608703613,-10416.1376953125,304.1721496582031,0.9288818836212158,0.6966758370399475,0.6636354923248291,293.1777038574219,297.1499938964844,293.1499938964844,0.0374026857316494,-5925.84814453125,304.15386962890625,0.4234502017498016,0.0762842893600463,0.378081738948822,291.1813049316406,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3109130859375,291.1824951171875,1.0,0.5092581510543823,0.5675065517425537,0.5675065517425537,1.0,1.0,-2.1404478549957275,0.8377105593681335,1.3027373552322388,0.3456763625144958,0.0,0.0,0.863102376461029,240.3779144287109,209.0,26.19727325439453,-25912.931640625,1342.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1964416503906,310.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,34337.96875,34200.0,0.0,0.0,0.6018064618110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6446082592010498,1.6446324586868286,-2.4189999749069105e-05,0.0,0.0006107570370659,0.0,0.0,522.208984375,0.0,0.0,0.0,0.9139745831489564,4.0,0.0,1.0
554640,293.261474609375,297.1499938964844,293.1499938964844,0.1207178086042404,-2663.44970703125,304.1611022949219,0.5985078811645508,0.1807632744312286,0.1698391437530517,293.4509582519531,297.1499938964844,293.1499938964844,0.1090331003069877,-2581.248046875,304.1815185546875,0.5792278051376343,0.1640757471323013,0.1643392145633697,293.2389831542969,297.1499938964844,293.1499938964844,0.5008049607276917,-6389.56640625,304.1663513183594,0.8696802258491516,0.5769003629684448,0.4072752594947815,293.27001953125,297.1499938964844,293.1499938964844,0.6359753608703613,-10416.1376953125,304.1721496582031,0.9288818836212158,0.6966758370399475,0.6636354923248291,293.1777038574219,297.1499938964844,293.1499938964844,0.0374026857316494,-5925.84814453125,304.15386962890625,0.4234502017498016,0.0762842893600463,0.378081738948822,291.1813049316406,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3109130859375,291.1824951171875,1.0,0.5092581510543823,0.5675065517425537,0.5675065517425537,1.0,1.0,-2.1404478549957275,0.8377105593681335,1.3027373552322388,0.3456763625144958,0.0,0.0,0.863102376461029,240.3779144287109,209.0,26.19727325439453,-25912.931640625,1342.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1964416503906,310.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,34337.96875,34200.0,0.0,0.0,0.6018064618110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6446082592010498,1.6446324586868286,-2.4189999749069105e-05,0.0,0.0006107570370659,0.0,0.0,522.208984375,0.0,0.0,0.0,0.9139745831489564,4.0,0.0,1.0
554700,293.25897216796875,297.1499938964844,293.1499938964844,0.1196819245815277,-2644.932861328125,304.1609802246094,0.6003932356834412,0.1798447370529174,0.1688010245561599,293.4493713378906,297.1499938964844,293.1499938964844,0.1060219183564186,-2523.59912109375,304.1812438964844,0.5775740742683411,0.1605738699436187,0.1608060449361801,293.2383728027344,297.1499938964844,293.1499938964844,0.4989662766456604,-6371.0322265625,304.1667175292969,0.8733422160148621,0.575894296169281,0.4064215123653412,293.2691650390625,297.1499938964844,293.1499938964844,0.6335204839706421,-10384.5966796875,304.1725769042969,0.9333564639091492,0.6953220367431641,0.6621561646461487,293.1767578125,297.1499938964844,293.1499938964844,0.0370142310857772,-5893.400390625,304.15386962890625,0.425488144159317,0.0761217176914215,0.3763256669044494,291.192138671875,291.1499938964844,257.215576171875,256.0610046386719,279.174072265625,293.3095397949219,291.1932678222656,1.0,0.5043908953666687,0.5687158703804016,0.5687158703804016,1.0,1.0,-2.130046129226685,0.8343503475189209,1.2956957817077637,0.3446179032325744,0.0,0.0,0.8591912388801575,234.75538635253903,209.0,27.779510498046875,-25810.2265625,1309.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.202392578125,310.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,34369.82421875,33120.0,0.0,0.0,0.5996484756469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6369167566299438,1.636940836906433,-2.4043936718953773e-05,0.0,0.000608566973824,0.0,0.0,516.0985717773438,0.0,0.0,0.0,0.89532071352005,4.0,0.0,1.0
554760,293.2564697265625,297.1499938964844,293.1499938964844,0.1188512071967125,-2630.364990234375,304.1604919433594,0.6024312376976013,0.178957387804985,0.1677883416414261,293.44775390625,297.1499938964844,293.1499938964844,0.1032086759805679,-2469.74365234375,304.1806945800781,0.5759860277175903,0.1571016162633896,0.1572977006435394,293.2377014160156,297.1499938964844,293.1499938964844,0.4978683888912201,-6360.59619140625,304.1656494140625,0.8772260546684265,0.5749046206474304,0.4055736064910888,293.26824951171875,297.1499938964844,293.1499938964844,0.6319829821586609,-10365.9990234375,304.1712646484375,0.9380507469177246,0.6939891576766968,0.6606874465942383,293.1758117675781,297.1499938964844,293.1499938964844,0.0367168188095092,-5869.56103515625,304.1536865234375,0.4277182221412658,0.0759700909256935,0.3746087551116943,291.1859741210937,291.1499938964844,257.24853515625,256.089111328125,279.17413330078125,293.30816650390625,291.1855163574219,1.0,0.4994544386863708,0.5699272751808167,0.5699272751808167,1.0,1.0,-2.1197714805603027,0.8310325145721436,1.2887390851974487,0.3435751795768738,0.0,0.0,0.8572820425033569,229.0751495361328,197.0,5.078423500061035,-25637.478515625,1277.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,310.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33515.33984375,33120.0,0.0,0.0,0.5973218679428101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6089318990707395,1.608955144882202,-2.3299102394958027e-05,0.0,0.0006062057218514,0.0,0.0,491.1030578613281,0.0,0.0,0.0,0.8952414393424988,4.0,0.0,1.0
554820,293.25146484375,297.1499938964844,293.1499938964844,0.1169758215546608,-2596.790771484375,304.1601257324219,0.6069607138633728,0.1772725582122802,0.1658407896757125,293.4443359375,297.1499938964844,293.1499938964844,0.0974525213241577,-2358.01611328125,304.1800537109375,0.573012113571167,0.1502474397420883,0.1503606736660003,293.2363586425781,297.1499938964844,293.1499938964844,0.4945606589317322,-6327.34326171875,304.1659851074219,0.8856830596923828,0.5729568004608154,0.4039042890071869,293.26641845703125,297.1499938964844,293.1499938964844,0.6275481581687927,-10309.1806640625,304.1716003417969,0.94801527261734,0.6913665533065796,0.6577990651130676,293.1739196777344,297.1499938964844,293.1499938964844,0.0360130406916141,-5810.91259765625,304.1536560058594,0.4328040778636932,0.0756973251700401,0.371291846036911,291.2000732421875,291.1499938964844,257.314208984375,256.1449890136719,279.1742248535156,293.3053894042969,291.2010803222656,1.0,0.4894033074378967,0.5723556876182556,0.5723556876182556,1.0,1.0,-2.0996429920196533,0.8245401382446289,1.2751028537750244,0.3415465652942657,0.0,0.0,0.8498931527137756,217.59469604492188,185.0,18.45548248291016,-25448.396484375,1214.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2674865722656,310.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33348.0234375,33120.0,0.0,0.0,0.5924921631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906939506530762,1.59071683883667,-2.290690463269129e-05,0.0,0.0006013042293488,0.0,0.0,476.5089416503906,0.0,0.0,0.0,0.8863614201545715,4.0,0.0,1.0
554880,293.25146484375,297.1499938964844,293.1499938964844,0.1169758215546608,-2596.790771484375,304.1601257324219,0.6069607138633728,0.1772725582122802,0.1658407896757125,293.4443359375,297.1499938964844,293.1499938964844,0.0974525213241577,-2358.01611328125,304.1800537109375,0.573012113571167,0.1502474397420883,0.1503606736660003,293.2363586425781,297.1499938964844,293.1499938964844,0.4945606589317322,-6327.34326171875,304.1659851074219,0.8856830596923828,0.5729568004608154,0.4039042890071869,293.26641845703125,297.1499938964844,293.1499938964844,0.6275481581687927,-10309.1806640625,304.1716003417969,0.94801527261734,0.6913665533065796,0.6577990651130676,293.1739196777344,297.1499938964844,293.1499938964844,0.0360130406916141,-5810.91259765625,304.1536560058594,0.4328040778636932,0.0756973251700401,0.371291846036911,291.2000732421875,291.1499938964844,257.314208984375,256.1449890136719,279.1742248535156,293.3053894042969,291.2010803222656,1.0,0.4894033074378967,0.5723556876182556,0.5723556876182556,1.0,1.0,-2.0996429920196533,0.8245401382446289,1.2751028537750244,0.3415465652942657,0.0,0.0,0.8498931527137756,217.59469604492188,185.0,18.45548248291016,-25448.396484375,1214.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2674865722656,310.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33348.0234375,33120.0,0.0,0.0,0.5924921631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906939506530762,1.59071683883667,-2.290690463269129e-05,0.0,0.0006013042293488,0.0,0.0,476.5089416503906,0.0,0.0,0.0,0.8863614201545715,4.0,0.0,1.0
554940,293.2465515136719,297.1499938964844,293.1499938964844,0.1151811331510543,-2564.52880859375,304.15972900390625,0.612074613571167,0.1757021695375442,0.1639929562807083,293.4407653808594,297.1499938964844,293.1499938964844,0.0918335244059562,-2248.003173828125,304.1794128417969,0.570314884185791,0.1435169875621795,0.1435343027114868,293.2350769042969,297.1499938964844,293.1499938964844,0.4911962449550628,-6293.501953125,304.166259765625,0.8950669765472412,0.5710271596908569,0.4022450149059295,293.2646789550781,297.1499938964844,293.1499938964844,0.6230470538139343,-10251.48828125,304.171875,0.9585474133491516,0.6887702345848083,0.6549322009086609,293.172119140625,297.1499938964844,293.1499938964844,0.0353329330682754,-5753.94189453125,304.153564453125,0.4388095140457153,0.0754597038030624,0.3681204319000244,291.216552734375,291.1499938964844,257.3795471191406,256.2002868652344,279.1743469238281,293.3026123046875,291.2173156738281,1.0,0.4791415631771087,0.5747957229614258,0.5747957229614258,1.0,1.0,-2.0799801349639893,0.8182022571563721,1.2617778778076172,0.339578241109848,0.0,0.0,0.8398613929748535,206.0301208496093,173.0,20.678516387939453,-25242.48828125,1152.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104858398437,310.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,33384.5546875,32040.0,0.0,0.0,0.5875053405761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568062424659729,1.568084955215454,-2.248105920443777e-05,0.0,0.0005962432478554,0.0,0.0,459.6042785644531,0.0,0.0,0.0,0.8606898784637451,4.0,0.0,1.0
555000,293.2465515136719,297.1499938964844,293.1499938964844,0.1151811331510543,-2564.52880859375,304.15972900390625,0.612074613571167,0.1757021695375442,0.1639929562807083,293.4407653808594,297.1499938964844,293.1499938964844,0.0918335244059562,-2248.003173828125,304.1794128417969,0.570314884185791,0.1435169875621795,0.1435343027114868,293.2350769042969,297.1499938964844,293.1499938964844,0.4911962449550628,-6293.501953125,304.166259765625,0.8950669765472412,0.5710271596908569,0.4022450149059295,293.2646789550781,297.1499938964844,293.1499938964844,0.6230470538139343,-10251.48828125,304.171875,0.9585474133491516,0.6887702345848083,0.6549322009086609,293.172119140625,297.1499938964844,293.1499938964844,0.0353329330682754,-5753.94189453125,304.153564453125,0.4388095140457153,0.0754597038030624,0.3681204319000244,291.216552734375,291.1499938964844,257.3795471191406,256.2002868652344,279.1743469238281,293.3026123046875,291.2173156738281,1.0,0.4791415631771087,0.5747957229614258,0.5747957229614258,1.0,1.0,-2.0799801349639893,0.8182022571563721,1.2617778778076172,0.339578241109848,0.0,0.0,0.8398613929748535,206.0301208496093,173.0,20.678516387939453,-25242.48828125,1152.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104858398437,310.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,33384.5546875,32040.0,0.0,0.0,0.5875053405761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568062424659729,1.568084955215454,-2.248105920443777e-05,0.0,0.0005962432478554,0.0,0.0,459.6042785644531,0.0,0.0,0.0,0.8606898784637451,4.0,0.0,1.0
555060,293.2416687011719,297.1499938964844,293.1499938964844,0.1137361153960228,-2538.90283203125,304.158935546875,0.6176431775093079,0.1742442697286605,0.1622437983751297,293.4369506835937,297.1499938964844,293.1499938964844,0.0865282639861106,-2144.395263671875,304.178466796875,0.5679493546485901,0.1369200050830841,0.1368272453546524,293.2337341308594,297.1499938964844,293.1499938964844,0.4889596998691559,-6271.8447265625,304.1646423339844,0.905510663986206,0.5691466927528381,0.4006125628948211,293.2628173828125,297.1499938964844,293.1499938964844,0.6199550628662109,-10213.3740234375,304.1698608398437,0.9694729447364808,0.6862401366233826,0.6521150469779968,293.1703491210937,297.1499938964844,293.1499938964844,0.0347984731197357,-5710.55908203125,304.1532897949219,0.4458805620670318,0.0752535834908485,0.3650813698768616,291.2069702148437,291.1499938964844,257.44451904296875,256.2550354003906,279.1744079589844,293.2997741699219,291.20758056640625,1.0,0.4686890840530395,0.5772419571876526,0.5772419571876526,1.0,1.0,-2.060830354690552,0.8120362758636475,1.2487940788269043,0.3376767039299011,0.0,0.0,0.833198070526123,194.4249725341797,161.0,2.4020018577575684,-24972.32421875,1091.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775939941406,310.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32349.0234375,32040.0,0.0,0.0,0.5820586681365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253969430923462,1.525418400764465,-2.1445404854603112e-05,0.0,0.0005907154991291,0.0,0.0,425.46490478515625,0.0,0.0,0.0,0.8535431623458862,4.0,0.0,1.0
555120,293.2416687011719,297.1499938964844,293.1499938964844,0.1137361153960228,-2538.90283203125,304.158935546875,0.6176431775093079,0.1742442697286605,0.1622437983751297,293.4369506835937,297.1499938964844,293.1499938964844,0.0865282639861106,-2144.395263671875,304.178466796875,0.5679493546485901,0.1369200050830841,0.1368272453546524,293.2337341308594,297.1499938964844,293.1499938964844,0.4889596998691559,-6271.8447265625,304.1646423339844,0.905510663986206,0.5691466927528381,0.4006125628948211,293.2628173828125,297.1499938964844,293.1499938964844,0.6199550628662109,-10213.3740234375,304.1698608398437,0.9694729447364808,0.6862401366233826,0.6521150469779968,293.1703491210937,297.1499938964844,293.1499938964844,0.0347984731197357,-5710.55908203125,304.1532897949219,0.4458805620670318,0.0752535834908485,0.3650813698768616,291.2069702148437,291.1499938964844,257.44451904296875,256.2550354003906,279.1744079589844,293.2997741699219,291.20758056640625,1.0,0.4686890840530395,0.5772419571876526,0.5772419571876526,1.0,1.0,-2.060830354690552,0.8120362758636475,1.2487940788269043,0.3376767039299011,0.0,0.0,0.833198070526123,194.4249725341797,161.0,2.4020018577575684,-24972.32421875,1091.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775939941406,310.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32349.0234375,32040.0,0.0,0.0,0.5820586681365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253969430923462,1.525418400764465,-2.1445404854603112e-05,0.0,0.0005907154991291,0.0,0.0,425.46490478515625,0.0,0.0,0.0,0.8535431623458862,4.0,0.0,1.0
555180,293.23687744140625,297.1499938964844,293.1499938964844,0.1121830493211746,-2510.88037109375,304.1585388183594,0.6237248778343201,0.1728939265012741,0.1605914384126663,293.4329528808594,297.1499938964844,293.1499938964844,0.0811550319194793,-2039.5672607421875,304.17791748046875,0.5660005807876587,0.1304627954959869,0.1302519589662552,293.2324523925781,297.1499938964844,293.1499938964844,0.4859406054019928,-6241.45068359375,304.164794921875,0.9180145859718324,0.5672826170921326,0.3989986181259155,293.2610778808594,297.1499938964844,293.1499938964844,0.6159108877182007,-10161.46875,304.1699523925781,0.98058021068573,0.6837363243103027,0.6493349671363831,293.168701171875,297.1499938964844,293.1499938964844,0.0341992229223251,-5660.28564453125,304.1531677246094,0.4541949927806854,0.0750765651464462,0.362171322107315,291.2177734375,291.1499938964844,257.509033203125,256.30914306640625,279.17449951171875,293.2969665527344,291.2182312011719,1.0,0.458050400018692,0.5796958804130554,0.5796958804130554,1.0,1.0,-2.042176961898804,0.8060367703437805,1.2361403703689575,0.3358425498008728,0.0,0.0,0.8234074115753174,182.8090209960937,149.0,10.42098331451416,-24772.66015625,1032.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43341064453125,310.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32320.646484375,32040.0,0.0,0.0,0.5764738917350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501217007637024,1.5012379884719849,-2.0994581063860096e-05,0.0,0.0005850477027706,0.0,0.0,408.5946350097656,0.0,0.0,0.0,0.842128574848175,4.0,0.0,1.0
555240,293.23687744140625,297.1499938964844,293.1499938964844,0.1121830493211746,-2510.88037109375,304.1585388183594,0.6237248778343201,0.1728939265012741,0.1605914384126663,293.4329528808594,297.1499938964844,293.1499938964844,0.0811550319194793,-2039.5672607421875,304.17791748046875,0.5660005807876587,0.1304627954959869,0.1302519589662552,293.2324523925781,297.1499938964844,293.1499938964844,0.4859406054019928,-6241.45068359375,304.164794921875,0.9180145859718324,0.5672826170921326,0.3989986181259155,293.2610778808594,297.1499938964844,293.1499938964844,0.6159108877182007,-10161.46875,304.1699523925781,0.98058021068573,0.6837363243103027,0.6493349671363831,293.168701171875,297.1499938964844,293.1499938964844,0.0341992229223251,-5660.28564453125,304.1531677246094,0.4541949927806854,0.0750765651464462,0.362171322107315,291.2177734375,291.1499938964844,257.509033203125,256.30914306640625,279.17449951171875,293.2969665527344,291.2182312011719,1.0,0.458050400018692,0.5796958804130554,0.5796958804130554,1.0,1.0,-2.042176961898804,0.8060367703437805,1.2361403703689575,0.3358425498008728,0.0,0.0,0.8234074115753174,182.8090209960937,149.0,10.42098331451416,-24772.66015625,1032.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43341064453125,310.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32320.646484375,32040.0,0.0,0.0,0.5764738917350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501217007637024,1.5012379884719849,-2.0994581063860096e-05,0.0,0.0005850477027706,0.0,0.0,408.5946350097656,0.0,0.0,0.0,0.842128574848175,4.0,0.0,1.0
555300,293.2344970703125,297.1499938964844,293.1499938964844,0.1114560514688491,-2497.76123046875,304.1582946777344,0.6270307898521423,0.1722591966390609,0.1598014086484909,293.430908203125,297.1499938964844,293.1499938964844,0.078502170741558,-1988.1827392578125,304.1776733398437,0.5652028322219849,0.127280905842781,0.1270095407962799,293.2318420410156,297.1499938964844,293.1499938964844,0.4845040440559387,-6227.0419921875,304.1647033691406,0.9250715970993042,0.5663576126098633,0.3981950283050537,293.26025390625,297.1499938964844,293.1499938964844,0.6139816641807556,-10136.8037109375,304.1698303222656,0.9861316680908204,0.6824948191642761,0.6479522585868835,293.1678771972656,297.1499938964844,293.1499938964844,0.0339164584875106,-5636.58984375,304.1531066894531,0.4588800072669983,0.0749979615211486,0.3607613146305084,291.2215576171875,291.1499938964844,257.5411071777344,256.3359680175781,279.1745300292969,293.29559326171875,291.2218933105469,1.0,0.4526587426662445,0.5809264779090881,0.5809264779090881,1.0,1.0,-2.033015251159668,0.8030911684036255,1.2299240827560425,0.3349470794200897,0.0,0.0,0.8182435035705566,177.0027618408203,149.0,10.051368713378906,-24666.66015625,1003.4608154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4573059082031,310.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32329.46875,30960.0,0.0,0.0,0.5736424922943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.488208293914795,1.4882290363311768,-2.0760426195920445e-05,0.0,0.000582174223382,0.0,0.0,399.7927856445313,0.0,0.0,0.0,0.8210635185241699,4.0,0.0,1.0
555360,293.2321472167969,297.1499938964844,293.1499938964844,0.1109318509697914,-2488.630859375,304.1577453613281,0.630561113357544,0.171650543808937,0.1590343415737152,293.4288330078125,297.1499938964844,293.1499938964844,0.0759894102811813,-1940.0994873046875,304.1772155761719,0.56453537940979,0.1241292655467987,0.123794749379158,293.231201171875,297.1499938964844,293.1499938964844,0.4838526844978332,-6221.2431640625,304.1632080078125,0.9325796365737916,0.5654457211494446,0.3973967730998993,293.2593688964844,297.1499938964844,293.1499938964844,0.6130262017250061,-10125.90234375,304.1679382324219,0.9916449189186096,0.6812708377838135,0.6465795636177063,293.1671142578125,297.1499938964844,293.1499938964844,0.0337230451405048,-5621.59521484375,304.15289306640625,0.4639372229576111,0.074925385415554,0.3593785166740417,291.2070007324219,291.1499938964844,257.57305908203125,256.36260986328125,279.1745910644531,293.294189453125,291.2054138183594,1.0,0.447219580411911,0.582158625125885,0.582158625125885,1.0,1.0,-2.023965120315552,0.800182044506073,1.2237831354141235,0.334065705537796,0.0,0.0,0.815748929977417,171.201416015625,137.0,-15.98615837097168,-24487.4921875,974.7648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49127197265625,310.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,31437.86328125,30960.0,0.0,0.0,0.5706555247306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4568158388137815,1.4568358659744265,-1.99973801500164e-05,0.0,0.0005791427684016,0.0,0.0,376.3902893066406,0.0,0.0,0.0,0.8194305896759033,4.0,0.0,1.0
555420,293.2274169921875,297.1499938964844,293.1499938964844,0.1096552014350891,-2465.577392578125,304.15728759765625,0.6378390192985535,0.1705280989408493,0.1576040685176849,293.42449951171875,297.1499938964844,293.1499938964844,0.0707756280899047,-1840.8348388671875,304.1768493652344,0.5629628896713257,0.1179455071687698,0.1174921989440918,293.2298583984375,297.1499938964844,293.1499938964844,0.481295496225357,-6195.52490234375,304.1631164550781,0.947503626346588,0.5636608600616455,0.3958499729633331,293.2562866210937,297.1499938964844,293.1499938964844,0.6046969294548035,-10013.2802734375,304.1770324707031,0.9990000128746032,0.67911297082901,0.6391679048538208,293.1654968261719,297.1499938964844,293.1499938964844,0.0332353524863719,-5580.79052734375,304.1527404785156,0.4730117321014404,0.0748174786567688,0.3568596243858337,291.2087707519531,291.1499938964844,257.6365661621094,256.4154052734375,279.1766662597656,293.2910461425781,291.2098999023437,1.0,0.4359998106956482,0.5848586559295654,0.5848586559295654,1.0,1.0,-2.000653028488159,0.7921254634857178,1.208527445793152,0.331506073474884,0.0,0.0,0.8081721067428589,160.22311401367188,125.0,4.9448981285095215,-24261.517578125,915.5551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,310.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,31219.55859375,30960.0,0.0,0.0,0.564596951007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353910684585571,1.4354106187820437,-1.9571729353629053e-05,0.0,0.0005729941185563,0.0,0.0,362.0854187011719,0.0,0.0,0.0,0.8091220259666443,4.0,0.0,1.0
555480,293.2274169921875,297.1499938964844,293.1499938964844,0.1096552014350891,-2465.577392578125,304.15728759765625,0.6378390192985535,0.1705280989408493,0.1576040685176849,293.42449951171875,297.1499938964844,293.1499938964844,0.0707756280899047,-1840.8348388671875,304.1768493652344,0.5629628896713257,0.1179455071687698,0.1174921989440918,293.2298583984375,297.1499938964844,293.1499938964844,0.481295496225357,-6195.52490234375,304.1631164550781,0.947503626346588,0.5636608600616455,0.3958499729633331,293.2562866210937,297.1499938964844,293.1499938964844,0.6046969294548035,-10013.2802734375,304.1770324707031,0.9990000128746032,0.67911297082901,0.6391679048538208,293.1654968261719,297.1499938964844,293.1499938964844,0.0332353524863719,-5580.79052734375,304.1527404785156,0.4730117321014404,0.0748174786567688,0.3568596243858337,291.2087707519531,291.1499938964844,257.6365661621094,256.4154052734375,279.1766662597656,293.2910461425781,291.2098999023437,1.0,0.4359998106956482,0.5848586559295654,0.5848586559295654,1.0,1.0,-2.000653028488159,0.7921254634857178,1.208527445793152,0.331506073474884,0.0,0.0,0.8081721067428589,160.22311401367188,125.0,4.9448981285095215,-24261.517578125,915.5551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,310.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,31219.55859375,30960.0,0.0,0.0,0.564596951007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353910684585571,1.4354106187820437,-1.9571729353629053e-05,0.0,0.0005729941185563,0.0,0.0,362.0854187011719,0.0,0.0,0.0,0.8091220259666443,4.0,0.0,1.0
555540,293.2245788574219,297.1499938964844,293.1499938964844,0.1087883487343788,-2449.531005859375,304.15728759765625,0.6417085528373718,0.1699133962392807,0.1568555980920791,293.4216613769531,297.1499938964844,293.1499938964844,0.0675868391990661,-1780.6563720703125,304.1767883300781,0.5611558556556702,0.1143305078148841,0.1138525232672691,293.2291259765625,297.1499938964844,293.1499938964844,0.4789817631244659,-6171.5283203125,304.1644592285156,0.954981565475464,0.5625957250595093,0.3949734568595886,293.2442932128906,297.1499938964844,293.1499938964844,0.588159441947937,-9781.490234375,304.2007751464844,0.9990000128746032,0.6798551082611084,0.6242340803146362,293.16436767578125,297.1499938964844,293.1499938964844,0.0329365693032741,-5554.31005859375,304.1526794433594,0.4772446155548095,0.0748033672571182,0.3557965159416199,291.2308959960937,291.1499938964844,257.6743469238281,256.4467468261719,279.1798400878906,293.2861022949219,291.2335510253906,1.0,0.4286067485809326,0.5868743062019348,0.5868743062019348,1.0,1.0,-1.9753798246383667,0.7826179265975952,1.1927618980407717,0.3276380896568298,0.0,0.0,0.799734890460968,154.5413055419922,125.0,32.68598937988281,-24031.30859375,873.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5914001464844,310.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,31283.236328125,30960.0,0.0,0.0,0.5607636570930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4186688661575315,1.418688178062439,-1.9296312530059367e-05,0.0,0.0005691038677468,0.0,0.0,351.86572265625,0.0,0.0,0.0,0.801207959651947,4.0,0.0,1.0
555600,293.2227783203125,297.1499938964844,293.1499938964844,0.1081897839903831,-2438.399169921875,304.1573181152344,0.6445639133453369,0.1695088744163513,0.1563603579998016,293.4197692871094,297.1499938964844,293.1499938964844,0.0654465928673744,-1740.6302490234375,304.1767883300781,0.56012362241745,0.1119474843144416,0.1114484518766403,293.2287292480469,297.1499938964844,293.1499938964844,0.4773006439208984,-6154.07763671875,304.1654357910156,0.9601964354515076,0.5618695020675659,0.3943765163421631,293.23114013671875,297.1499938964844,293.1499938964844,0.576126754283905,-9615.236328125,304.21551513671875,0.9990000128746032,0.6814608573913574,0.6137802600860596,293.1636047363281,297.1499938964844,293.1499938964844,0.0327352881431579,-5536.2626953125,304.1526794433594,0.4801335334777832,0.0748088806867599,0.35513636469841,291.2488708496094,291.1499938964844,257.6994323730469,256.4674987792969,279.18145751953125,293.28143310546875,291.2514953613281,1.0,0.4234669506549835,0.5882630348205566,0.5882630348205566,1.0,1.0,-1.9578351974487305,0.7759692072868347,1.1818660497665403,0.3249567449092865,0.0,0.0,0.7925416827201843,150.65171813964844,128.0,44.00991821289063,-23859.869140625,845.0419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307373046875,310.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,31366.52734375,29880.0,0.0,0.0,0.55803382396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031059741973877,1.4031249284744265,-1.9048475223826244e-05,0.0,0.000566333415918,0.0,0.0,342.6151428222656,0.0,0.0,0.0,0.7789784073829651,4.0,0.0,1.0
555660,293.2187805175781,297.1499938964844,293.1499938964844,0.1071738451719284,-2419.98828125,304.1565856933594,0.6487298607826233,0.1684789955615997,0.1552447527647018,293.4150695800781,297.1499938964844,293.1499938964844,0.0604712069034576,-1649.4674072265625,304.1761474609375,0.5539883971214294,0.106066919863224,0.1056548282504081,293.2280578613281,297.1499938964844,293.1499938964844,0.4747895300388336,-6129.13525390625,304.1644897460937,0.9677972793579102,0.5600115656852722,0.3929488956928253,293.1924743652344,297.1499938964844,293.1499938964844,0.5572678446769714,-9363.5361328125,304.2244873046875,0.9990000128746032,0.6872392296791077,0.5975345373153687,293.161865234375,297.1499938964844,293.1499938964844,0.0325365699827671,-5519.4365234375,304.152099609375,0.4845652282238006,0.0748155638575553,0.3542006611824035,291.2543029785156,291.1499938964844,257.7616882324219,256.5188903808594,279.1806030273437,293.270263671875,291.2551574707031,1.0,0.4155007898807525,0.591298520565033,0.591298520565033,1.0,1.0,-1.927178144454956,0.764853298664093,1.1623249053955078,0.3206404745578766,0.0,0.0,0.7782154679298401,144.64688110351562,131.0,18.669309616088867,-23450.2109375,799.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77935791015625,310.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30405.775390625,29880.0,0.0,0.0,0.550334095954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3405612707138062,1.3405790328979492,-1.7789152479963377e-05,0.0,0.0005585191538557,0.0,0.0,303.68292236328125,0.0,0.0,0.0,0.7628841400146484,4.0,0.0,1.0
555720,293.2187805175781,297.1499938964844,293.1499938964844,0.1071738451719284,-2419.98828125,304.1565856933594,0.6487298607826233,0.1684789955615997,0.1552447527647018,293.4150695800781,297.1499938964844,293.1499938964844,0.0604712069034576,-1649.4674072265625,304.1761474609375,0.5539883971214294,0.106066919863224,0.1056548282504081,293.2280578613281,297.1499938964844,293.1499938964844,0.4747895300388336,-6129.13525390625,304.1644897460937,0.9677972793579102,0.5600115656852722,0.3929488956928253,293.1924743652344,297.1499938964844,293.1499938964844,0.5572678446769714,-9363.5361328125,304.2244873046875,0.9990000128746032,0.6872392296791077,0.5975345373153687,293.161865234375,297.1499938964844,293.1499938964844,0.0325365699827671,-5519.4365234375,304.152099609375,0.4845652282238006,0.0748155638575553,0.3542006611824035,291.2543029785156,291.1499938964844,257.7616882324219,256.5188903808594,279.1806030273437,293.270263671875,291.2551574707031,1.0,0.4155007898807525,0.591298520565033,0.591298520565033,1.0,1.0,-1.927178144454956,0.764853298664093,1.1623249053955078,0.3206404745578766,0.0,0.0,0.7782154679298401,144.64688110351562,131.0,18.669309616088867,-23450.2109375,799.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77935791015625,310.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30405.775390625,29880.0,0.0,0.0,0.550334095954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3405612707138062,1.3405790328979492,-1.7789152479963377e-05,0.0,0.0005585191538557,0.0,0.0,303.68292236328125,0.0,0.0,0.0,0.7628841400146484,4.0,0.0,1.0
555780,293.2151794433594,297.1499938964844,293.1499938964844,0.106240801513195,-2403.02392578125,304.15594482421875,0.6505163908004761,0.1674676239490509,0.1542268395423889,293.4105834960937,297.1499938964844,293.1499938964844,0.0555490255355834,-1561.081298828125,304.1756286621094,0.5449138283729553,0.1002595052123069,0.1000378802418708,293.22760009765625,297.1499938964844,293.1499938964844,0.4723466038703918,-6104.77490234375,304.1636962890625,0.9713928699493408,0.5581289529800415,0.3915705382823944,293.15875244140625,297.1499938964844,293.1499938964844,0.5457991361618042,-9217.0986328125,304.21844482421875,0.9990000128746032,0.6930197477340698,0.5887079238891602,293.1605834960937,297.1499938964844,293.1499938964844,0.0323929339647293,-5507.1376953125,304.1516418457031,0.4868934452533722,0.0747747495770454,0.3535675704479217,291.26007080078125,291.1499938964844,257.8232116699219,256.56951904296875,279.1787109375,293.2638854980469,291.2596740722656,1.0,0.4105439186096191,0.5940763354301453,0.5940763354301453,1.0,1.0,-1.9061909914016724,0.75774085521698,1.1484501361846924,0.3182648718357086,0.0,0.0,0.7629135251045227,141.3489990234375,149.0,6.422430038452148,-23179.396484375,770.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91583251953125,310.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,30358.509765625,29880.0,0.0,0.0,0.5421686768531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966898679733276,1.2967069149017334,-1.7075875803129748e-05,0.0,0.0005502323037944,0.0,0.0,279.9105529785156,0.0,0.0,0.0,0.7428057193756104,4.0,0.0,1.0
555840,293.2151794433594,297.1499938964844,293.1499938964844,0.106240801513195,-2403.02392578125,304.15594482421875,0.6505163908004761,0.1674676239490509,0.1542268395423889,293.4105834960937,297.1499938964844,293.1499938964844,0.0555490255355834,-1561.081298828125,304.1756286621094,0.5449138283729553,0.1002595052123069,0.1000378802418708,293.22760009765625,297.1499938964844,293.1499938964844,0.4723466038703918,-6104.77490234375,304.1636962890625,0.9713928699493408,0.5581289529800415,0.3915705382823944,293.15875244140625,297.1499938964844,293.1499938964844,0.5457991361618042,-9217.0986328125,304.21844482421875,0.9990000128746032,0.6930197477340698,0.5887079238891602,293.1605834960937,297.1499938964844,293.1499938964844,0.0323929339647293,-5507.1376953125,304.1516418457031,0.4868934452533722,0.0747747495770454,0.3535675704479217,291.26007080078125,291.1499938964844,257.8232116699219,256.56951904296875,279.1787109375,293.2638854980469,291.2596740722656,1.0,0.4105439186096191,0.5940763354301453,0.5940763354301453,1.0,1.0,-1.9061909914016724,0.75774085521698,1.1484501361846924,0.3182648718357086,0.0,0.0,0.7629135251045227,141.3489990234375,149.0,6.422430038452148,-23179.396484375,770.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91583251953125,310.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,30358.509765625,29880.0,0.0,0.0,0.5421686768531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966898679733276,1.2967069149017334,-1.7075875803129748e-05,0.0,0.0005502323037944,0.0,0.0,279.9105529785156,0.0,0.0,0.0,0.7428057193756104,4.0,0.0,1.0
555900,293.2135925292969,297.1499938964844,293.1499938964844,0.1059409156441688,-2397.767822265625,304.1553955078125,0.6492041349411011,0.1669512242078781,0.1537949591875076,293.4085998535156,297.1499938964844,293.1499938964844,0.0531951673328876,-1519.585693359375,304.1752624511719,0.5380027890205383,0.0973504558205604,0.0973178967833519,293.2275085449219,297.1499938964844,293.1499938964844,0.471638947725296,-6098.19384765625,304.1624755859375,0.9698452949523926,0.5571630001068115,0.3909288942813873,293.147216796875,297.1499938964844,293.1499938964844,0.5469902157783508,-9242.7236328125,304.20367431640625,0.9990000128746032,0.6951822638511658,0.5906463265419006,293.1602478027344,297.1499938964844,293.1499938964844,0.0324096344411373,-5509.20068359375,304.1513061523437,0.4862667024135589,0.0747084766626358,0.3534772396087646,291.2523498535156,291.1499938964844,257.85369873046875,256.59454345703125,279.17559814453125,293.26202392578125,291.25030517578125,1.0,0.411152720451355,0.5951283574104309,0.5951283574104309,1.0,1.0,-1.903842568397522,0.757575511932373,1.146267056465149,0.3185130655765533,0.0,0.0,0.7567893862724304,141.90084838867188,149.0,-11.884575843811035,-23098.68359375,770.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96856689453125,310.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,30320.68359375,28800.0,0.0,0.0,0.5380538702011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276470184326172,1.276486873626709,-1.6751379007473588e-05,0.0,0.0005460563115775,0.0,0.0,269.3785400390625,0.0,0.0,0.0,0.7186945080757141,4.0,0.0,1.0
