time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2121887207031,297.1499938964844,293.1499938964844,0.1059680134057998,-2399.041259765625,304.15435791015625,0.6465027332305908,0.1664235293865203,0.1533969491720199,293.40679931640625,297.1499938964844,293.1499938964844,0.0510395020246505,-1482.362060546875,304.174560546875,0.5297040939331055,0.0944316461682319,0.0946358665823936,293.2274475097656,297.1499938964844,293.1499938964844,0.4722849726676941,-6106.44580078125,304.15899658203125,0.9661175608634948,0.5561917424201965,0.3903120756149292,293.1432800292969,297.1499938964844,293.1499938964844,0.553983211517334,-9349.8564453125,304.1811218261719,0.9990000128746032,0.6959975957870483,0.5966300964355469,293.1601257324219,297.1499938964844,293.1499938964844,0.0325772427022457,-5526.19140625,304.1507568359375,0.4844553470611572,0.0746022760868072,0.3534482419490814,291.2126159667969,291.1499938964844,257.88397216796875,256.619384765625,279.1718444824219,293.260498046875,291.2071533203125,1.0,0.4132884740829468,0.5959408283233643,0.5959408283233643,1.0,1.0,-1.906548261642456,0.7594566941261292,1.1470916271209717,0.3197351694107055,0.0,0.0,0.7563618421554565,143.8618621826172,152.0,-63.86094665527344,-22985.78515625,779.3640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0123291015625,310.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,29303.57421875,28800.0,0.0,0.0,0.5339328646659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2445697784423828,1.2445858716964722,-1.603299824637361e-05,0.0,0.0005418740329332,0.0,0.0,250.90597534179688,0.0,0.0,0.0,0.7170303463935852,4.0,0.0,1.0
556020,293.2093505859375,297.1499938964844,293.1499938964844,0.1056652292609214,-2394.298583984375,304.1534423828125,0.6421879529953003,0.1654205322265625,0.152591273188591,293.4032592773437,297.1499938964844,293.1499938964844,0.0464218445122242,-1402.811767578125,304.1741027832031,0.5144861936569214,0.0886438265442848,0.0892606824636459,293.22723388671875,297.1499938964844,293.1499938964844,0.4721365869045257,-6106.25830078125,304.1563720703125,0.9600112438201904,0.5542744994163513,0.3890701830387115,293.1520080566406,297.1499938964844,293.1499938964844,0.5645160675048828,-9506.4345703125,304.1536560058594,0.9990000128746032,0.6944262385368347,0.6058567762374878,293.1602783203125,297.1499938964844,293.1499938964844,0.0326473973691463,-5535.0400390625,304.1504211425781,0.4813453555107116,0.074318066239357,0.3528359532356262,291.16748046875,291.1499938964844,257.9439392089844,256.6684265136719,279.168701171875,293.2584228515625,291.1655578613281,1.0,0.4157688021659851,0.5976294875144958,0.5976294875144958,1.0,1.0,-1.907984972000122,0.761415958404541,1.146569013595581,0.3214738667011261,0.0,0.0,0.7576739192008972,146.86399841308594,155.0,-54.03339767456055,-22967.888671875,790.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01318359375,310.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,28866.27734375,28800.0,0.0,0.0,0.5264331698417664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238922357559204,1.2389382123947144,-1.58489328896394e-05,0.0,0.0005342627409845,0.0,0.0,247.069076538086,0.0,0.0,0.0,0.7139368057250977,4.0,0.0,1.0
556080,293.2093505859375,297.1499938964844,293.1499938964844,0.1056652292609214,-2394.298583984375,304.1534423828125,0.6421879529953003,0.1654205322265625,0.152591273188591,293.4032592773437,297.1499938964844,293.1499938964844,0.0464218445122242,-1402.811767578125,304.1741027832031,0.5144861936569214,0.0886438265442848,0.0892606824636459,293.22723388671875,297.1499938964844,293.1499938964844,0.4721365869045257,-6106.25830078125,304.1563720703125,0.9600112438201904,0.5542744994163513,0.3890701830387115,293.1520080566406,297.1499938964844,293.1499938964844,0.5645160675048828,-9506.4345703125,304.1536560058594,0.9990000128746032,0.6944262385368347,0.6058567762374878,293.1602783203125,297.1499938964844,293.1499938964844,0.0326473973691463,-5535.0400390625,304.1504211425781,0.4813453555107116,0.074318066239357,0.3528359532356262,291.16748046875,291.1499938964844,257.9439392089844,256.6684265136719,279.168701171875,293.2584228515625,291.1655578613281,1.0,0.4157688021659851,0.5976294875144958,0.5976294875144958,1.0,1.0,-1.907984972000122,0.761415958404541,1.146569013595581,0.3214738667011261,0.0,0.0,0.7576739192008972,146.86399841308594,155.0,-54.03339767456055,-22967.888671875,790.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01318359375,310.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,28866.27734375,28800.0,0.0,0.0,0.5264331698417664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238922357559204,1.2389382123947144,-1.58489328896394e-05,0.0,0.0005342627409845,0.0,0.0,247.069076538086,0.0,0.0,0.0,0.7139368057250977,4.0,0.0,1.0
556140,293.2065734863281,297.1499938964844,293.1499938964844,0.1052916869521141,-2388.0126953125,304.1529235839844,0.638158917427063,0.1644787937402725,0.1518425345420837,293.3998413085937,297.1499938964844,293.1499938964844,0.0417082272469997,-1322.323974609375,304.1739196777344,0.5001732110977173,0.082918681204319,0.0839448571205139,293.2272644042969,297.1499938964844,293.1499938964844,0.4714721143245697,-6100.12646484375,304.1553649902344,0.9538889527320862,0.5523126721382141,0.3878049552440643,293.1715087890625,297.1499938964844,293.1499938964844,0.5750042796134949,-9656.4033203125,304.1351318359375,0.9990000128746032,0.690436601638794,0.6148537993431091,293.1608581542969,297.1499938964844,293.1499938964844,0.0325800664722919,-5531.4130859375,304.150390625,0.4779872894287109,0.0739393308758735,0.3517842292785644,291.1371765136719,291.1499938964844,258.0030517578125,256.7166442871094,279.1674499511719,293.2583312988281,291.13531494140625,1.0,0.4182992577552795,0.5993027687072754,0.5993027687072754,1.0,1.0,-1.908724308013916,0.7630527019500732,1.1456716060638428,0.3229852616786957,0.0,0.0,0.7614335417747498,149.81771850585938,158.0,-45.49374008178711,-22930.99609375,800.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9094543457031,310.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28729.798828125,27720.0,0.0,0.0,0.5201985239982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436211109161377,1.243636965751648,-1.588890518178232e-05,0.0,0.0005279353936202,0.0,0.0,248.98370361328125,0.0,0.0,0.0,0.7010300159454346,4.0,0.0,1.0
556200,293.2065734863281,297.1499938964844,293.1499938964844,0.1052916869521141,-2388.0126953125,304.1529235839844,0.638158917427063,0.1644787937402725,0.1518425345420837,293.3998413085937,297.1499938964844,293.1499938964844,0.0417082272469997,-1322.323974609375,304.1739196777344,0.5001732110977173,0.082918681204319,0.0839448571205139,293.2272644042969,297.1499938964844,293.1499938964844,0.4714721143245697,-6100.12646484375,304.1553649902344,0.9538889527320862,0.5523126721382141,0.3878049552440643,293.1715087890625,297.1499938964844,293.1499938964844,0.5750042796134949,-9656.4033203125,304.1351318359375,0.9990000128746032,0.690436601638794,0.6148537993431091,293.1608581542969,297.1499938964844,293.1499938964844,0.0325800664722919,-5531.4130859375,304.150390625,0.4779872894287109,0.0739393308758735,0.3517842292785644,291.1371765136719,291.1499938964844,258.0030517578125,256.7166442871094,279.1674499511719,293.2583312988281,291.13531494140625,1.0,0.4182992577552795,0.5993027687072754,0.5993027687072754,1.0,1.0,-1.908724308013916,0.7630527019500732,1.1456716060638428,0.3229852616786957,0.0,0.0,0.7614335417747498,149.81771850585938,158.0,-45.49374008178711,-22930.99609375,800.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9094543457031,310.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28729.798828125,27720.0,0.0,0.0,0.5201985239982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436211109161377,1.243636965751648,-1.588890518178232e-05,0.0,0.0005279353936202,0.0,0.0,248.98370361328125,0.0,0.0,0.0,0.7010300159454346,4.0,0.0,1.0
556260,293.2038269042969,297.1499938964844,293.1499938964844,0.1051513850688934,-2386.31494140625,304.1522216796875,0.6343141794204712,0.163603276014328,0.1511530578136444,293.396484375,297.1499938964844,293.1499938964844,0.0371229797601699,-1244.473876953125,304.1736145019531,0.4862433969974518,0.0772699266672134,0.0786981433629989,293.2273254394531,297.1499938964844,293.1499938964844,0.4716365337371826,-6102.8759765625,304.1534423828125,0.9476578831672668,0.5503436326980591,0.3865290880203247,293.19683837890625,297.1499938964844,293.1499938964844,0.5871312022209167,-9825.01171875,304.1201477050781,0.9990000128746032,0.6847667694091797,0.6238682866096497,293.1616516113281,297.1499938964844,293.1499938964844,0.0325448028743267,-5531.85693359375,304.1503295898437,0.4743021726608276,0.0735054090619087,0.3504463732242584,291.0860595703125,291.1499938964844,258.06121826171875,256.7640380859375,279.1673889160156,293.26123046875,291.0849609375,1.0,0.420829027891159,0.6010327339172363,0.6010327339172363,1.0,1.0,-1.9092823266983032,0.7646365761756897,1.1446456909179688,0.3244831562042236,0.0,0.0,0.7738511562347412,152.8162078857422,161.0,-53.238616943359375,-22844.734375,810.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7527160644531,310.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27522.1796875,27720.0,0.0,0.0,0.5150175094604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457199096679688,1.2457355260849,-1.5647528925910592e-05,0.0,0.0005226772627793,0.0,0.0,246.91476440429688,0.0,0.0,0.0,0.7142310738563538,4.0,0.0,1.0
556320,293.2038269042969,297.1499938964844,293.1499938964844,0.1051513850688934,-2386.31494140625,304.1522216796875,0.6343141794204712,0.163603276014328,0.1511530578136444,293.396484375,297.1499938964844,293.1499938964844,0.0371229797601699,-1244.473876953125,304.1736145019531,0.4862433969974518,0.0772699266672134,0.0786981433629989,293.2273254394531,297.1499938964844,293.1499938964844,0.4716365337371826,-6102.8759765625,304.1534423828125,0.9476578831672668,0.5503436326980591,0.3865290880203247,293.19683837890625,297.1499938964844,293.1499938964844,0.5871312022209167,-9825.01171875,304.1201477050781,0.9990000128746032,0.6847667694091797,0.6238682866096497,293.1616516113281,297.1499938964844,293.1499938964844,0.0325448028743267,-5531.85693359375,304.1503295898437,0.4743021726608276,0.0735054090619087,0.3504463732242584,291.0860595703125,291.1499938964844,258.06121826171875,256.7640380859375,279.1673889160156,293.26123046875,291.0849609375,1.0,0.420829027891159,0.6010327339172363,0.6010327339172363,1.0,1.0,-1.9092823266983032,0.7646365761756897,1.1446456909179688,0.3244831562042236,0.0,0.0,0.7738511562347412,152.8162078857422,161.0,-53.238616943359375,-22844.734375,810.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7527160644531,310.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27522.1796875,27720.0,0.0,0.0,0.5150175094604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457199096679688,1.2457355260849,-1.5647528925910592e-05,0.0,0.0005226772627793,0.0,0.0,246.91476440429688,0.0,0.0,0.0,0.7142310738563538,4.0,0.0,1.0
556380,293.2010803222656,297.1499938964844,293.1499938964844,0.1047477573156356,-2379.1806640625,304.15216064453125,0.6306554675102234,0.1627956479787826,0.150525763630867,293.39306640625,297.1499938964844,293.1499938964844,0.0324956737458705,-1164.2384033203125,304.1734313964844,0.4702082872390747,0.0717182233929634,0.0735393911600112,293.2275695800781,297.1499938964844,293.1499938964844,0.4703934788703918,-6090.00048828125,304.15435791015625,0.9413807988166808,0.5483370423316956,0.3852357864379883,293.2249450683594,297.1499938964844,293.1499938964844,0.5979939699172974,-9971.876953125,304.1120910644531,0.9990000128746032,0.6778895258903503,0.6328420042991638,293.16259765625,297.1499938964844,293.1499938964844,0.0323198810219764,-5513.9267578125,304.1506042480469,0.4702445566654205,0.0730184987187385,0.3488949835300445,291.0707092285156,291.1499938964844,258.1184387207031,256.810546875,279.16802978515625,293.26739501953125,291.0697021484375,1.0,0.4233466982841491,0.6028633713722229,0.6028633713722229,1.0,1.0,-1.9096943140029907,0.7662156820297241,1.1434786319732666,0.3260091841220855,0.0,0.0,0.7854486703872681,155.84085083007812,164.0,-31.02240943908692,-22838.92578125,820.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5225830078125,310.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27413.5703125,27720.0,0.0,0.0,0.5113511085510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273476004600525,1.2734919786453247,-1.604757380846422e-05,0.0,0.000518956396263,0.0,0.0,260.26904296875,0.0,0.0,0.0,0.7267444133758545,4.0,0.0,1.0
556440,293.2010803222656,297.1499938964844,293.1499938964844,0.1047477573156356,-2379.1806640625,304.15216064453125,0.6306554675102234,0.1627956479787826,0.150525763630867,293.39306640625,297.1499938964844,293.1499938964844,0.0324956737458705,-1164.2384033203125,304.1734313964844,0.4702082872390747,0.0717182233929634,0.0735393911600112,293.2275695800781,297.1499938964844,293.1499938964844,0.4703934788703918,-6090.00048828125,304.15435791015625,0.9413807988166808,0.5483370423316956,0.3852357864379883,293.2249450683594,297.1499938964844,293.1499938964844,0.5979939699172974,-9971.876953125,304.1120910644531,0.9990000128746032,0.6778895258903503,0.6328420042991638,293.16259765625,297.1499938964844,293.1499938964844,0.0323198810219764,-5513.9267578125,304.1506042480469,0.4702445566654205,0.0730184987187385,0.3488949835300445,291.0707092285156,291.1499938964844,258.1184387207031,256.810546875,279.16802978515625,293.26739501953125,291.0697021484375,1.0,0.4233466982841491,0.6028633713722229,0.6028633713722229,1.0,1.0,-1.9096943140029907,0.7662156820297241,1.1434786319732666,0.3260091841220855,0.0,0.0,0.7854486703872681,155.84085083007812,164.0,-31.02240943908692,-22838.92578125,820.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5225830078125,310.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27413.5703125,27720.0,0.0,0.0,0.5113511085510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273476004600525,1.2734919786453247,-1.604757380846422e-05,0.0,0.000518956396263,0.0,0.0,260.26904296875,0.0,0.0,0.0,0.7267444133758545,4.0,0.0,1.0
556500,293.19970703125,297.1499938964844,293.1499938964844,0.104564718902111,-2375.954833984375,304.152099609375,0.6288764476776123,0.1624184697866439,0.150236502289772,293.39129638671875,297.1499938964844,293.1499938964844,0.030271066352725,-1124.648681640625,304.1732177734375,0.4595077037811279,0.0689851194620132,0.0709994882345199,293.2276916503906,297.1499938964844,293.1499938964844,0.4697439968585968,-6083.30615234375,304.1547546386719,0.9382120966911316,0.547325074672699,0.3845812678337097,293.2392883300781,297.1499938964844,293.1499938964844,0.6034199595451355,-10044.2509765625,304.109130859375,0.9990000128746032,0.6741208434104919,0.6372110247612,293.16314697265625,297.1499938964844,293.1499938964844,0.0321877971291542,-5503.28662109375,304.1507263183594,0.4680064618587494,0.0727517008781433,0.3480193614959717,291.0632019042969,291.1499938964844,258.14666748046875,256.8334655761719,279.1685485839844,293.2715759277344,291.062255859375,1.0,0.4245937466621399,0.6038274168968201,0.6038274168968201,1.0,1.0,-1.9097081422805784,0.7669464349746704,1.1427617073059082,0.3267659246921539,0.0,0.0,0.7919976711273193,157.37461853027344,164.0,-26.11395072937012,-22829.509765625,825.8884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38970947265625,310.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,27382.328125,26640.0,0.0,0.0,0.5100700855255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891156673431396,1.289131999015808,-1.628388235985767e-05,0.0,0.0005176562699489,0.0,0.0,268.1036682128906,0.0,0.0,0.0,0.7189074158668518,4.0,0.0,1.0
556560,293.1982727050781,297.1499938964844,293.1499938964844,0.1045707315206527,-2376.4970703125,304.1517028808594,0.6266350150108337,0.1620723903179168,0.1499907523393631,293.3894348144531,297.1499938964844,293.1499938964844,0.028150150552392,-1089.796630859375,304.1728820800781,0.4478001892566681,0.066298060119152,0.0685171633958816,293.2277526855469,297.1499938964844,293.1499938964844,0.469792366027832,-6084.35107421875,304.1537780761719,0.9340819120407104,0.5463303327560425,0.3839475512504577,293.2520446777344,297.1499938964844,293.1499938964844,0.605465292930603,-10067.6484375,304.113037109375,0.9976574778556824,0.6704785823822021,0.6372752785682678,293.16363525390625,297.1499938964844,293.1499938964844,0.0321404226124286,-5500.99169921875,304.1506652832031,0.4650160670280456,0.0724855810403823,0.3472168743610382,291.0390625,291.1499938964844,258.1746520996094,256.8561706542969,279.1708068847656,293.2759094238281,291.03668212890625,1.0,0.4256664216518402,0.6050266027450562,0.6050266027450562,1.0,1.0,-1.904794454574585,0.7655911445617676,1.1392033100128174,0.32668137550354,0.0,0.0,0.8016680479049683,159.4068145751953,167.0,-45.22011184692383,-22704.037109375,828.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26580810546875,310.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,26474.0078125,26640.0,0.0,0.0,0.5089555382728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287144899368286,1.2871609926223757,-1.604763383511454e-05,0.0,0.000516525178682,0.0,0.0,264.6999816894531,0.0,0.0,0.0,0.730656623840332,4.0,0.0,1.0
556620,293.19549560546875,297.1499938964844,293.1499938964844,0.1040985211730003,-2367.640625,304.1519470214844,0.6221104860305786,0.1614096760749817,0.1495619416236877,293.385498046875,297.1499938964844,293.1499938964844,0.0241107437759637,-1008.4544067382812,304.1719970703125,0.4263260960578918,0.0610274411737918,0.0636789873242378,293.22802734375,297.1499938964844,293.1499938964844,0.4675334692001343,-6060.3037109375,304.1563415527344,0.9256030917167664,0.544307291507721,0.382694661617279,293.2638244628906,297.1499938964844,293.1499938964844,0.6007521152496338,-9992.451171875,304.13299560546875,0.9905495047569276,0.6654764413833618,0.63211989402771,293.16461181640625,297.1499938964844,293.1499938964844,0.0318022556602954,-5471.595703125,304.1510314941406,0.4584607481956482,0.0719437673687934,0.3456595540046692,291.0489807128906,291.1499938964844,258.2297668457031,256.9008483886719,279.17413330078125,293.27996826171875,291.0502319335937,1.0,0.4272949695587158,0.6076410412788391,0.6076410412788391,1.0,1.0,-1.8889029026031487,0.7603512406349182,1.1285516023635864,0.3251071572303772,0.0,0.0,0.8150154948234558,163.58973693847656,170.0,4.18244743347168,-22600.33203125,828.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03131103515625,309.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26301.71484375,26640.0,0.0,0.0,0.5073116421699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214305639266968,1.3214470148086548,-1.6551774024264887e-05,0.0,0.0005148567724972,0.0,0.0,282.0828857421875,0.0,0.0,0.0,0.7459899187088013,4.0,0.0,1.0
556680,293.19549560546875,297.1499938964844,293.1499938964844,0.1040985211730003,-2367.640625,304.1519470214844,0.6221104860305786,0.1614096760749817,0.1495619416236877,293.385498046875,297.1499938964844,293.1499938964844,0.0241107437759637,-1008.4544067382812,304.1719970703125,0.4263260960578918,0.0610274411737918,0.0636789873242378,293.22802734375,297.1499938964844,293.1499938964844,0.4675334692001343,-6060.3037109375,304.1563415527344,0.9256030917167664,0.544307291507721,0.382694661617279,293.2638244628906,297.1499938964844,293.1499938964844,0.6007521152496338,-9992.451171875,304.13299560546875,0.9905495047569276,0.6654764413833618,0.63211989402771,293.16461181640625,297.1499938964844,293.1499938964844,0.0318022556602954,-5471.595703125,304.1510314941406,0.4584607481956482,0.0719437673687934,0.3456595540046692,291.0489807128906,291.1499938964844,258.2297668457031,256.9008483886719,279.17413330078125,293.27996826171875,291.0502319335937,1.0,0.4272949695587158,0.6076410412788391,0.6076410412788391,1.0,1.0,-1.8889029026031487,0.7603512406349182,1.1285516023635864,0.3251071572303772,0.0,0.0,0.8150154948234558,163.58973693847656,170.0,4.18244743347168,-22600.33203125,828.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03131103515625,309.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26301.71484375,26640.0,0.0,0.0,0.5073116421699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214305639266968,1.3214470148086548,-1.6551774024264887e-05,0.0,0.0005148567724972,0.0,0.0,282.0828857421875,0.0,0.0,0.0,0.7459899187088013,4.0,0.0,1.0
556740,293.19287109375,297.1499938964844,293.1499938964844,0.1035644561052322,-2357.5380859375,304.15216064453125,0.6182407736778259,0.1607907563447952,0.1491391658782959,293.3811950683594,297.1499938964844,293.1499938964844,0.0206213388592004,-933.3052368164062,304.1705017089844,0.4084492325782776,0.0559336654841899,0.0589599199593067,293.228515625,297.1499938964844,293.1499938964844,0.4648205935955047,-6031.69921875,304.1587219238281,0.9184231758117676,0.5422326922416687,0.3813769221305847,293.2674560546875,297.1499938964844,293.1499938964844,0.5967812538146973,-9932.498046875,304.1451110839844,0.98456209897995,0.661852240562439,0.6286689639091492,293.1653747558594,297.1499938964844,293.1499938964844,0.0314138568937778,-5437.3662109375,304.1513366699219,0.4528599679470062,0.0714171156287193,0.3439925909042358,291.0681457519531,291.1499938964844,258.28375244140625,256.9446105957031,279.1748962402344,293.2806396484375,291.0693359375,1.0,0.4286608099937439,0.6101813316345215,0.6101813316345215,1.0,1.0,-1.874999761581421,0.7559003233909607,1.119099497795105,0.3238909244537353,0.0,0.0,0.8246277570724487,167.16537475585938,173.0,20.04183006286621,-22482.259765625,828.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226318359375,309.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,26363.142578125,25560.0,0.0,0.0,0.5063029527664185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472864627838137,1.3473033905029297,-1.6984680769382976e-05,0.0,0.0005138331325724,0.0,0.0,296.2664794921875,0.0,0.0,0.0,0.7429782748222351,4.0,0.0,1.0
556800,293.19287109375,297.1499938964844,293.1499938964844,0.1035644561052322,-2357.5380859375,304.15216064453125,0.6182407736778259,0.1607907563447952,0.1491391658782959,293.3811950683594,297.1499938964844,293.1499938964844,0.0206213388592004,-933.3052368164062,304.1705017089844,0.4084492325782776,0.0559336654841899,0.0589599199593067,293.228515625,297.1499938964844,293.1499938964844,0.4648205935955047,-6031.69921875,304.1587219238281,0.9184231758117676,0.5422326922416687,0.3813769221305847,293.2674560546875,297.1499938964844,293.1499938964844,0.5967812538146973,-9932.498046875,304.1451110839844,0.98456209897995,0.661852240562439,0.6286689639091492,293.1653747558594,297.1499938964844,293.1499938964844,0.0314138568937778,-5437.3662109375,304.1513366699219,0.4528599679470062,0.0714171156287193,0.3439925909042358,291.0681457519531,291.1499938964844,258.28375244140625,256.9446105957031,279.1748962402344,293.2806396484375,291.0693359375,1.0,0.4286608099937439,0.6101813316345215,0.6101813316345215,1.0,1.0,-1.874999761581421,0.7559003233909607,1.119099497795105,0.3238909244537353,0.0,0.0,0.8246277570724487,167.16537475585938,173.0,20.04183006286621,-22482.259765625,828.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226318359375,309.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,26363.142578125,25560.0,0.0,0.0,0.5063029527664185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472864627838137,1.3473033905029297,-1.6984680769382976e-05,0.0,0.0005138331325724,0.0,0.0,296.2664794921875,0.0,0.0,0.0,0.7429782748222351,4.0,0.0,1.0
556860,293.190185546875,297.1499938964844,293.1499938964844,0.1033073663711547,-2352.97607421875,304.1518859863281,0.6147362589836121,0.1602480560541153,0.1487679630517959,293.3761291503906,297.1499938964844,293.1499938964844,0.0176489073783159,-862.6671142578125,304.1686096191406,0.3912101089954376,0.0511011853814125,0.054473903030157,293.2287902832031,297.1499938964844,293.1499938964844,0.4631046950817108,-6014.318359375,304.15875244140625,0.912089467048645,0.5401862859725952,0.380058228969574,293.2684326171875,297.1499938964844,293.1499938964844,0.5943220257759094,-9896.5888671875,304.15087890625,0.979008674621582,0.6586742997169495,0.6257613897323608,293.1658935546875,297.1499938964844,293.1499938964844,0.0311511885374784,-5415.5771484375,304.1513366699219,0.4479595124721527,0.0709262043237686,0.3424167335033417,291.0606384277344,291.1499938964844,258.3365478515625,256.9874267578125,279.1748352050781,293.2799377441406,291.061767578125,1.0,0.4299037158489227,0.6126631498336792,0.6126631498336792,1.0,1.0,-1.862199664115905,0.7518571615219116,1.110342502593994,0.3228443264961242,0.0,0.0,0.8373301029205322,170.43380737304688,176.0,5.779552936553955,-22304.001953125,827.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,309.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25367.587890625,25560.0,0.0,0.0,0.5053845643997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3490517139434814,1.349068522453308,-1.6788440916570835e-05,0.0,0.0005129011115059,0.0,0.0,294.4881896972656,0.0,0.0,0.0,0.75630122423172,4.0,0.0,1.0
556920,293.190185546875,297.1499938964844,293.1499938964844,0.1033073663711547,-2352.97607421875,304.1518859863281,0.6147362589836121,0.1602480560541153,0.1487679630517959,293.3761291503906,297.1499938964844,293.1499938964844,0.0176489073783159,-862.6671142578125,304.1686096191406,0.3912101089954376,0.0511011853814125,0.054473903030157,293.2287902832031,297.1499938964844,293.1499938964844,0.4631046950817108,-6014.318359375,304.15875244140625,0.912089467048645,0.5401862859725952,0.380058228969574,293.2684326171875,297.1499938964844,293.1499938964844,0.5943220257759094,-9896.5888671875,304.15087890625,0.979008674621582,0.6586742997169495,0.6257613897323608,293.1658935546875,297.1499938964844,293.1499938964844,0.0311511885374784,-5415.5771484375,304.1513366699219,0.4479595124721527,0.0709262043237686,0.3424167335033417,291.0606384277344,291.1499938964844,258.3365478515625,256.9874267578125,279.1748352050781,293.2799377441406,291.061767578125,1.0,0.4299037158489227,0.6126631498336792,0.6126631498336792,1.0,1.0,-1.862199664115905,0.7518571615219116,1.110342502593994,0.3228443264961242,0.0,0.0,0.8373301029205322,170.43380737304688,176.0,5.779552936553955,-22304.001953125,827.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,309.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25367.587890625,25560.0,0.0,0.0,0.5053845643997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3490517139434814,1.349068522453308,-1.6788440916570835e-05,0.0,0.0005129011115059,0.0,0.0,294.4881896972656,0.0,0.0,0.0,0.75630122423172,4.0,0.0,1.0
556980,293.1875,297.1499938964844,293.1499938964844,0.1028475984930992,-2344.216552734375,304.15203857421875,0.611659824848175,0.1597750633955001,0.1484450697898864,293.37274169921875,297.1499938964844,293.1499938964844,0.0161157939583063,-823.9918212890625,304.1107788085937,0.3799322247505188,0.050000000745058,0.0523950047791004,293.22906494140625,297.1499938964844,293.1499938964844,0.460281103849411,-5984.78173828125,304.1605224609375,0.9067496061325072,0.538136899471283,0.3787333965301513,293.26861572265625,297.1499938964844,293.1499938964844,0.5904662609100342,-9842.3671875,304.1569519042969,0.9739429354667664,0.6556326746940613,0.6230207085609436,293.1662292480469,297.1499938964844,293.1499938964844,0.030781602486968,-5382.65673828125,304.1514892578125,0.4437620341777801,0.0704521387815475,0.3408644199371338,291.0811462402344,291.1499938964844,258.3881225585937,257.0292358398437,279.173828125,293.2794494628906,291.08221435546875,1.0,0.4311870634555816,0.6150083541870117,0.6150083541870117,1.0,1.0,-1.852566480636597,0.7491169571876526,1.103449463844299,0.3223433494567871,0.0,0.0,0.8451127409934998,173.31471252441406,179.0,20.75508117675781,-22238.357421875,828.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,309.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25360.228515625,25560.0,0.0,0.0,0.5047614574432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682481050491333,1.368265151977539,-1.7103529899031855e-05,0.0,0.0005122686852701,0.0,0.0,305.1792907714844,0.0,0.0,0.0,0.7651253938674927,4.0,0.0,1.0
557040,293.1875,297.1499938964844,293.1499938964844,0.1028475984930992,-2344.216552734375,304.15203857421875,0.611659824848175,0.1597750633955001,0.1484450697898864,293.37274169921875,297.1499938964844,293.1499938964844,0.0161157939583063,-823.9918212890625,304.1107788085937,0.3799322247505188,0.050000000745058,0.0523950047791004,293.22906494140625,297.1499938964844,293.1499938964844,0.460281103849411,-5984.78173828125,304.1605224609375,0.9067496061325072,0.538136899471283,0.3787333965301513,293.26861572265625,297.1499938964844,293.1499938964844,0.5904662609100342,-9842.3671875,304.1569519042969,0.9739429354667664,0.6556326746940613,0.6230207085609436,293.1662292480469,297.1499938964844,293.1499938964844,0.030781602486968,-5382.65673828125,304.1514892578125,0.4437620341777801,0.0704521387815475,0.3408644199371338,291.0811462402344,291.1499938964844,258.3881225585937,257.0292358398437,279.173828125,293.2794494628906,291.08221435546875,1.0,0.4311870634555816,0.6150083541870117,0.6150083541870117,1.0,1.0,-1.852566480636597,0.7491169571876526,1.103449463844299,0.3223433494567871,0.0,0.0,0.8451127409934998,173.31471252441406,179.0,20.75508117675781,-22238.357421875,828.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55322265625,309.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25360.228515625,25560.0,0.0,0.0,0.5047614574432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682481050491333,1.368265151977539,-1.7103529899031855e-05,0.0,0.0005122686852701,0.0,0.0,305.1792907714844,0.0,0.0,0.0,0.7651253938674927,4.0,0.0,1.0
557100,293.1861267089844,297.1499938964844,293.1499938964844,0.1026561111211776,-2340.5888671875,304.1520080566406,0.6102355122566223,0.1595679968595504,0.1483031660318374,293.3736877441406,297.1499938964844,293.1499938964844,0.015984172001481,-821.4534301757812,304.0670471191406,0.3788890242576599,0.050000000745058,0.0524449124932289,293.2291564941406,297.1499938964844,293.1499938964844,0.4589457511901855,-5970.94580078125,304.1610412597656,0.9043606519699096,0.5371154546737671,0.3780662417411804,293.2685546875,297.1499938964844,293.1499938964844,0.5886116027832031,-9816.8466796875,304.1590270996094,0.97152179479599,0.654141366481781,0.6216729879379272,293.1664123535156,297.1499938964844,293.1499938964844,0.030603140592575,-5366.8662109375,304.15155029296875,0.4418267905712127,0.0702133029699325,0.340063989162445,291.08892822265625,291.1499938964844,258.4134521484375,257.0497436523437,279.1733093261719,293.2799987792969,291.0898742675781,1.0,0.4318966567516327,0.6161326169967651,0.6161326169967651,1.0,1.0,-1.849075436592102,0.7482945919036865,1.1007808446884155,0.3223526179790497,0.0,0.0,0.8483898639678955,174.66893005371094,179.0,20.96682357788086,-22210.994140625,830.1183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25378.326171875,24480.0,0.0,0.0,0.5045666694641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761720657348633,1.3761892318725586,-1.723967943689786e-05,0.0,0.0005120710120536,0.0,0.0,309.7322692871094,0.0,0.0,0.0,0.7538377046585083,4.0,0.0,1.0
557160,293.18475341796875,297.1499938964844,293.1499938964844,0.102651834487915,-2340.743896484375,304.1516418457031,0.6088237166404724,0.1593815088272094,0.1481809020042419,293.376220703125,297.1499938964844,293.1499938964844,0.0158775430172681,-820.0045776367188,304.0191345214844,0.3778700530529022,0.050000000745058,0.0525025017559528,293.22918701171875,297.1499938964844,293.1499938964844,0.4583646953105926,-5965.52490234375,304.1600646972656,0.9020331501960754,0.5361056923866272,0.3774048686027527,293.26837158203125,297.1499938964844,293.1499938964844,0.5876878499984741,-9804.8876953125,304.1590270996094,0.969055950641632,0.6526762843132019,0.6203466653823853,293.1665954589844,297.1499938964844,293.1499938964844,0.0305014159530401,-5359.00927734375,304.1514587402344,0.4399043023586273,0.0699701607227325,0.3392568528652191,291.078125,291.1499938964844,258.4384155273437,257.0700378417969,279.1729736328125,293.281005859375,291.0765075683594,1.0,0.4326311945915222,0.6172578930854797,0.6172578930854797,1.0,1.0,-1.845641732215881,0.7474900484085083,1.098151683807373,0.3223674297332763,0.0,0.0,0.8540772795677185,176.05003356933594,182.0,-7.21954345703125,-22103.3125,831.5830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,309.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,24551.015625,24480.0,0.0,0.0,0.5042918920516968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621411323547363,1.3621580600738523,-1.6819272786960937e-05,0.0,0.0005117921973578,0.0,0.0,299.4822998046875,0.0,0.0,0.0,0.7600159049034119,4.0,0.0,1.0
557220,293.1819763183594,297.1499938964844,293.1499938964844,0.1024207919836044,-2336.404296875,304.1514892578125,0.6060482859611511,0.15906323492527,0.1479911655187606,293.3847351074219,297.1499938964844,293.1499938964844,0.0155891506001353,-814.5733032226562,303.9137878417969,0.3758293092250824,0.050000000745058,0.0526203177869319,293.22918701171875,297.1499938964844,293.1499938964844,0.4560705721378326,-5941.87841796875,304.1605834960937,0.8974248170852661,0.5341028571128845,0.3761047124862671,293.2677917480469,297.1499938964844,293.1499938964844,0.5844034552574158,-9760.4384765625,304.1615600585937,0.964012861251831,0.6497982740402222,0.617762565612793,293.1670227050781,297.1499938964844,293.1499938964844,0.0301626585423946,-5329.39599609375,304.15155029296875,0.4360771477222442,0.069461889564991,0.3375698029994964,291.084228515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1727905273437,293.2841186523437,291.0853576660156,1.0,0.4341564476490021,0.6195217967033386,0.6195217967033386,1.0,1.0,-1.838865637779236,0.7459049224853516,1.0929607152938845,0.3224018812179565,0.0,0.0,0.8628594279289246,178.88067626953125,185.0,10.627633094787598,-22074.443359375,834.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,309.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,24330.328125,24480.0,0.0,0.0,0.5038252472877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376843810081482,1.3768608570098877,-1.7013906472129747e-05,0.0,0.0005113186198286,0.0,0.0,307.158203125,0.0,0.0,0.0,0.7665844559669495,4.0,0.0,1.0
557280,293.1819763183594,297.1499938964844,293.1499938964844,0.1024207919836044,-2336.404296875,304.1514892578125,0.6060482859611511,0.15906323492527,0.1479911655187606,293.3847351074219,297.1499938964844,293.1499938964844,0.0155891506001353,-814.5733032226562,303.9137878417969,0.3758293092250824,0.050000000745058,0.0526203177869319,293.22918701171875,297.1499938964844,293.1499938964844,0.4560705721378326,-5941.87841796875,304.1605834960937,0.8974248170852661,0.5341028571128845,0.3761047124862671,293.2677917480469,297.1499938964844,293.1499938964844,0.5844034552574158,-9760.4384765625,304.1615600585937,0.964012861251831,0.6497982740402222,0.617762565612793,293.1670227050781,297.1499938964844,293.1499938964844,0.0301626585423946,-5329.39599609375,304.15155029296875,0.4360771477222442,0.069461889564991,0.3375698029994964,291.084228515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1727905273437,293.2841186523437,291.0853576660156,1.0,0.4341564476490021,0.6195217967033386,0.6195217967033386,1.0,1.0,-1.838865637779236,0.7459049224853516,1.0929607152938845,0.3224018812179565,0.0,0.0,0.8628594279289246,178.88067626953125,185.0,10.627633094787598,-22074.443359375,834.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,309.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,24330.328125,24480.0,0.0,0.0,0.5038252472877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376843810081482,1.3768608570098877,-1.7013906472129747e-05,0.0,0.0005113186198286,0.0,0.0,307.158203125,0.0,0.0,0.0,0.7665844559669495,4.0,0.0,1.0
557340,293.1792297363281,297.1499938964844,293.1499938964844,0.1021455079317092,-2331.072021484375,304.1514587402344,0.6033357381820679,0.1588106006383896,0.1478643119335174,293.39630126953125,297.1499938964844,293.1499938964844,0.0152617525309324,-807.8213500976562,303.79840087890625,0.3737940192222595,0.050000000745058,0.0527411885559558,293.229248046875,297.1499938964844,293.1499938964844,0.4533216059207916,-5913.30712890625,304.16162109375,0.8928244113922119,0.5320854783058167,0.3747993409633636,293.2671813964844,297.1499938964844,293.1499938964844,0.5805171132087708,-9708.0888671875,304.1641540527344,0.958812415599823,0.6469354033470154,0.6152020692825317,293.1675720214844,297.1499938964844,293.1499938964844,0.0297579430043697,-5293.17822265625,304.1517028808594,0.4322694838047027,0.0689199343323707,0.3357493579387665,291.1027526855469,291.1499938964844,258.5349426269531,257.1485595703125,279.17291259765625,293.2884521484375,291.1040344238281,1.0,0.4357258975505829,0.621819794178009,0.621819794178009,1.0,1.0,-1.832030653953552,0.7442808747291565,1.087749719619751,0.3224124312400818,0.0,0.0,0.8679267168045044,181.78797912597656,188.0,21.653200149536133,-22037.546875,838.1240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,309.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24352.57421875,23400.0,0.0,0.0,0.5035354495048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890031576156616,1.3890204429626465,-1.722316119412426e-05,0.0,0.0005110244383104,0.0,0.0,314.2024841308594,0.0,0.0,0.0,0.7572523355484009,4.0,0.0,1.0
557400,293.1792297363281,297.1499938964844,293.1499938964844,0.1021455079317092,-2331.072021484375,304.1514587402344,0.6033357381820679,0.1588106006383896,0.1478643119335174,293.39630126953125,297.1499938964844,293.1499938964844,0.0152617525309324,-807.8213500976562,303.79840087890625,0.3737940192222595,0.050000000745058,0.0527411885559558,293.229248046875,297.1499938964844,293.1499938964844,0.4533216059207916,-5913.30712890625,304.16162109375,0.8928244113922119,0.5320854783058167,0.3747993409633636,293.2671813964844,297.1499938964844,293.1499938964844,0.5805171132087708,-9708.0888671875,304.1641540527344,0.958812415599823,0.6469354033470154,0.6152020692825317,293.1675720214844,297.1499938964844,293.1499938964844,0.0297579430043697,-5293.17822265625,304.1517028808594,0.4322694838047027,0.0689199343323707,0.3357493579387665,291.1027526855469,291.1499938964844,258.5349426269531,257.1485595703125,279.17291259765625,293.2884521484375,291.1040344238281,1.0,0.4357258975505829,0.621819794178009,0.621819794178009,1.0,1.0,-1.832030653953552,0.7442808747291565,1.087749719619751,0.3224124312400818,0.0,0.0,0.8679267168045044,181.78797912597656,188.0,21.653200149536133,-22037.546875,838.1240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,309.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24352.57421875,23400.0,0.0,0.0,0.5035354495048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890031576156616,1.3890204429626465,-1.722316119412426e-05,0.0,0.0005110244383104,0.0,0.0,314.2024841308594,0.0,0.0,0.0,0.7572523355484009,4.0,0.0,1.0
557460,293.17645263671875,297.1499938964844,293.1499938964844,0.1021642163395881,-2331.6171875,304.15093994140625,0.600722074508667,0.1586315035820007,0.1478027254343032,293.4096374511719,297.1499938964844,293.1499938964844,0.0149625381454825,-802.261474609375,303.6740417480469,0.3717880547046661,0.050000000745058,0.0528637804090976,293.22918701171875,297.1499938964844,293.1499938964844,0.4516249299049377,-5896.44482421875,304.16064453125,0.8882874250411987,0.5300871729850769,0.3735016584396362,293.2663879394531,297.1499938964844,293.1499938964844,0.5779352188110352,-9674.7119140625,304.163818359375,0.9535237550735474,0.6441252827644348,0.6126816868782043,293.1681823730469,297.1499938964844,293.1499938964844,0.0294502712786197,-5265.92138671875,304.1516418457031,0.4285191893577575,0.0683474689722061,0.3337944746017456,291.0939636230469,291.1499938964844,258.5810546875,257.1862487792969,279.17315673828125,293.2936096191406,291.0948791503906,1.0,0.4373176991939544,0.6241464018821716,0.6241464018821716,1.0,1.0,-1.8251720666885376,0.7426304817199707,1.082541584968567,0.322401225566864,0.0,0.0,0.8761751651763916,184.73907470703125,191.0,3.4196901321411133,-21919.798828125,841.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,309.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23370.896484375,23400.0,0.0,0.0,0.5029950737953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749843835830688,1.375001072883606,-1.6765858163125813e-05,0.0,0.0005104760639369,0.0,0.0,303.3962097167969,0.0,0.0,0.0,0.7632037997245789,4.0,0.0,1.0
557520,293.17645263671875,297.1499938964844,293.1499938964844,0.1021642163395881,-2331.6171875,304.15093994140625,0.600722074508667,0.1586315035820007,0.1478027254343032,293.4096374511719,297.1499938964844,293.1499938964844,0.0149625381454825,-802.261474609375,303.6740417480469,0.3717880547046661,0.050000000745058,0.0528637804090976,293.22918701171875,297.1499938964844,293.1499938964844,0.4516249299049377,-5896.44482421875,304.16064453125,0.8882874250411987,0.5300871729850769,0.3735016584396362,293.2663879394531,297.1499938964844,293.1499938964844,0.5779352188110352,-9674.7119140625,304.163818359375,0.9535237550735474,0.6441252827644348,0.6126816868782043,293.1681823730469,297.1499938964844,293.1499938964844,0.0294502712786197,-5265.92138671875,304.1516418457031,0.4285191893577575,0.0683474689722061,0.3337944746017456,291.0939636230469,291.1499938964844,258.5810546875,257.1862487792969,279.17315673828125,293.2936096191406,291.0948791503906,1.0,0.4373176991939544,0.6241464018821716,0.6241464018821716,1.0,1.0,-1.8251720666885376,0.7426304817199707,1.082541584968567,0.322401225566864,0.0,0.0,0.8761751651763916,184.73907470703125,191.0,3.4196901321411133,-21919.798828125,841.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,309.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23370.896484375,23400.0,0.0,0.0,0.5029950737953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749843835830688,1.375001072883606,-1.6765858163125813e-05,0.0,0.0005104760639369,0.0,0.0,303.3962097167969,0.0,0.0,0.0,0.7632037997245789,4.0,0.0,1.0
557580,293.1737365722656,297.1499938964844,293.1499938964844,0.1019907742738723,-2328.138427734375,304.15093994140625,0.598219633102417,0.1585164964199066,0.147803395986557,293.42388916015625,297.1499938964844,293.1499938964844,0.0146127874031662,-794.5120849609375,303.54400634765625,0.369822233915329,0.050000000745058,0.0529874339699745,293.22918701171875,297.1499938964844,293.1499938964844,0.448869526386261,-5867.7314453125,304.16168212890625,0.8838335275650024,0.5280833840370178,0.372208833694458,293.265625,297.1499938964844,293.1499938964844,0.574029266834259,-9622.45703125,304.16571044921875,0.9481861591339112,0.6413344144821167,0.6101946830749512,293.1688537597656,297.1499938964844,293.1499938964844,0.0288420319557189,-5227.82666015625,304.15216064453125,0.4248597919940948,0.0677510872483253,0.3317299783229828,291.1132507324219,291.1499938964844,258.62567138671875,257.22283935546875,279.17340087890625,293.29937744140625,291.1146850585937,1.0,0.4389199614524841,0.6264984011650085,0.6264984011650085,1.0,1.0,-1.818303823471069,0.7409572005271912,1.077346682548523,0.3223689496517181,0.0,0.0,0.8798651695251465,187.7174530029297,194.0,21.18878173828125,-21893.26953125,845.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,309.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23325.51171875,23400.0,0.0,0.0,0.5024516582489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38264000415802,1.3826569318771362,-1.688379234110471e-05,0.0,0.0005099245463497,0.0,0.0,307.6239318847656,0.0,0.0,0.0,0.7666547894477844,4.0,0.0,1.0
557640,293.1737365722656,297.1499938964844,293.1499938964844,0.1019907742738723,-2328.138427734375,304.15093994140625,0.598219633102417,0.1585164964199066,0.147803395986557,293.42388916015625,297.1499938964844,293.1499938964844,0.0146127874031662,-794.5120849609375,303.54400634765625,0.369822233915329,0.050000000745058,0.0529874339699745,293.22918701171875,297.1499938964844,293.1499938964844,0.448869526386261,-5867.7314453125,304.16168212890625,0.8838335275650024,0.5280833840370178,0.372208833694458,293.265625,297.1499938964844,293.1499938964844,0.574029266834259,-9622.45703125,304.16571044921875,0.9481861591339112,0.6413344144821167,0.6101946830749512,293.1688537597656,297.1499938964844,293.1499938964844,0.0288420319557189,-5227.82666015625,304.15216064453125,0.4248597919940948,0.0677510872483253,0.3317299783229828,291.1132507324219,291.1499938964844,258.62567138671875,257.22283935546875,279.17340087890625,293.29937744140625,291.1146850585937,1.0,0.4389199614524841,0.6264984011650085,0.6264984011650085,1.0,1.0,-1.818303823471069,0.7409572005271912,1.077346682548523,0.3223689496517181,0.0,0.0,0.8798651695251465,187.7174530029297,194.0,21.18878173828125,-21893.26953125,845.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,309.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23325.51171875,23400.0,0.0,0.0,0.5024516582489014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38264000415802,1.3826569318771362,-1.688379234110471e-05,0.0,0.0005099245463497,0.0,0.0,307.6239318847656,0.0,0.0,0.0,0.7666547894477844,4.0,0.0,1.0
