time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1723937988281,297.1499938964844,293.1499938964844,0.1019110456109047,-2326.5126953125,304.1509094238281,0.597007155418396,0.1584803014993667,0.1478235423564911,293.43121337890625,297.1499938964844,293.1499938964844,0.0144349001348018,-790.4251098632812,303.4768981933594,0.3688554465770721,0.050000000745058,0.0530495792627334,293.22918701171875,297.1499938964844,293.1499938964844,0.4474387168884277,-5852.8310546875,304.16217041015625,0.8816365599632263,0.5270785093307495,0.3715593516826629,293.2652587890625,297.1499938964844,293.1499938964844,0.5720078349113464,-9595.501953125,304.1665344238281,0.9455032348632812,0.6399434804916382,0.6089538931846619,293.169189453125,297.1499938964844,293.1499938964844,0.0288394317030906,-5214.70458984375,304.1517028808594,0.4230692088603973,0.0674454942345619,0.3306627571582794,291.12408447265625,291.1499938964844,258.6473999023437,257.24072265625,279.17352294921875,293.3024597167969,291.12554931640625,1.0,0.4397217333316803,0.6276830434799194,0.6276830434799194,1.0,1.0,-1.8148516416549685,0.7401048541069031,1.0747467279434204,0.3223406374454498,0.0,0.0,0.880500853061676,189.2145233154297,194.0,25.33889961242676,-21874.828125,846.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,309.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23343.69140625,22320.0,0.0,0.0,0.5021831393241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850576877593994,1.3850746154785156,-1.6928539480431937e-05,0.0,0.000509652076289,0.0,0.0,309.0603332519531,0.0,0.0,0.0,0.752777099609375,4.0,0.0,1.0
557760,293.1710510253906,297.1499938964844,293.1499938964844,0.102013386785984,-2328.58251953125,304.1505432128906,0.5958226323127747,0.1584584414958953,0.1478563100099563,293.4386291503906,297.1499938964844,293.1499938964844,0.0142822731286287,-787.4260864257812,303.40740966796875,0.3679013550281524,0.050000000745058,0.0531117990612983,293.2291564941406,297.1499938964844,293.1499938964844,0.4467475414276123,-5846.22900390625,304.16119384765625,0.8794659376144409,0.5260805487632751,0.3709110021591186,293.26483154296875,297.1499938964844,293.1499938964844,0.5709108114242554,-9581.9267578125,304.1654663085937,0.9428223371505736,0.6385665535926819,0.6077200174331665,293.1695251464844,297.1499938964844,293.1499938964844,0.0285874418914318,-5203.9267578125,304.15185546875,0.4213107228279114,0.0671363174915313,0.3295795023441314,291.11639404296875,291.1499938964844,258.6687316894531,257.2583312988281,279.1736145019531,293.3056335449219,291.1149597167969,1.0,0.4405233561992645,0.6288707256317139,0.6288707256317139,1.0,1.0,-1.811404824256897,0.7392485737800598,1.072156310081482,0.3223061859607696,0.0,0.0,0.8833182454109192,190.71372985839844,197.0,-1.9033958911895752,-21769.404296875,848.4609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,309.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22547.224609375,22320.0,0.0,0.0,0.5017616748809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635679483413696,1.363584280014038,-1.6389731172239408e-05,0.0,0.000509224308189,0.0,0.0,294.6794128417969,0.0,0.0,0.0,0.7553626894950867,4.0,0.0,1.0
557820,293.1684265136719,297.1499938964844,293.1499938964844,0.1020141541957855,-2328.46826171875,304.150390625,0.5935423970222473,0.1584563702344894,0.1479603946208953,293.4535217285156,297.1499938964844,293.1499938964844,0.0139396134763956,-779.5241088867188,303.265869140625,0.3660333454608917,0.050000000745058,0.0532362684607505,293.2290344238281,297.1499938964844,293.1499938964844,0.4443891048431396,-5821.87353515625,304.16143798828125,0.8752191066741943,0.5241004824638367,0.3696310222148895,293.2638854980469,297.1499938964844,293.1499938964844,0.5675150752067566,-9537.0869140625,304.1660461425781,0.9374995827674866,0.6358490586280823,0.6052960157394409,293.1701965332031,297.1499938964844,293.1499938964844,0.0279026087373495,-5152.36572265625,304.1522827148437,0.4178819954395294,0.0665054246783256,0.3273553848266601,291.124755859375,291.1499938964844,258.710205078125,257.2926940917969,279.1737365722656,293.3121643066406,291.1260986328125,1.0,0.4421263337135315,0.6312506794929504,0.6312506794929504,1.0,1.0,-1.8045612573623653,0.7375362515449524,1.067025065422058,0.3222237527370453,0.0,0.0,0.8865358829498291,193.71450805664065,200.0,14.519241333007812,-21741.240234375,851.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22316.814453125,22320.0,0.0,0.0,0.5007817149162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364768624305725,1.3647849559783936,-1.6357518688892014e-05,0.0,0.0005082297720946,0.0,0.0,294.70281982421875,0.0,0.0,0.0,0.7556139826774597,4.0,0.0,1.0
557880,293.1684265136719,297.1499938964844,293.1499938964844,0.1020141541957855,-2328.46826171875,304.150390625,0.5935423970222473,0.1584563702344894,0.1479603946208953,293.4535217285156,297.1499938964844,293.1499938964844,0.0139396134763956,-779.5241088867188,303.265869140625,0.3660333454608917,0.050000000745058,0.0532362684607505,293.2290344238281,297.1499938964844,293.1499938964844,0.4443891048431396,-5821.87353515625,304.16143798828125,0.8752191066741943,0.5241004824638367,0.3696310222148895,293.2638854980469,297.1499938964844,293.1499938964844,0.5675150752067566,-9537.0869140625,304.1660461425781,0.9374995827674866,0.6358490586280823,0.6052960157394409,293.1701965332031,297.1499938964844,293.1499938964844,0.0279026087373495,-5152.36572265625,304.1522827148437,0.4178819954395294,0.0665054246783256,0.3273553848266601,291.124755859375,291.1499938964844,258.710205078125,257.2926940917969,279.1737365722656,293.3121643066406,291.1260986328125,1.0,0.4421263337135315,0.6312506794929504,0.6312506794929504,1.0,1.0,-1.8045612573623653,0.7375362515449524,1.067025065422058,0.3222237527370453,0.0,0.0,0.8865358829498291,193.71450805664065,200.0,14.519241333007812,-21741.240234375,851.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,309.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22316.814453125,22320.0,0.0,0.0,0.5007817149162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364768624305725,1.3647849559783936,-1.6357518688892014e-05,0.0,0.0005082297720946,0.0,0.0,294.70281982421875,0.0,0.0,0.0,0.7556139826774597,4.0,0.0,1.0
557940,293.1659851074219,297.1499938964844,293.1499938964844,0.1019492000341415,-2326.96240234375,304.1503601074219,0.5913541316986084,0.1584867537021637,0.1481018811464309,293.46844482421875,297.1499938964844,293.1499938964844,0.0135815432295203,-770.5891723632812,303.1203918457031,0.3642132878303528,0.050000000745058,0.053361065685749,293.2289733886719,297.1499938964844,293.1499938964844,0.441595196723938,-5792.734375,304.16229248046875,0.8710682988166809,0.5221105813980103,0.3683463931083679,293.2630310058594,297.1499938964844,293.1499938964844,0.5635820031166077,-9484.7421875,304.167236328125,0.932214856147766,0.6331380009651184,0.6028823852539062,293.1708374023437,297.1499938964844,293.1499938964844,0.0275566726922988,-5108.2685546875,304.152099609375,0.4145678877830505,0.0658634454011917,0.3250781893730163,291.14556884765625,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3185729980469,291.14697265625,1.0,0.4437247514724731,0.6336202025413513,0.6336202025413513,1.0,1.0,-1.797706127166748,0.7357802987098694,1.0619258880615234,0.3220968842506408,0.0,0.0,0.8857364654541016,196.723876953125,203.0,24.79760360717773,-21705.79296875,855.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,309.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,22325.724609375,21240.0,0.0,0.0,0.4997604191303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365057349205017,1.3650736808776855,-1.6364319890271872e-05,0.0,0.0005071932682767,0.0,0.0,294.8883972167969,0.0,0.0,0.0,0.7406830787658691,4.0,0.0,1.0
558000,293.1659851074219,297.1499938964844,293.1499938964844,0.1019492000341415,-2326.96240234375,304.1503601074219,0.5913541316986084,0.1584867537021637,0.1481018811464309,293.46844482421875,297.1499938964844,293.1499938964844,0.0135815432295203,-770.5891723632812,303.1203918457031,0.3642132878303528,0.050000000745058,0.053361065685749,293.2289733886719,297.1499938964844,293.1499938964844,0.441595196723938,-5792.734375,304.16229248046875,0.8710682988166809,0.5221105813980103,0.3683463931083679,293.2630310058594,297.1499938964844,293.1499938964844,0.5635820031166077,-9484.7421875,304.167236328125,0.932214856147766,0.6331380009651184,0.6028823852539062,293.1708374023437,297.1499938964844,293.1499938964844,0.0275566726922988,-5108.2685546875,304.152099609375,0.4145678877830505,0.0658634454011917,0.3250781893730163,291.14556884765625,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3185729980469,291.14697265625,1.0,0.4437247514724731,0.6336202025413513,0.6336202025413513,1.0,1.0,-1.797706127166748,0.7357802987098694,1.0619258880615234,0.3220968842506408,0.0,0.0,0.8857364654541016,196.723876953125,203.0,24.79760360717773,-21705.79296875,855.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627624511719,309.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,22325.724609375,21240.0,0.0,0.0,0.4997604191303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365057349205017,1.3650736808776855,-1.6364319890271872e-05,0.0,0.0005071932682767,0.0,0.0,294.8883972167969,0.0,0.0,0.0,0.7406830787658691,4.0,0.0,1.0
558060,293.1636962890625,297.1499938964844,293.1499938964844,0.1021774932742118,-2331.390869140625,304.1498718261719,0.589234471321106,0.1585418134927749,0.148262158036232,293.4832458496094,297.1499938964844,293.1499938964844,0.0132621973752975,-763.196533203125,302.9677124023437,0.3624435365200043,0.050000000745058,0.053485918790102,293.2287902832031,297.1499938964844,293.1499938964844,0.4400047063827514,-5777.02490234375,304.160888671875,0.8670310974121094,0.5201464891433716,0.3670723140239715,293.26202392578125,297.1499938964844,293.1499938964844,0.5611662268638611,-9454.193359375,304.16558837890625,0.9270201921463012,0.6304771304130554,0.600503146648407,293.17144775390625,297.1499938964844,293.1499938964844,0.0272679533809423,-5076.06298828125,304.1518859863281,0.4113577604293823,0.0652120932936668,0.3227567970752716,291.1347961425781,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3250427246094,291.1354675292969,1.0,0.4453172087669372,0.6359154582023621,0.6359154582023621,1.0,1.0,-1.7908746004104614,0.7339688539505005,1.056905746459961,0.3218769431114197,0.0,0.0,0.8885997533798218,199.73492431640625,206.0,1.3391611576080322,-21576.98828125,858.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,309.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,21348.962890625,21240.0,0.0,0.0,0.4983233213424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381054401397705,1.3381211757659912,-1.5701010852353647e-05,0.0,0.0005057348171249,0.0,0.0,277.4790344238281,0.0,0.0,0.0,0.7404413819313049,4.0,0.0,1.0
558120,293.1636962890625,297.1499938964844,293.1499938964844,0.1021774932742118,-2331.390869140625,304.1498718261719,0.589234471321106,0.1585418134927749,0.148262158036232,293.4832458496094,297.1499938964844,293.1499938964844,0.0132621973752975,-763.196533203125,302.9677124023437,0.3624435365200043,0.050000000745058,0.053485918790102,293.2287902832031,297.1499938964844,293.1499938964844,0.4400047063827514,-5777.02490234375,304.160888671875,0.8670310974121094,0.5201464891433716,0.3670723140239715,293.26202392578125,297.1499938964844,293.1499938964844,0.5611662268638611,-9454.193359375,304.16558837890625,0.9270201921463012,0.6304771304130554,0.600503146648407,293.17144775390625,297.1499938964844,293.1499938964844,0.0272679533809423,-5076.06298828125,304.1518859863281,0.4113577604293823,0.0652120932936668,0.3227567970752716,291.1347961425781,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3250427246094,291.1354675292969,1.0,0.4453172087669372,0.6359154582023621,0.6359154582023621,1.0,1.0,-1.7908746004104614,0.7339688539505005,1.056905746459961,0.3218769431114197,0.0,0.0,0.8885997533798218,199.73492431640625,206.0,1.3391611576080322,-21576.98828125,858.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,309.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,21348.962890625,21240.0,0.0,0.0,0.4983233213424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381054401397705,1.3381211757659912,-1.5701010852353647e-05,0.0,0.0005057348171249,0.0,0.0,277.4790344238281,0.0,0.0,0.0,0.7404413819313049,4.0,0.0,1.0
558180,293.1615295410156,297.1499938964844,293.1499938964844,0.1022020354866981,-2331.600341796875,304.1498718261719,0.5872088074684143,0.1586370915174484,0.1484567821025848,293.4978942871094,297.1499938964844,293.1499938964844,0.0129122016951441,-753.886962890625,302.8128967285156,0.3607237935066223,0.050000000745058,0.053610723465681,293.2286071777344,297.1499938964844,293.1499938964844,0.4374502897262573,-5750.388671875,304.1615295410156,0.863107442855835,0.5181857347488403,0.3658084571361542,293.26104736328125,297.1499938964844,293.1499938964844,0.5575681924819946,-9406.365234375,304.1664123535156,0.921949565410614,0.6278376579284668,0.5981578826904297,293.1720275878906,297.1499938964844,293.1499938964844,0.0268702581524848,-5032.8798828125,304.15191650390625,0.4082302153110504,0.0645526424050331,0.3203982710838318,291.15045166015625,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3317565917969,291.1516418457031,1.0,0.4469052255153656,0.6380508542060852,0.6380508542060852,1.0,1.0,-1.784092664718628,0.7320737242698669,1.0520188808441162,0.321500688791275,0.0,0.0,0.8875689506530762,202.7447509765625,209.0,16.95074462890625,-21544.439453125,862.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,309.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,21274.76171875,21240.0,0.0,0.0,0.4967793822288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357782363891602,1.3357938528060913,-1.5646442989236675e-05,0.0,0.0005041679251007,0.0,0.0,276.03375244140625,0.0,0.0,0.0,0.739168107509613,4.0,0.0,1.0
558240,293.1615295410156,297.1499938964844,293.1499938964844,0.1022020354866981,-2331.600341796875,304.1498718261719,0.5872088074684143,0.1586370915174484,0.1484567821025848,293.4978942871094,297.1499938964844,293.1499938964844,0.0129122016951441,-753.886962890625,302.8128967285156,0.3607237935066223,0.050000000745058,0.053610723465681,293.2286071777344,297.1499938964844,293.1499938964844,0.4374502897262573,-5750.388671875,304.1615295410156,0.863107442855835,0.5181857347488403,0.3658084571361542,293.26104736328125,297.1499938964844,293.1499938964844,0.5575681924819946,-9406.365234375,304.1664123535156,0.921949565410614,0.6278376579284668,0.5981578826904297,293.1720275878906,297.1499938964844,293.1499938964844,0.0268702581524848,-5032.8798828125,304.15191650390625,0.4082302153110504,0.0645526424050331,0.3203982710838318,291.15045166015625,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3317565917969,291.1516418457031,1.0,0.4469052255153656,0.6380508542060852,0.6380508542060852,1.0,1.0,-1.784092664718628,0.7320737242698669,1.0520188808441162,0.321500688791275,0.0,0.0,0.8875689506530762,202.7447509765625,209.0,16.95074462890625,-21544.439453125,862.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,309.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,21274.76171875,21240.0,0.0,0.0,0.4967793822288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357782363891602,1.3357938528060913,-1.5646442989236675e-05,0.0,0.0005041679251007,0.0,0.0,276.03375244140625,0.0,0.0,0.0,0.739168107509613,4.0,0.0,1.0
558300,293.16046142578125,297.1499938964844,293.1499938964844,0.1022191122174263,-2331.783203125,304.1498718261719,0.5862327218055725,0.1587013751268386,0.1485686898231506,293.5051574707031,297.1499938964844,293.1499938964844,0.0127373384311795,-749.0658569335938,302.7340087890625,0.3598813712596893,0.050000000745058,0.0536731593310833,293.2285461425781,297.1499938964844,293.1499938964844,0.436136931180954,-5736.69189453125,304.16180419921875,0.861181914806366,0.5172046422958374,0.3651750087738037,293.2605895996094,297.1499938964844,293.1499938964844,0.5557277798652649,-9381.908203125,304.166748046875,0.9194634556770324,0.6265226006507874,0.5969880223274231,293.1723022460937,297.1499938964844,293.1499938964844,0.026615422219038,-5010.77197265625,304.15203857421875,0.4066860973834991,0.0642196610569953,0.3192047774791717,291.15924072265625,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.335205078125,291.160400390625,1.0,0.4476971626281738,0.6390523314476013,0.6390523314476013,1.0,1.0,-1.7807036638259888,0.7310856580734253,1.0496180057525637,0.3212481439113617,0.0,0.0,0.8860563635826111,204.25021362304688,209.0,20.203838348388672,-21522.625,863.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688720703125,309.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,21281.990234375,20160.0,0.0,0.0,0.4959964454174042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3339475393295288,1.33396315574646,-1.5618397810612805e-05,0.0,0.0005033733323216,0.0,0.0,275.0794677734375,0.0,0.0,0.0,0.7232802510261536,4.0,0.0,1.0
558360,293.1593933105469,297.1499938964844,293.1499938964844,0.1024316623806953,-2335.93603515625,304.1495056152344,0.5852822661399841,0.1587773561477661,0.1486905664205551,293.5123291015625,297.1499938964844,293.1499938964844,0.0125845419242978,-745.3624267578125,302.6517944335937,0.359050989151001,0.050000000745058,0.0537355728447437,293.2284240722656,297.1499938964844,293.1499938964844,0.4356123507022857,-5731.880859375,304.1605834960937,0.8592835664749146,0.516231894493103,0.3645435571670532,293.26007080078125,297.1499938964844,293.1499938964844,0.5548738241195679,-9371.7548828125,304.16522216796875,0.9170200824737548,0.6252215504646301,0.5958247780799866,293.1725769042969,297.1499938964844,293.1499938964844,0.0264515224844217,-4996.78564453125,304.1519470214844,0.4051496088504791,0.0638849437236785,0.3180022835731506,291.14794921875,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33868408203125,291.14581298828125,1.0,0.4484879970550537,0.640006959438324,0.640006959438324,1.0,1.0,-1.7773261070251465,0.7300750017166138,1.0472511053085327,0.3209544420242309,0.0,0.0,0.8871056437492371,205.75498962402344,212.0,-10.4829740524292,-21406.177734375,865.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970092773437,309.5850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20490.322265625,20160.0,0.0,0.0,0.4950512051582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077373504638672,1.3077523708343506,-1.5018910744402092e-05,0.0,0.0005024140700697,0.0,0.0,259.2788391113281,0.0,0.0,0.0,0.7235397100448608,4.0,0.0,1.0
558420,293.15728759765625,297.1499938964844,293.1499938964844,0.1026529595255851,-2339.99755859375,304.1493225097656,0.583465576171875,0.1589646637439727,0.1489665657281875,293.52655029296875,297.1499938964844,293.1499938964844,0.0122556770220398,-736.2705078125,302.4866638183594,0.3574282526969909,0.050000000745058,0.0538601092994213,293.2281188964844,297.1499938964844,293.1499938964844,0.4336487054824829,-5711.68017578125,304.160400390625,0.8555825352668762,0.5143081545829773,0.3633010685443878,293.25897216796875,297.1499938964844,293.1499938964844,0.5520506501197815,-9334.7255859375,304.1649475097656,0.9122997522354126,0.6226584911346436,0.5935439467430115,293.1730651855469,297.1499938964844,293.1499938964844,0.0260317977517843,-4958.18115234375,304.1520080566406,0.4020830690860748,0.0632116869091987,0.3155768811702728,291.1479187011719,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3457336425781,291.1487731933594,1.0,0.4500691890716553,0.6417678594589233,0.6417678594589233,1.0,1.0,-1.7706643342971802,0.7280104160308838,1.0426539182662964,0.3202574253082275,0.0,0.0,0.8878258466720581,208.75840759277344,215.0,4.316181182861328,-21368.58984375,869.0571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54931640625,309.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,20225.748046875,20160.0,0.0,0.0,0.4930286109447479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302365779876709,1.3023806810379028,-1.487393910792889e-05,0.0,0.0005003613769076,0.0,0.0,255.8390655517578,0.0,0.0,0.0,0.7206623554229736,4.0,0.0,1.0
558480,293.15728759765625,297.1499938964844,293.1499938964844,0.1026529595255851,-2339.99755859375,304.1493225097656,0.583465576171875,0.1589646637439727,0.1489665657281875,293.52655029296875,297.1499938964844,293.1499938964844,0.0122556770220398,-736.2705078125,302.4866638183594,0.3574282526969909,0.050000000745058,0.0538601092994213,293.2281188964844,297.1499938964844,293.1499938964844,0.4336487054824829,-5711.68017578125,304.160400390625,0.8555825352668762,0.5143081545829773,0.3633010685443878,293.25897216796875,297.1499938964844,293.1499938964844,0.5520506501197815,-9334.7255859375,304.1649475097656,0.9122997522354126,0.6226584911346436,0.5935439467430115,293.1730651855469,297.1499938964844,293.1499938964844,0.0260317977517843,-4958.18115234375,304.1520080566406,0.4020830690860748,0.0632116869091987,0.3155768811702728,291.1479187011719,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3457336425781,291.1487731933594,1.0,0.4500691890716553,0.6417678594589233,0.6417678594589233,1.0,1.0,-1.7706643342971802,0.7280104160308838,1.0426539182662964,0.3202574253082275,0.0,0.0,0.8878258466720581,208.75840759277344,215.0,4.316181182861328,-21368.58984375,869.0571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54931640625,309.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,20225.748046875,20160.0,0.0,0.0,0.4930286109447479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302365779876709,1.3023806810379028,-1.487393910792889e-05,0.0,0.0005003613769076,0.0,0.0,255.8390655517578,0.0,0.0,0.0,0.7206623554229736,4.0,0.0,1.0
558540,293.1552429199219,297.1499938964844,293.1499938964844,0.1027989238500595,-2342.470947265625,304.1492919921875,0.5817462801933289,0.1591952592134475,0.1492820531129837,293.5405578613281,297.1499938964844,293.1499938964844,0.0119160078465938,-726.1162109375,302.31915283203125,0.3558485805988312,0.050000000745058,0.0539847314357757,293.2278747558594,297.1499938964844,293.1499938964844,0.4312267601490021,-5686.36328125,304.1609802246094,0.8519733548164368,0.5123791694641113,0.3620575368404388,293.2579650878906,297.1499938964844,293.1499938964844,0.5486690402030945,-9289.6728515625,304.16558837890625,0.907789409160614,0.6201019287109375,0.5912742614746094,293.17352294921875,297.1499938964844,293.1499938964844,0.0255709588527679,-4914.53076171875,304.152099609375,0.3989762961864471,0.0625328049063682,0.3131273686885834,291.16162109375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35302734375,291.1625671386719,1.0,0.4516478478908539,0.6433373093605042,0.6433373093605042,1.0,1.0,-1.7640331983566284,0.7258524298667908,1.0381807088851929,0.3194066882133484,0.0,0.0,0.885363757610321,211.763900756836,218.0,14.830464363098145,-21325.953125,872.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,309.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20207.298828125,19080.0,0.0,0.0,0.4910330474376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986527681350708,1.2986676692962646,-1.4811121218372136e-05,0.0,0.0004983360995538,0.0,0.0,253.91458129882807,0.0,0.0,0.0,0.703832745552063,4.0,0.0,1.0
558600,293.1552429199219,297.1499938964844,293.1499938964844,0.1027989238500595,-2342.470947265625,304.1492919921875,0.5817462801933289,0.1591952592134475,0.1492820531129837,293.5405578613281,297.1499938964844,293.1499938964844,0.0119160078465938,-726.1162109375,302.31915283203125,0.3558485805988312,0.050000000745058,0.0539847314357757,293.2278747558594,297.1499938964844,293.1499938964844,0.4312267601490021,-5686.36328125,304.1609802246094,0.8519733548164368,0.5123791694641113,0.3620575368404388,293.2579650878906,297.1499938964844,293.1499938964844,0.5486690402030945,-9289.6728515625,304.16558837890625,0.907789409160614,0.6201019287109375,0.5912742614746094,293.17352294921875,297.1499938964844,293.1499938964844,0.0255709588527679,-4914.53076171875,304.152099609375,0.3989762961864471,0.0625328049063682,0.3131273686885834,291.16162109375,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.35302734375,291.1625671386719,1.0,0.4516478478908539,0.6433373093605042,0.6433373093605042,1.0,1.0,-1.7640331983566284,0.7258524298667908,1.0381807088851929,0.3194066882133484,0.0,0.0,0.885363757610321,211.763900756836,218.0,14.830464363098145,-21325.953125,872.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,309.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20207.298828125,19080.0,0.0,0.0,0.4910330474376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986527681350708,1.2986676692962646,-1.4811121218372136e-05,0.0,0.0004983360995538,0.0,0.0,253.91458129882807,0.0,0.0,0.0,0.703832745552063,4.0,0.0,1.0
558660,293.1532287597656,297.1499938964844,293.1499938964844,0.1032879725098609,-2351.843505859375,304.14874267578125,0.5801284909248352,0.15947125852108,0.149637371301651,293.5543212890625,297.1499938964844,293.1499938964844,0.01161187607795,-717.5885009765625,302.1424255371094,0.3543136119842529,0.050000000745058,0.0541091859340667,293.2275085449219,297.1499938964844,293.1499938964844,0.4301123023033142,-5675.68505859375,304.1592102050781,0.8484684824943542,0.5104808211326599,0.3608273863792419,293.2568359375,297.1499938964844,293.1499938964844,0.5469344854354858,-9268.3037109375,304.1633605957031,0.903546929359436,0.6175962090492249,0.589038610458374,293.1739501953125,297.1499938964844,293.1499938964844,0.0252244919538497,-4883.7578125,304.1519775390625,0.3957704603672027,0.0618492402136325,0.3106537461280823,291.1405029296875,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3604431152344,291.1405334472656,1.0,0.4532249271869659,0.6447168588638306,0.6447168588638306,1.0,1.0,-1.757477641105652,0.7236256003379822,1.033851981163025,0.3184263408184051,0.0,0.0,0.888132631778717,214.7661895751953,206.0,-11.705294609069824,-21180.744140625,875.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326599121094,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,19215.7578125,19080.0,0.0,0.0,0.4886977970600128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268599271774292,1.2686134576797483,-1.4118361832515802e-05,0.0,0.0004959661164321,0.0,0.0,236.5165100097656,0.0,0.0,0.0,0.7020060420036316,4.0,0.0,1.0
558720,293.1532287597656,297.1499938964844,293.1499938964844,0.1032879725098609,-2351.843505859375,304.14874267578125,0.5801284909248352,0.15947125852108,0.149637371301651,293.5543212890625,297.1499938964844,293.1499938964844,0.01161187607795,-717.5885009765625,302.1424255371094,0.3543136119842529,0.050000000745058,0.0541091859340667,293.2275085449219,297.1499938964844,293.1499938964844,0.4301123023033142,-5675.68505859375,304.1592102050781,0.8484684824943542,0.5104808211326599,0.3608273863792419,293.2568359375,297.1499938964844,293.1499938964844,0.5469344854354858,-9268.3037109375,304.1633605957031,0.903546929359436,0.6175962090492249,0.589038610458374,293.1739501953125,297.1499938964844,293.1499938964844,0.0252244919538497,-4883.7578125,304.1519775390625,0.3957704603672027,0.0618492402136325,0.3106537461280823,291.1405029296875,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3604431152344,291.1405334472656,1.0,0.4532249271869659,0.6447168588638306,0.6447168588638306,1.0,1.0,-1.757477641105652,0.7236256003379822,1.033851981163025,0.3184263408184051,0.0,0.0,0.888132631778717,214.7661895751953,206.0,-11.705294609069824,-21180.744140625,875.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6326599121094,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,19215.7578125,19080.0,0.0,0.0,0.4886977970600128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268599271774292,1.2686134576797483,-1.4118361832515802e-05,0.0,0.0004959661164321,0.0,0.0,236.5165100097656,0.0,0.0,0.0,0.7020060420036316,4.0,0.0,1.0
558780,293.1510009765625,297.1499938964844,293.1499938964844,0.103375643491745,-2353.241455078125,304.1490173339844,0.5821475386619568,0.1598430424928665,0.1498490422964096,293.5676574707031,297.1499938964844,293.1499938964844,0.0112145831808447,-704.1326904296875,301.96697998046875,0.3555127084255218,0.050000000745058,0.054011832922697,293.2269592285156,297.1499938964844,293.1499938964844,0.4276675581932068,-5649.91357421875,304.1602478027344,0.8494365215301514,0.5086284279823303,0.3594627976417541,293.25555419921875,297.1499938964844,293.1499938964844,0.5436056852340698,-9223.5244140625,304.1644897460937,0.9045727252960204,0.6151453256607056,0.5866347551345825,293.1741638183594,297.1499938964844,293.1499938964844,0.0246198326349258,-4825.82373046875,304.15234375,0.3950487971305847,0.0612030923366546,0.3072181940078735,291.1509704589844,291.1499938964844,258.8763427734375,257.4310913085937,279.1636657714844,293.36785888671875,291.1520690917969,1.0,0.4500240385532379,0.6460262537002563,0.6460262537002563,1.0,1.0,-1.7489665746688845,0.7204557657241821,1.028510808944702,0.3169490993022918,0.0,0.0,0.88747239112854,212.11032104492188,194.0,9.711712837219238,-21129.0,860.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19117.01953125,19080.0,0.0,0.0,0.4863564968109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659741640090942,1.2659882307052612,-1.4055628525966313e-05,0.0,0.0004935900215059,0.0,0.0,235.0011749267578,0.0,0.0,0.0,0.7005645632743835,4.0,0.0,1.0
558840,293.1510009765625,297.1499938964844,293.1499938964844,0.103375643491745,-2353.241455078125,304.1490173339844,0.5821475386619568,0.1598430424928665,0.1498490422964096,293.5676574707031,297.1499938964844,293.1499938964844,0.0112145831808447,-704.1326904296875,301.96697998046875,0.3555127084255218,0.050000000745058,0.054011832922697,293.2269592285156,297.1499938964844,293.1499938964844,0.4276675581932068,-5649.91357421875,304.1602478027344,0.8494365215301514,0.5086284279823303,0.3594627976417541,293.25555419921875,297.1499938964844,293.1499938964844,0.5436056852340698,-9223.5244140625,304.1644897460937,0.9045727252960204,0.6151453256607056,0.5866347551345825,293.1741638183594,297.1499938964844,293.1499938964844,0.0246198326349258,-4825.82373046875,304.15234375,0.3950487971305847,0.0612030923366546,0.3072181940078735,291.1509704589844,291.1499938964844,258.8763427734375,257.4310913085937,279.1636657714844,293.36785888671875,291.1520690917969,1.0,0.4500240385532379,0.6460262537002563,0.6460262537002563,1.0,1.0,-1.7489665746688845,0.7204557657241821,1.028510808944702,0.3169490993022918,0.0,0.0,0.88747239112854,212.11032104492188,194.0,9.711712837219238,-21129.0,860.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19117.01953125,19080.0,0.0,0.0,0.4863564968109131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659741640090942,1.2659882307052612,-1.4055628525966313e-05,0.0,0.0004935900215059,0.0,0.0,235.0011749267578,0.0,0.0,0.0,0.7005645632743835,4.0,0.0,1.0
558900,293.1496887207031,297.1499938964844,293.1499938964844,0.103385753929615,-2353.278076171875,304.149169921875,0.5842097997665405,0.1600850522518158,0.1499462723731994,293.5740966796875,297.1499938964844,293.1499938964844,0.0109999757260084,-696.4118041992188,301.8788146972656,0.3568804562091827,0.050000000745058,0.0539032183587551,293.2265625,297.1499938964844,293.1499938964844,0.4262958765029907,-5635.408203125,304.160888671875,0.8511736989021301,0.5077304244041443,0.3587538301944732,293.2548522949219,297.1499938964844,293.1499938964844,0.5417613983154297,-9198.62890625,304.1651916503906,0.906567633152008,0.6139476895332336,0.5853962302207947,293.174072265625,297.1499938964844,293.1499938964844,0.0242866035550832,-4793.3779296875,304.15252685546875,0.3954691886901855,0.0609116405248642,0.3053454160690307,291.1593322753906,291.1499938964844,258.8762512207031,257.4309387207031,279.16314697265625,293.3714904785156,291.1604919433594,1.0,0.447366714477539,0.6466435194015503,0.6466435194015503,1.0,1.0,-1.7443660497665403,0.7186937928199768,1.0256723165512085,0.3160993456840515,0.0,0.0,0.8860154747962952,209.2572479248047,194.0,16.10556411743164,-21095.205078125,848.4511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771240234375,309.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,19120.060546875,18000.0,0.0,0.0,0.4852047860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642861604690552,1.2643001079559326,-1.4030379134055693e-05,0.0,0.0004924211534671,0.0,0.0,234.20230102539065,0.0,0.0,0.0,0.6847391724586487,4.0,0.0,1.0
558960,293.1483154296875,297.1499938964844,293.1499938964844,0.1036000996828079,-2357.46240234375,304.14892578125,0.5867894291877747,0.1603618413209915,0.1500501930713653,293.5803527832031,297.1499938964844,293.1499938964844,0.0107978824526071,-689.473388671875,301.7862548828125,0.3586308658123016,0.050000000745058,0.053767904639244,293.22607421875,297.1499938964844,293.1499938964844,0.4257222414016723,-5629.96875,304.159912109375,0.85353684425354,0.5068588256835938,0.358039915561676,293.2540283203125,297.1499938964844,293.1499938964844,0.5409122109413147,-9188.2880859375,304.1639404296875,0.9093489050865172,0.6127791404724121,0.5841518640518188,293.17388916015625,297.1499938964844,293.1499938964844,0.0240195430815219,-4768.74658203125,304.1525573730469,0.3962821960449219,0.060641162097454,0.3034409880638122,291.146728515625,291.1499938964844,258.8752136230469,257.42999267578125,279.1625671386719,293.3750305175781,291.1441650390625,1.0,0.4441933035850525,0.6472300887107849,0.6472300887107849,1.0,1.0,-1.7396905422210691,0.7168806791305542,1.0228097438812256,0.3152128458023071,0.0,0.0,0.8872562646865845,205.7267608642578,182.0,-15.45279312133789,-20956.509765625,834.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7006530761719,309.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18342.712890625,18000.0,0.0,0.0,0.4838938415050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2373161315917969,1.237329602241516,-1.3444883734337054e-05,0.0,0.0004910907591693,0.0,0.0,219.6068725585937,0.0,0.0,0.0,0.6845283508300781,4.0,0.0,1.0
559020,293.14532470703125,297.1499938964844,293.1499938964844,0.1038045957684516,-2361.190185546875,304.1489562988281,0.5931970477104187,0.1610083431005478,0.1502916365861892,293.5924072265625,297.1499938964844,293.1499938964844,0.0103735765442252,-673.5081176757812,301.6034545898437,0.3630993068218231,0.050000000745058,0.0534399710595607,293.22479248046875,297.1499938964844,293.1499938964844,0.4235903322696686,-5607.71728515625,304.1602478027344,0.8598637580871582,0.5051864981651306,0.3566262423992157,293.2521667480469,297.1499938964844,293.1499938964844,0.5380069017410278,-9149.5615234375,304.1642150878906,0.9170219898223876,0.6105242371559143,0.5816934704780579,293.1733093261719,297.1499938964844,293.1499938964844,0.0234038140624761,-4708.79296875,304.1527404785156,0.3988479673862457,0.0601582899689674,0.2996312975883484,291.1455078125,291.1499938964844,258.8705749511719,257.42596435546875,279.1613464355469,293.3819580078125,291.1464538574219,1.0,0.4367044568061828,0.6483025550842285,0.6483025550842285,1.0,1.0,-1.7303632497787476,0.7132092118263245,1.0171539783477783,0.3133924603462219,0.0,0.0,0.8884524703025818,197.2161560058593,170.0,3.15845251083374,-20891.6015625,801.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.25390625,18000.0,0.0,0.0,0.4811607599258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317800521850586,1.2317934036254885,-1.329958195128711e-05,0.0,0.0004883169895038,0.0,0.0,216.3902587890625,0.0,0.0,0.0,0.6815351247787476,4.0,0.0,1.0
559080,293.14532470703125,297.1499938964844,293.1499938964844,0.1038045957684516,-2361.190185546875,304.1489562988281,0.5931970477104187,0.1610083431005478,0.1502916365861892,293.5924072265625,297.1499938964844,293.1499938964844,0.0103735765442252,-673.5081176757812,301.6034545898437,0.3630993068218231,0.050000000745058,0.0534399710595607,293.22479248046875,297.1499938964844,293.1499938964844,0.4235903322696686,-5607.71728515625,304.1602478027344,0.8598637580871582,0.5051864981651306,0.3566262423992157,293.2521667480469,297.1499938964844,293.1499938964844,0.5380069017410278,-9149.5615234375,304.1642150878906,0.9170219898223876,0.6105242371559143,0.5816934704780579,293.1733093261719,297.1499938964844,293.1499938964844,0.0234038140624761,-4708.79296875,304.1527404785156,0.3988479673862457,0.0601582899689674,0.2996312975883484,291.1455078125,291.1499938964844,258.8705749511719,257.42596435546875,279.1613464355469,293.3819580078125,291.1464538574219,1.0,0.4367044568061828,0.6483025550842285,0.6483025550842285,1.0,1.0,-1.7303632497787476,0.7132092118263245,1.0171539783477783,0.3133924603462219,0.0,0.0,0.8884524703025818,197.2161560058593,170.0,3.15845251083374,-20891.6015625,801.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,309.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.25390625,18000.0,0.0,0.0,0.4811607599258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317800521850586,1.2317934036254885,-1.329958195128711e-05,0.0,0.0004883169895038,0.0,0.0,216.3902587890625,0.0,0.0,0.0,0.6815351247787476,4.0,0.0,1.0
559140,293.1422119140625,297.1499938964844,293.1499938964844,0.1039130911231041,-2362.9130859375,304.14910888671875,0.6008938550949097,0.1617590636014938,0.150584414601326,293.6039123535156,297.1499938964844,293.1499938964844,0.0099405124783515,-656.0082397460938,301.4214782714844,0.3686681091785431,0.050000000745058,0.0530627928674221,293.2234802246094,297.1499938964844,293.1499938964844,0.4208859801292419,-5579.11083984375,304.16131591796875,0.8680102229118347,0.5035601258277893,0.3552132248878479,293.2502746582031,297.1499938964844,293.1499938964844,0.5343915820121765,-9100.7138671875,304.1654968261719,0.9270813465118408,0.6083205342292786,0.5792419910430908,293.1724548339844,297.1499938964844,293.1499938964844,0.0227646268904209,-4644.35546875,304.15289306640625,0.4023885130882263,0.0597384497523307,0.2958910167217254,291.161376953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1600952148437,293.3887023925781,291.1625061035156,1.0,0.4281466901302337,0.6492483019828796,0.6492483019828796,1.0,1.0,-1.7211308479309082,0.7095082998275757,1.0116225481033323,0.3115438520908355,0.0,0.0,0.885898768901825,187.4626007080078,158.0,16.953495025634766,-20823.44140625,765.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76715087890625,309.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.671875,18000.0,0.0,0.0,0.4785029888153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228198766708374,1.2282119989395142,-1.324142976955045e-05,0.0,0.0004856197047047,0.0,0.0,214.7206268310547,0.0,0.0,0.0,0.6797579526901245,4.0,0.0,1.0
559200,293.1422119140625,297.1499938964844,293.1499938964844,0.1039130911231041,-2362.9130859375,304.14910888671875,0.6008938550949097,0.1617590636014938,0.150584414601326,293.6039123535156,297.1499938964844,293.1499938964844,0.0099405124783515,-656.0082397460938,301.4214782714844,0.3686681091785431,0.050000000745058,0.0530627928674221,293.2234802246094,297.1499938964844,293.1499938964844,0.4208859801292419,-5579.11083984375,304.16131591796875,0.8680102229118347,0.5035601258277893,0.3552132248878479,293.2502746582031,297.1499938964844,293.1499938964844,0.5343915820121765,-9100.7138671875,304.1654968261719,0.9270813465118408,0.6083205342292786,0.5792419910430908,293.1724548339844,297.1499938964844,293.1499938964844,0.0227646268904209,-4644.35546875,304.15289306640625,0.4023885130882263,0.0597384497523307,0.2958910167217254,291.161376953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1600952148437,293.3887023925781,291.1625061035156,1.0,0.4281466901302337,0.6492483019828796,0.6492483019828796,1.0,1.0,-1.7211308479309082,0.7095082998275757,1.0116225481033323,0.3115438520908355,0.0,0.0,0.885898768901825,187.4626007080078,158.0,16.953495025634766,-20823.44140625,765.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76715087890625,309.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.671875,18000.0,0.0,0.0,0.4785029888153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228198766708374,1.2282119989395142,-1.324142976955045e-05,0.0,0.0004856197047047,0.0,0.0,214.7206268310547,0.0,0.0,0.0,0.6797579526901245,4.0,0.0,1.0
559260,293.1390380859375,297.1499938964844,293.1499938964844,0.1040804460644722,-2365.756591796875,304.1491394042969,0.6095930337905884,0.1626002043485641,0.1509340107440948,293.614990234375,297.1499938964844,293.1499938964844,0.0095214005559682,-638.284912109375,301.2368469238281,0.3752294778823852,0.050000000745058,0.0526570044457912,293.2220764160156,297.1499938964844,293.1499938964844,0.4182331562042236,-5551.18701171875,304.1619567871094,0.8778355121612549,0.5019838809967041,0.3538128137588501,293.2483215332031,297.1499938964844,293.1499938964844,0.5308399200439453,-9052.9931640625,304.1662292480469,0.939068078994751,0.6061767935752869,0.5768153071403503,293.1714782714844,297.1499938964844,293.1499938964844,0.0221566837280988,-4582.03173828125,304.1529235839844,0.4067760705947876,0.0593664497137069,0.292245477437973,291.1759948730469,291.1499938964844,258.8526611328125,257.41064453125,279.1589050292969,293.3953552246094,291.1768493652344,1.0,0.4188599288463592,0.6500780582427979,0.6500780582427979,1.0,1.0,-1.712091088294983,0.7058264017105103,1.0062646865844729,0.3097116351127624,0.0,0.0,0.8814075589179993,176.99107360839844,146.0,18.52817153930664,-20738.74609375,727.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762451171875,309.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.263671875,18000.0,0.0,0.0,0.4759223163127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222515344619751,1.2225284576416016,-1.3161958122509532e-05,0.0,0.0004830006510019,0.0,0.0,212.227767944336,0.0,0.0,0.0,0.6770569086074829,4.0,0.0,1.0
559320,293.1390380859375,297.1499938964844,293.1499938964844,0.1040804460644722,-2365.756591796875,304.1491394042969,0.6095930337905884,0.1626002043485641,0.1509340107440948,293.614990234375,297.1499938964844,293.1499938964844,0.0095214005559682,-638.284912109375,301.2368469238281,0.3752294778823852,0.050000000745058,0.0526570044457912,293.2220764160156,297.1499938964844,293.1499938964844,0.4182331562042236,-5551.18701171875,304.1619567871094,0.8778355121612549,0.5019838809967041,0.3538128137588501,293.2483215332031,297.1499938964844,293.1499938964844,0.5308399200439453,-9052.9931640625,304.1662292480469,0.939068078994751,0.6061767935752869,0.5768153071403503,293.1714782714844,297.1499938964844,293.1499938964844,0.0221566837280988,-4582.03173828125,304.1529235839844,0.4067760705947876,0.0593664497137069,0.292245477437973,291.1759948730469,291.1499938964844,258.8526611328125,257.41064453125,279.1589050292969,293.3953552246094,291.1768493652344,1.0,0.4188599288463592,0.6500780582427979,0.6500780582427979,1.0,1.0,-1.712091088294983,0.7058264017105103,1.0062646865844729,0.3097116351127624,0.0,0.0,0.8814075589179993,176.99107360839844,146.0,18.52817153930664,-20738.74609375,727.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762451171875,309.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.263671875,18000.0,0.0,0.0,0.4759223163127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222515344619751,1.2225284576416016,-1.3161958122509532e-05,0.0,0.0004830006510019,0.0,0.0,212.227767944336,0.0,0.0,0.0,0.6770569086074829,4.0,0.0,1.0
559380,293.1358642578125,297.1499938964844,293.1499938964844,0.1043388321995735,-2370.35888671875,304.14898681640625,0.618900716304779,0.1635207086801529,0.1513417363166809,293.6257019042969,297.1499938964844,293.1499938964844,0.0091201066970825,-620.6402587890625,301.048583984375,0.3827593624591827,0.050000000745058,0.0522348098456859,293.2205810546875,297.1499938964844,293.1499938964844,0.4157780408859253,-5525.52099609375,304.1620483398437,0.8893420696258545,0.5004590153694153,0.3524359762668609,293.24627685546875,297.1499938964844,293.1499938964844,0.5275377631187439,-9008.9541015625,304.16632080078125,0.952503263950348,0.6040975451469421,0.5744320750236511,293.1704406738281,297.1499938964844,293.1499938964844,0.0215888619422912,-4523.07666015625,304.15289306640625,0.4120987355709076,0.0590317398309707,0.2887004613876343,291.185791015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1578369140625,293.4019470214844,291.186279296875,1.0,0.4090341031551361,0.6508067846298218,0.6508067846298218,1.0,1.0,-1.7033026218414309,0.7021964192390442,1.0011062622070312,0.3079291582107544,0.0,0.0,0.8759186863899231,166.11216735839844,134.0,13.99963092803955,-20642.203125,689.6547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786560058594,309.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.28125,18000.0,0.0,0.0,0.4733871221542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214718222618103,1.214731216430664,-1.3051539099251386e-05,0.0,0.0004804277559742,0.0,0.0,208.81979370117188,0.0,0.0,0.0,0.673374593257904,4.0,0.0,1.0
