time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1358642578125,297.1499938964844,293.1499938964844,0.1043388321995735,-2370.35888671875,304.14898681640625,0.618900716304779,0.1635207086801529,0.1513417363166809,293.6257019042969,297.1499938964844,293.1499938964844,0.0091201066970825,-620.6402587890625,301.048583984375,0.3827593624591827,0.050000000745058,0.0522348098456859,293.2205810546875,297.1499938964844,293.1499938964844,0.4157780408859253,-5525.52099609375,304.1620483398437,0.8893420696258545,0.5004590153694153,0.3524359762668609,293.24627685546875,297.1499938964844,293.1499938964844,0.5275377631187439,-9008.9541015625,304.16632080078125,0.952503263950348,0.6040975451469421,0.5744320750236511,293.1704406738281,297.1499938964844,293.1499938964844,0.0215888619422912,-4523.07666015625,304.15289306640625,0.4120987355709076,0.0590317398309707,0.2887004613876343,291.185791015625,291.1499938964844,258.8402404785156,257.40008544921875,279.1578369140625,293.4019470214844,291.186279296875,1.0,0.4090341031551361,0.6508067846298218,0.6508067846298218,1.0,1.0,-1.7033026218414309,0.7021964192390442,1.0011062622070312,0.3079291582107544,0.0,0.0,0.8759186863899231,166.11216735839844,134.0,13.99963092803955,-20642.203125,689.6547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786560058594,309.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.28125,18000.0,0.0,0.0,0.4733871221542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214718222618103,1.214731216430664,-1.3051539099251386e-05,0.0,0.0004804277559742,0.0,0.0,208.81979370117188,0.0,0.0,0.0,0.673374593257904,4.0,0.0,1.0
559500,293.1343078613281,297.1499938964844,293.1499938964844,0.1045027375221252,-2373.327880859375,304.1488647460937,0.6237202882766724,0.1640079468488693,0.1515669524669647,293.6309509277344,297.1499938964844,293.1499938964844,0.0089258383959531,-611.856201171875,300.9530029296875,0.3868979215621948,0.050000000745058,0.0520198121666908,293.2198181152344,297.1499938964844,293.1499938964844,0.4146316945552826,-5513.59326171875,304.1619567871094,0.8957540392875671,0.4997148513793945,0.3517576456069946,293.2452392578125,297.1499938964844,293.1499938964844,0.52599036693573,-8988.4189453125,304.1661682128906,0.9596110582351683,0.6030816435813904,0.573259174823761,293.169921875,297.1499938964844,293.1499938964844,0.0213195066899061,-4494.861328125,304.1528625488281,0.4151926040649414,0.0588761568069458,0.2869653105735779,291.1888122558594,291.1499938964844,258.8333740234375,257.3942565917969,279.1573791503906,293.4052429199219,291.18914794921875,1.0,0.4039522409439087,0.6511382460594177,0.6511382460594177,1.0,1.0,-1.699008822441101,0.700406014919281,0.9986027479171752,0.3070624768733978,0.0,0.0,0.8730146884918213,160.57708740234375,134.0,11.026219367980955,-20591.462890625,670.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,309.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.85546875,18000.0,0.0,0.0,0.4721285402774811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2102731466293335,1.2102861404418943,-1.2987796253582928e-05,0.0,0.0004791504470631,0.0,0.0,206.88243103027344,0.0,0.0,0.0,0.671277642250061,4.0,0.0,1.0
559560,293.1327514648437,297.1499938964844,293.1499938964844,0.1046873778104782,-2376.69287109375,304.14874267578125,0.628767192363739,0.164511039853096,0.1518054902553558,293.6361083984375,297.1499938964844,293.1499938964844,0.0087363952770829,-603.128173828125,300.8565368652344,0.3912265300750732,0.050000000745058,0.0518031828105449,293.21905517578125,297.1499938964844,293.1499938964844,0.4135333001613617,-5502.1904296875,304.1617736816406,0.902621328830719,0.4989817142486572,0.3510859906673431,293.24420166015625,297.1499938964844,293.1499938964844,0.5245049595832825,-8968.751953125,304.1659240722656,0.9668869972229004,0.6020802855491638,0.5720984935760498,293.1694030761719,297.1499938964844,293.1499938964844,0.0210588462650775,-4467.390625,304.1528015136719,0.418636292219162,0.0587272755801677,0.2852540910243988,291.1907653808594,291.1499938964844,258.8261108398437,257.3880920410156,279.15692138671875,293.4085388183594,291.1909484863281,1.0,0.3987717032432556,0.651451051235199,0.651451051235199,1.0,1.0,-1.6947804689407349,0.6986331343650818,0.9961473345756532,0.3062136471271515,0.0,0.0,0.8700898289680481,155.00277709960938,122.0,8.11392879486084,-20539.998046875,651.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778564453125,309.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.095703125,18000.0,0.0,0.0,0.4708731770515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056169509887695,1.205629825592041,-1.292067190661328e-05,0.0,0.0004778764268849,0.0,0.0,204.8602752685547,0.0,0.0,0.0,0.6690820455551147,4.0,0.0,1.0
559620,293.1297302246094,297.1499938964844,293.1499938964844,0.1051093190908432,-2384.421142578125,304.1484680175781,0.6399285793304443,0.165558710694313,0.1523186117410659,293.6461486816406,297.1499938964844,293.1499938964844,0.0083706565201282,-585.7994384765625,300.6610717773437,0.3996481299400329,0.050000000745058,0.0513670295476913,293.217529296875,297.1499938964844,293.1499938964844,0.4114546477794647,-5480.65673828125,304.16131591796875,0.9189645051956176,0.4975445866584778,0.3497614562511444,293.2421264648437,297.1499938964844,293.1499938964844,0.5216885209083557,-8931.53515625,304.1653137207031,0.9816626906394958,0.6001166701316833,0.569811999797821,293.1683654785156,297.1499938964844,293.1499938964844,0.0205604024231433,-4414.34912109375,304.1527099609375,0.4268176555633545,0.0584469027817249,0.2818995118141174,291.1922607421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1561889648437,293.41510009765625,291.1922302246094,1.0,0.3881397247314453,0.6520297527313232,0.6520297527313232,1.0,1.0,-1.686509609222412,0.6951403617858887,0.9913691878318788,0.3045689165592193,0.0,0.0,0.8643298149108887,143.78663635253906,110.0,3.1076245307922363,-20436.6015625,613.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77764892578125,309.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9140625,18000.0,0.0,0.0,0.468369722366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196013331413269,1.196026086807251,-1.278170293517178e-05,0.0,0.0004753357497975,0.0,0.0,200.7196807861328,0.0,0.0,0.0,0.6645563244819641,4.0,0.0,1.0
559680,293.1297302246094,297.1499938964844,293.1499938964844,0.1051093190908432,-2384.421142578125,304.1484680175781,0.6399285793304443,0.165558710694313,0.1523186117410659,293.6461486816406,297.1499938964844,293.1499938964844,0.0083706565201282,-585.7994384765625,300.6610717773437,0.3996481299400329,0.050000000745058,0.0513670295476913,293.217529296875,297.1499938964844,293.1499938964844,0.4114546477794647,-5480.65673828125,304.16131591796875,0.9189645051956176,0.4975445866584778,0.3497614562511444,293.2421264648437,297.1499938964844,293.1499938964844,0.5216885209083557,-8931.53515625,304.1653137207031,0.9816626906394958,0.6001166701316833,0.569811999797821,293.1683654785156,297.1499938964844,293.1499938964844,0.0205604024231433,-4414.34912109375,304.1527099609375,0.4268176555633545,0.0584469027817249,0.2818995118141174,291.1922607421875,291.1499938964844,258.8106994628906,257.37506103515625,279.1561889648437,293.41510009765625,291.1922302246094,1.0,0.3881397247314453,0.6520297527313232,0.6520297527313232,1.0,1.0,-1.686509609222412,0.6951403617858887,0.9913691878318788,0.3045689165592193,0.0,0.0,0.8643298149108887,143.78663635253906,110.0,3.1076245307922363,-20436.6015625,613.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77764892578125,309.6938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.9140625,18000.0,0.0,0.0,0.468369722366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196013331413269,1.196026086807251,-1.278170293517178e-05,0.0,0.0004753357497975,0.0,0.0,200.7196807861328,0.0,0.0,0.0,0.6645563244819641,4.0,0.0,1.0
559740,293.1268615722656,297.1499938964844,293.1499938964844,0.1055905744433403,-2393.260009765625,304.1481628417969,0.6531802415847778,0.1666557043790817,0.1528759002685547,293.6560363769531,297.1499938964844,293.1499938964844,0.0080197993665933,-568.5458374023438,300.46197509765625,0.4085505902767181,0.050000000745058,0.0509284436702728,293.21600341796875,297.1499938964844,293.1499938964844,0.4095014333724975,-5460.44384765625,304.1607971191406,0.9388648271560668,0.4961433410644531,0.348460853099823,293.24005126953125,297.1499938964844,293.1499938964844,0.5190389752388,-8896.5498046875,304.16461181640625,0.9962948560714722,0.5982019901275635,0.567570149898529,293.1673583984375,297.1499938964844,293.1499938964844,0.0200884826481342,-4363.43212890625,304.152587890625,0.4372608959674835,0.0581871569156646,0.2786309123039245,291.19140625,291.1499938964844,258.7944641113281,257.361328125,279.1556091308594,293.42169189453125,291.1912536621094,1.0,0.377152681350708,0.6525603532791138,0.6525603532791138,1.0,1.0,-1.6784744262695312,0.6917219161987305,0.9867525100708008,0.3029913306236267,0.0,0.0,0.8588491678237915,132.5159454345703,98.0,-0.3747632205486297,-20334.275390625,575.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,309.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.4658782482147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186421275138855,1.1864339113235474,-1.2642710316868032e-05,0.0,0.0004728072090074,0.0,0.0,196.6301727294922,0.0,0.0,0.0,0.6600398421287537,4.0,0.0,1.0
559800,293.1268615722656,297.1499938964844,293.1499938964844,0.1055905744433403,-2393.260009765625,304.1481628417969,0.6531802415847778,0.1666557043790817,0.1528759002685547,293.6560363769531,297.1499938964844,293.1499938964844,0.0080197993665933,-568.5458374023438,300.46197509765625,0.4085505902767181,0.050000000745058,0.0509284436702728,293.21600341796875,297.1499938964844,293.1499938964844,0.4095014333724975,-5460.44384765625,304.1607971191406,0.9388648271560668,0.4961433410644531,0.348460853099823,293.24005126953125,297.1499938964844,293.1499938964844,0.5190389752388,-8896.5498046875,304.16461181640625,0.9962948560714722,0.5982019901275635,0.567570149898529,293.1673583984375,297.1499938964844,293.1499938964844,0.0200884826481342,-4363.43212890625,304.152587890625,0.4372608959674835,0.0581871569156646,0.2786309123039245,291.19140625,291.1499938964844,258.7944641113281,257.361328125,279.1556091308594,293.42169189453125,291.1912536621094,1.0,0.377152681350708,0.6525603532791138,0.6525603532791138,1.0,1.0,-1.6784744262695312,0.6917219161987305,0.9867525100708008,0.3029913306236267,0.0,0.0,0.8588491678237915,132.5159454345703,98.0,-0.3747632205486297,-20334.275390625,575.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,309.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.935546875,18000.0,0.0,0.0,0.4658782482147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186421275138855,1.1864339113235474,-1.2642710316868032e-05,0.0,0.0004728072090074,0.0,0.0,196.6301727294922,0.0,0.0,0.0,0.6600398421287537,4.0,0.0,1.0
559860,293.1239013671875,297.1499938964844,293.1499938964844,0.1060098260641098,-2400.60595703125,304.1481018066406,0.6661890149116516,0.1678428649902343,0.1535832285881042,293.6656188964844,297.1499938964844,293.1499938964844,0.0076919519342482,-551.4664916992188,300.2659606933594,0.4169735312461853,0.050000000745058,0.0505757518112659,293.21435546875,297.1499938964844,293.1499938964844,0.4069800674915313,-5433.61279296875,304.1614990234375,0.9563337564468384,0.494804173707962,0.3472651839256286,293.2259521484375,297.1499938964844,293.1499938964844,0.4969569742679596,-8578.6181640625,304.19793701171875,0.9990000128746032,0.598711371421814,0.5466699600219727,293.1660461425781,297.1499938964844,293.1499938964844,0.0196697581559419,-4315.94287109375,304.1524353027344,0.4477737843990326,0.0580082163214683,0.2760288119316101,291.2095947265625,291.1499938964844,258.77783203125,257.3472595214844,279.16436767578125,293.4310913085937,291.21343994140625,1.0,0.365046888589859,0.6543395519256592,0.6543395519256592,1.0,1.0,-1.649341702461243,0.6792305111885071,0.9701112508773804,0.297144740819931,0.0,0.0,0.8503754138946533,122.9964828491211,101.0,33.141544342041016,-20080.3046875,529.7588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79412841796875,309.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.720703125,18000.0,0.0,0.0,0.4631770849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756350994110107,1.1756476163864136,-1.249518754775636e-05,0.0,0.000470065861009,0.0,0.0,192.182357788086,0.0,0.0,0.0,0.6548805832862854,4.0,0.0,1.0
559920,293.1239013671875,297.1499938964844,293.1499938964844,0.1060098260641098,-2400.60595703125,304.1481018066406,0.6661890149116516,0.1678428649902343,0.1535832285881042,293.6656188964844,297.1499938964844,293.1499938964844,0.0076919519342482,-551.4664916992188,300.2659606933594,0.4169735312461853,0.050000000745058,0.0505757518112659,293.21435546875,297.1499938964844,293.1499938964844,0.4069800674915313,-5433.61279296875,304.1614990234375,0.9563337564468384,0.494804173707962,0.3472651839256286,293.2259521484375,297.1499938964844,293.1499938964844,0.4969569742679596,-8578.6181640625,304.19793701171875,0.9990000128746032,0.598711371421814,0.5466699600219727,293.1660461425781,297.1499938964844,293.1499938964844,0.0196697581559419,-4315.94287109375,304.1524353027344,0.4477737843990326,0.0580082163214683,0.2760288119316101,291.2095947265625,291.1499938964844,258.77783203125,257.3472595214844,279.16436767578125,293.4310913085937,291.21343994140625,1.0,0.365046888589859,0.6543395519256592,0.6543395519256592,1.0,1.0,-1.649341702461243,0.6792305111885071,0.9701112508773804,0.297144740819931,0.0,0.0,0.8503754138946533,122.9964828491211,101.0,33.141544342041016,-20080.3046875,529.7588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79412841796875,309.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.720703125,18000.0,0.0,0.0,0.4631770849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756350994110107,1.1756476163864136,-1.249518754775636e-05,0.0,0.000470065861009,0.0,0.0,192.182357788086,0.0,0.0,0.0,0.6548805832862854,4.0,0.0,1.0
559980,293.12127685546875,297.1499938964844,293.1499938964844,0.1063453778624534,-2406.035888671875,304.1481628417969,0.6755802035331726,0.169037714600563,0.1544630080461502,293.6756286621094,297.1499938964844,293.1499938964844,0.0073891929350793,-534.7775268554688,300.0746765136719,0.4228509962558746,0.050000000745058,0.0503677241504192,293.21337890625,297.1499938964844,293.1499938964844,0.4036737382411957,-5398.00732421875,304.1631164550781,0.9666072130203248,0.4933715164661407,0.3461401462554931,293.1881408691406,297.1499938964844,293.1499938964844,0.4752423167228699,-8273.5576171875,304.2173156738281,0.9990000128746032,0.6044292449951172,0.5283077359199524,293.1646423339844,297.1499938964844,293.1499938964844,0.0193452965468168,-4276.4521484375,304.15216064453125,0.4550306499004364,0.0578867271542549,0.2744559645652771,291.25494384765625,291.1499938964844,258.76123046875,257.3332824707031,279.1693420410156,293.4496154785156,291.2571716308594,1.0,0.3572645783424377,0.6565566658973694,0.6565566658973694,1.0,1.0,-1.6247754096984863,0.6690998673439026,0.9556756019592284,0.2923199236392975,0.0,0.0,0.8330397605895996,117.23309326171876,104.0,47.64837646484375,-19834.0859375,498.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712463378906,309.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.2890625,18000.0,0.0,0.0,0.4596884250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1515682935714722,1.1515804529190063,-1.218980560224736e-05,0.0,0.0004665253218263,0.0,0.0,182.7173614501953,0.0,0.0,0.0,0.6436187624931335,4.0,0.0,1.0
560040,293.12127685546875,297.1499938964844,293.1499938964844,0.1063453778624534,-2406.035888671875,304.1481628417969,0.6755802035331726,0.169037714600563,0.1544630080461502,293.6756286621094,297.1499938964844,293.1499938964844,0.0073891929350793,-534.7775268554688,300.0746765136719,0.4228509962558746,0.050000000745058,0.0503677241504192,293.21337890625,297.1499938964844,293.1499938964844,0.4036737382411957,-5398.00732421875,304.1631164550781,0.9666072130203248,0.4933715164661407,0.3461401462554931,293.1881408691406,297.1499938964844,293.1499938964844,0.4752423167228699,-8273.5576171875,304.2173156738281,0.9990000128746032,0.6044292449951172,0.5283077359199524,293.1646423339844,297.1499938964844,293.1499938964844,0.0193452965468168,-4276.4521484375,304.15216064453125,0.4550306499004364,0.0578867271542549,0.2744559645652771,291.25494384765625,291.1499938964844,258.76123046875,257.3332824707031,279.1693420410156,293.4496154785156,291.2571716308594,1.0,0.3572645783424377,0.6565566658973694,0.6565566658973694,1.0,1.0,-1.6247754096984863,0.6690998673439026,0.9556756019592284,0.2923199236392975,0.0,0.0,0.8330397605895996,117.23309326171876,104.0,47.64837646484375,-19834.0859375,498.5279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712463378906,309.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.2890625,18000.0,0.0,0.0,0.4596884250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1515682935714722,1.1515804529190063,-1.218980560224736e-05,0.0,0.0004665253218263,0.0,0.0,182.7173614501953,0.0,0.0,0.0,0.6436187624931335,4.0,0.0,1.0
560100,293.1201171875,297.1499938964844,293.1499938964844,0.1066333726048469,-2411.132568359375,304.1479797363281,0.6791591048240662,0.1696276515722274,0.1549298763275146,293.68084716796875,297.1499938964844,293.1499938964844,0.0072510167956352,-527.1884155273438,299.9742126464844,0.4249977469444275,0.050000000745058,0.0502985827624797,293.2130126953125,297.1499938964844,293.1499938964844,0.4023970067501068,-5384.5380859375,304.1630249023437,0.9698907136917114,0.492640733718872,0.3455845415592193,293.1681823730469,297.1499938964844,293.1499938964844,0.4676647782325744,-8169.390625,304.21881103515625,0.9990000128746032,0.6078693866729736,0.5220614671707153,293.1639404296875,297.1499938964844,293.1499938964844,0.019240204244852,-4263.80322265625,304.1519470214844,0.457605630159378,0.0578374229371547,0.2738911509513855,291.266845703125,291.1499938964844,258.7530822753906,257.326416015625,279.1707458496094,293.46307373046875,291.2680969238281,1.0,0.354572594165802,0.6577020883560181,0.6577020883560181,1.0,1.0,-1.6164060831069946,0.6658111214637756,0.950594961643219,0.2908535897731781,0.0,0.0,0.824019193649292,115.3158187866211,104.0,38.33381652832031,-19728.6875,488.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9211120605469,309.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18338.88671875,18000.0,0.0,0.0,0.4576970636844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359267234802246,1.1359387636184692,-1.1982845535385422e-05,0.0,0.0004645043227355,0.0,0.0,176.6280517578125,0.0,0.0,0.0,0.636357843875885,4.0,0.0,1.0
560160,293.1191101074219,297.1499938964844,293.1499938964844,0.1069884225726127,-2417.55810546875,304.147705078125,0.6821094155311584,0.1702045947313308,0.1554045975208282,293.6861267089844,297.1499938964844,293.1499938964844,0.0071197650395333,-519.9984130859375,299.87060546875,0.4266845285892486,0.050000000745058,0.050246562808752,293.2126770019531,297.1499938964844,293.1499938964844,0.4013638794422149,-5373.82763671875,304.1625366210937,0.9722580909729004,0.4919112920761108,0.3450403213500976,293.14947509765625,297.1499938964844,293.1499938964844,0.4618363082408905,-8090.77685546875,304.21685791015625,0.9990000128746032,0.6113144159317017,0.5173124670982361,293.1632385253906,297.1499938964844,293.1499938964844,0.0191672518849372,-4255.23828125,304.1517333984375,0.4595965147018432,0.0577999837696552,0.2734485864639282,291.2721862792969,291.1499938964844,258.7451171875,257.3197021484375,279.1715087890625,293.4781494140625,291.2724304199219,1.0,0.3525359034538269,0.6588361859321594,0.6588361859321594,1.0,1.0,-1.61002516746521,0.6634138226509094,0.9466114044189452,0.2898464202880859,0.0,0.0,0.8153050541877747,113.87248229980467,122.0,24.725669860839844,-19633.9765625,480.42669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9737243652344,309.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18363.23046875,18000.0,0.0,0.0,0.455575555562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193381547927856,1.1193498373031616,-1.1761168025259394e-05,0.0,0.000462351279566,0.0,0.0,170.27816772460938,0.0,0.0,0.0,0.6286708116531372,4.0,0.0,1.0
560220,293.1178894042969,297.1499938964844,293.1499938964844,0.1081022024154663,-2438.36572265625,304.1465759277344,0.6808144450187683,0.1712358891963958,0.1564339846372604,293.6972045898437,297.1499938964844,293.1499938964844,0.006899625994265,-508.4818420410156,299.6474914550781,0.4244861006736755,0.050000000745058,0.0503148138523101,293.21221923828125,297.1499938964844,293.1499938964844,0.400702029466629,-5368.26904296875,304.15936279296875,0.9675926566123962,0.4904163777828216,0.3440620601177215,293.1275634765625,297.1499938964844,293.1499938964844,0.4672790169715881,-8184.0986328125,304.1847229003906,0.9990000128746032,0.6158366203308105,0.5235293507575989,293.1622619628906,297.1499938964844,293.1499938964844,0.0192033983767032,-4261.42431640625,304.1510925292969,0.4562983214855194,0.0576658956706523,0.2732978761196136,291.2478332519531,291.1499938964844,258.7299499511719,257.30694580078125,279.1622314453125,293.4994201660156,291.2436218261719,1.0,0.3558067679405212,0.6596913933753967,0.6596913933753967,1.0,1.0,-1.6174356937408447,0.667191743850708,0.9502439498901368,0.2919358015060425,0.0,0.0,0.8031492233276367,115.74435424804688,140.0,-32.53305435180664,-19591.150390625,489.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05810546875,309.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18312.046875,18000.0,0.0,0.0,0.4512493908405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887563228607178,1.088767647743225,-1.1339532647980375e-05,0.0,0.0004579607921186,0.0,0.0,158.79393005371094,0.0,0.0,0.0,0.6146122217178345,4.0,0.0,1.0
560280,293.1178894042969,297.1499938964844,293.1499938964844,0.1081022024154663,-2438.36572265625,304.1465759277344,0.6808144450187683,0.1712358891963958,0.1564339846372604,293.6972045898437,297.1499938964844,293.1499938964844,0.006899625994265,-508.4818420410156,299.6474914550781,0.4244861006736755,0.050000000745058,0.0503148138523101,293.21221923828125,297.1499938964844,293.1499938964844,0.400702029466629,-5368.26904296875,304.15936279296875,0.9675926566123962,0.4904163777828216,0.3440620601177215,293.1275634765625,297.1499938964844,293.1499938964844,0.4672790169715881,-8184.0986328125,304.1847229003906,0.9990000128746032,0.6158366203308105,0.5235293507575989,293.1622619628906,297.1499938964844,293.1499938964844,0.0192033983767032,-4261.42431640625,304.1510925292969,0.4562983214855194,0.0576658956706523,0.2732978761196136,291.2478332519531,291.1499938964844,258.7299499511719,257.30694580078125,279.1622314453125,293.4994201660156,291.2436218261719,1.0,0.3558067679405212,0.6596913933753967,0.6596913933753967,1.0,1.0,-1.6174356937408447,0.667191743850708,0.9502439498901368,0.2919358015060425,0.0,0.0,0.8031492233276367,115.74435424804688,140.0,-32.53305435180664,-19591.150390625,489.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05810546875,309.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18312.046875,18000.0,0.0,0.0,0.4512493908405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887563228607178,1.088767647743225,-1.1339532647980375e-05,0.0,0.0004579607921186,0.0,0.0,158.79393005371094,0.0,0.0,0.0,0.6146122217178345,4.0,0.0,1.0
560340,293.1176452636719,297.1499938964844,293.1499938964844,0.1096919253468513,-2468.56787109375,304.14508056640625,0.6733431816101074,0.1721017509698867,0.1574631333351135,293.708740234375,297.1499938964844,293.1499938964844,0.0067231911234557,-500.1333312988281,299.3998718261719,0.4178985357284546,0.050000000745058,0.0505411960184574,293.2119140625,297.1499938964844,293.1499938964844,0.4019429087638855,-5383.8515625,304.1541748046875,0.954175591468811,0.4889000952243805,0.3431811034679413,293.139404296875,297.1499938964844,293.1499938964844,0.4895028173923492,-8516.3984375,304.1358642578125,0.9990000128746032,0.6140776872634888,0.5436517000198364,293.1626892089844,297.1499938964844,293.1499938964844,0.019329285249114,-4281.42529296875,304.1505126953125,0.4463934004306793,0.0572745688259601,0.272985428571701,291.173095703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1451721191406,293.4969482421875,291.16650390625,1.0,0.3647582232952118,0.6583861708641052,0.6583861708641052,1.0,1.0,-1.6416614055633545,0.6776309609413147,0.9640305042266846,0.2971958816051483,0.0,0.0,0.8046992421150208,121.96327209472656,143.0,-90.96651458740234,-19712.8359375,522.0801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572204589844,309.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.443359375,18000.0,0.0,0.0,0.4475915133953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774431228637695,1.0774542093276978,-1.1137434739794116e-05,0.0,0.0004542484821286,0.0,0.0,154.2108917236328,0.0,0.0,0.0,0.6093893051147461,4.0,0.0,1.0
560400,293.1176452636719,297.1499938964844,293.1499938964844,0.1096919253468513,-2468.56787109375,304.14508056640625,0.6733431816101074,0.1721017509698867,0.1574631333351135,293.708740234375,297.1499938964844,293.1499938964844,0.0067231911234557,-500.1333312988281,299.3998718261719,0.4178985357284546,0.050000000745058,0.0505411960184574,293.2119140625,297.1499938964844,293.1499938964844,0.4019429087638855,-5383.8515625,304.1541748046875,0.954175591468811,0.4889000952243805,0.3431811034679413,293.139404296875,297.1499938964844,293.1499938964844,0.4895028173923492,-8516.3984375,304.1358642578125,0.9990000128746032,0.6140776872634888,0.5436517000198364,293.1626892089844,297.1499938964844,293.1499938964844,0.019329285249114,-4281.42529296875,304.1505126953125,0.4463934004306793,0.0572745688259601,0.272985428571701,291.173095703125,291.1499938964844,258.71612548828125,257.2953491210937,279.1451721191406,293.4969482421875,291.16650390625,1.0,0.3647582232952118,0.6583861708641052,0.6583861708641052,1.0,1.0,-1.6416614055633545,0.6776309609413147,0.9640305042266846,0.2971958816051483,0.0,0.0,0.8046992421150208,121.96327209472656,143.0,-90.96651458740234,-19712.8359375,522.0801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572204589844,309.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.443359375,18000.0,0.0,0.0,0.4475915133953094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774431228637695,1.0774542093276978,-1.1137434739794116e-05,0.0,0.0004542484821286,0.0,0.0,154.2108917236328,0.0,0.0,0.0,0.6093893051147461,4.0,0.0,1.0
560460,293.1180419921875,297.1499938964844,293.1499938964844,0.1112117022275924,-2497.3642578125,304.14422607421875,0.6668906807899475,0.172840416431427,0.1583549529314041,293.7207336425781,297.1499938964844,293.1499938964844,0.0065433867275714,-491.2989807128906,299.1428527832031,0.4125072956085205,0.050000000745058,0.0507544912397861,293.2116394042969,297.1499938964844,293.1499938964844,0.4033589959144592,-5400.693359375,304.1505126953125,0.9415947794914246,0.4873859286308288,0.3422869443893432,293.17706298828125,297.1499938964844,293.1499938964844,0.5116159915924072,-8835.0751953125,304.10430908203125,0.9990000128746032,0.6067394018173218,0.5619528889656067,293.1645812988281,297.1499938964844,293.1499938964844,0.0192487053573131,-4278.30908203125,304.1505126953125,0.4368587136268616,0.0565687678754329,0.2711511552333832,291.0939636230469,291.1499938964844,258.7041015625,257.2852783203125,279.1351623535156,293.484130859375,291.0893859863281,1.0,0.3721330463886261,0.6563266515731812,0.6563266515731812,1.0,1.0,-1.6616922616958618,0.6857607364654541,0.9759315848350524,0.3012193441390991,0.0,0.0,0.8177934288978577,127.77857971191406,146.0,-97.6677703857422,-19862.9609375,551.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,309.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.962890625,18000.0,0.0,0.0,0.4452920258045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912132263183594,1.0912245512008667,-1.1259868188062684e-05,0.0,0.0004519148205872,0.0,0.0,158.5766143798828,0.0,0.0,0.0,0.6156027913093567,4.0,0.0,1.0
560520,293.1180419921875,297.1499938964844,293.1499938964844,0.1112117022275924,-2497.3642578125,304.14422607421875,0.6668906807899475,0.172840416431427,0.1583549529314041,293.7207336425781,297.1499938964844,293.1499938964844,0.0065433867275714,-491.2989807128906,299.1428527832031,0.4125072956085205,0.050000000745058,0.0507544912397861,293.2116394042969,297.1499938964844,293.1499938964844,0.4033589959144592,-5400.693359375,304.1505126953125,0.9415947794914246,0.4873859286308288,0.3422869443893432,293.17706298828125,297.1499938964844,293.1499938964844,0.5116159915924072,-8835.0751953125,304.10430908203125,0.9990000128746032,0.6067394018173218,0.5619528889656067,293.1645812988281,297.1499938964844,293.1499938964844,0.0192487053573131,-4278.30908203125,304.1505126953125,0.4368587136268616,0.0565687678754329,0.2711511552333832,291.0939636230469,291.1499938964844,258.7041015625,257.2852783203125,279.1351623535156,293.484130859375,291.0893859863281,1.0,0.3721330463886261,0.6563266515731812,0.6563266515731812,1.0,1.0,-1.6616922616958618,0.6857607364654541,0.9759315848350524,0.3012193441390991,0.0,0.0,0.8177934288978577,127.77857971191406,146.0,-97.6677703857422,-19862.9609375,551.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94366455078125,309.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.962890625,18000.0,0.0,0.0,0.4452920258045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912132263183594,1.0912245512008667,-1.1259868188062684e-05,0.0,0.0004519148205872,0.0,0.0,158.5766143798828,0.0,0.0,0.0,0.6156027913093567,4.0,0.0,1.0
560580,293.1190185546875,297.1499938964844,293.1499938964844,0.1123679429292678,-2518.922607421875,304.14422607421875,0.6601542234420776,0.1734565943479538,0.1591549962759018,293.7331237792969,297.1499938964844,293.1499938964844,0.0063548795878887,-481.0584411621094,298.89031982421875,0.40719074010849,0.050000000745058,0.0509917549788951,293.21148681640625,297.1499938964844,293.1499938964844,0.403765320777893,-5405.60205078125,304.1497497558594,0.9282295107841492,0.4858600497245788,0.3414027690887451,293.21929931640625,297.1499938964844,293.1499938964844,0.521648108959198,-8970.5927734375,304.10479736328125,0.9945199489593506,0.5974705815315247,0.5685712695121765,293.1669921875,297.1499938964844,293.1499938964844,0.0189825072884559,-4251.70263671875,304.1507873535156,0.4270960688591003,0.0557086914777755,0.2685039937496185,291.0458679199219,291.1499938964844,258.6943664550781,257.27716064453125,279.1378479003906,293.47955322265625,291.0448913574219,1.0,0.378149151802063,0.6550526022911072,0.6550526022911072,1.0,1.0,-1.6664810180664062,0.6872795820236206,0.9792014360427856,0.3019565045833587,0.0,0.0,0.8353426456451416,133.8928680419922,149.0,-62.0337028503418,-19923.91015625,571.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497863769531,309.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17675.0625,18000.0,0.0,0.0,0.444430410861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193290948867798,1.1193406581878662,-1.1605416148086078e-05,0.0,0.0004510403668973,0.0,0.0,168.69569396972656,0.0,0.0,0.0,0.6285486817359924,4.0,0.0,1.0
560640,293.1190185546875,297.1499938964844,293.1499938964844,0.1123679429292678,-2518.922607421875,304.14422607421875,0.6601542234420776,0.1734565943479538,0.1591549962759018,293.7331237792969,297.1499938964844,293.1499938964844,0.0063548795878887,-481.0584411621094,298.89031982421875,0.40719074010849,0.050000000745058,0.0509917549788951,293.21148681640625,297.1499938964844,293.1499938964844,0.403765320777893,-5405.60205078125,304.1497497558594,0.9282295107841492,0.4858600497245788,0.3414027690887451,293.21929931640625,297.1499938964844,293.1499938964844,0.521648108959198,-8970.5927734375,304.10479736328125,0.9945199489593506,0.5974705815315247,0.5685712695121765,293.1669921875,297.1499938964844,293.1499938964844,0.0189825072884559,-4251.70263671875,304.1507873535156,0.4270960688591003,0.0557086914777755,0.2685039937496185,291.0458679199219,291.1499938964844,258.6943664550781,257.27716064453125,279.1378479003906,293.47955322265625,291.0448913574219,1.0,0.378149151802063,0.6550526022911072,0.6550526022911072,1.0,1.0,-1.6664810180664062,0.6872795820236206,0.9792014360427856,0.3019565045833587,0.0,0.0,0.8353426456451416,133.8928680419922,149.0,-62.0337028503418,-19923.91015625,571.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497863769531,309.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17675.0625,18000.0,0.0,0.0,0.444430410861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193290948867798,1.1193406581878662,-1.1605416148086078e-05,0.0,0.0004510403668973,0.0,0.0,168.69569396972656,0.0,0.0,0.0,0.6285486817359924,4.0,0.0,1.0
560700,293.11962890625,297.1499938964844,293.1499938964844,0.1126834973692894,-2524.48583984375,304.14471435546875,0.6566047072410583,0.1737251579761505,0.1595376282930374,293.7394104003906,297.1499938964844,293.1499938964844,0.0062524969689548,-474.8612976074219,298.7721862792969,0.4044439494609833,0.050000000745058,0.0511242188513278,293.2115173339844,297.1499938964844,293.1499938964844,0.4030884206295013,-5397.99072265625,304.1510314941406,0.9212163090705872,0.4850716888904571,0.3409674167633056,293.2309265136719,297.1499938964844,293.1499938964844,0.5189021825790405,-8924.3447265625,304.11798095703125,0.9882108569145204,0.5943016409873962,0.565125048160553,293.168212890625,297.1499938964844,293.1499938964844,0.0187897589057683,-4229.44287109375,304.1510009765625,0.4223141968250274,0.0552568733692169,0.2671559453010559,291.0479431152344,291.1499938964844,258.6904602050781,257.27392578125,279.1429443359375,293.4830627441406,291.0489196777344,1.0,0.3804574906826019,0.655085027217865,0.655085027217865,1.0,1.0,-1.660999774932861,0.6848004460334778,0.9761993288993835,0.3006539940834045,0.0,0.0,0.8420107364654541,137.1342315673828,149.0,-26.608362197875977,-19896.6328125,577.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502380371094,309.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17679.681640625,18000.0,0.0,0.0,0.4443267285823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340339183807373,1.1340457201004028,-1.1807675036834551e-05,0.0,0.0004509351565502,0.0,0.0,174.3560791015625,0.0,0.0,0.0,0.6353173851966858,4.0,0.0,1.0
560760,293.12030029296875,297.1499938964844,293.1499938964844,0.1129226833581924,-2528.5986328125,304.1452331542969,0.6536646485328674,0.173979714512825,0.15988190472126,293.7458801269531,297.1499938964844,293.1499938964844,0.0061456421390175,-468.2126770019531,298.65484619140625,0.4021219611167907,0.050000000745058,0.0512404404580593,293.2117004394531,297.1499938964844,293.1499938964844,0.4021988213062286,-5388.0654296875,304.1524658203125,0.9152712225914,0.4842548668384552,0.3404966294765472,293.2373962402344,297.1499938964844,293.1499938964844,0.51662677526474,-8887.634765625,304.1278991699219,0.9827426075935364,0.5920011401176453,0.5626977682113647,293.1693420410156,297.1499938964844,293.1499938964844,0.0185701809823513,-4203.57373046875,304.1512145996094,0.4181843400001526,0.0548022612929344,0.2656682431697845,291.0553283691406,291.1499938964844,258.6872863769531,257.27130126953125,279.14703369140625,293.48779296875,291.056396484375,1.0,0.3824847936630249,0.6552487015724182,0.6552487015724182,1.0,1.0,-1.656286120414734,0.6827379465103149,0.9735482335090636,0.2995829582214355,0.0,0.0,0.8475848436355591,139.9799041748047,152.0,-4.743104457855225,-19865.515625,582.0618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,309.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17717.96875,18000.0,0.0,0.0,0.4443559944629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463068723678589,1.1463189125061035,-1.198628160636872e-05,0.0,0.0004509648424573,0.0,0.0,179.26431274414062,0.0,0.0,0.0,0.6410607099533081,4.0,0.0,1.0
560820,293.1214599609375,297.1499938964844,293.1499938964844,0.1133597642183303,-2536.100341796875,304.1460876464844,0.6490619778633118,0.1744981408119201,0.1605313867330551,293.7588806152344,297.1499938964844,293.1499938964844,0.0059265405870974,-454.2756652832031,298.4170227050781,0.3982824087142944,0.050000000745058,0.0514383390545845,293.2121276855469,297.1499938964844,293.1499938964844,0.4002955555915832,-5367.0888671875,304.15478515625,0.9057765007019044,0.4826090931892395,0.3395027816295624,293.2430725097656,297.1499938964844,293.1499938964844,0.5132206082344055,-8833.8876953125,304.1407470703125,0.9735220670700072,0.5886270999908447,0.5593961477279663,293.17120361328125,297.1499938964844,293.1499938964844,0.0181291531771421,-4150.90478515625,304.1515197753906,0.4113567471504211,0.0539320968091487,0.2626366019248962,291.0704345703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1527404785156,293.4981994628906,291.071533203125,1.0,0.3859438002109527,0.6558316946029663,0.6558316946029663,1.0,1.0,-1.648505449295044,0.6794795393943787,0.96902596950531,0.2979443669319153,0.0,0.0,0.8571848273277283,144.830810546875,155.0,14.252837181091309,-19805.205078125,590.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,309.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.521484375,18000.0,0.0,0.0,0.444709300994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166396975517273,1.166409254074097,-1.2282795978535432e-05,0.0,0.0004513234016485,0.0,0.0,187.50982666015625,0.0,0.0,0.0,0.650523841381073,4.0,0.0,1.0
560880,293.1214599609375,297.1499938964844,293.1499938964844,0.1133597642183303,-2536.100341796875,304.1460876464844,0.6490619778633118,0.1744981408119201,0.1605313867330551,293.7588806152344,297.1499938964844,293.1499938964844,0.0059265405870974,-454.2756652832031,298.4170227050781,0.3982824087142944,0.050000000745058,0.0514383390545845,293.2121276855469,297.1499938964844,293.1499938964844,0.4002955555915832,-5367.0888671875,304.15478515625,0.9057765007019044,0.4826090931892395,0.3395027816295624,293.2430725097656,297.1499938964844,293.1499938964844,0.5132206082344055,-8833.8876953125,304.1407470703125,0.9735220670700072,0.5886270999908447,0.5593961477279663,293.17120361328125,297.1499938964844,293.1499938964844,0.0181291531771421,-4150.90478515625,304.1515197753906,0.4113567471504211,0.0539320968091487,0.2626366019248962,291.0704345703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1527404785156,293.4981994628906,291.071533203125,1.0,0.3859438002109527,0.6558316946029663,0.6558316946029663,1.0,1.0,-1.648505449295044,0.6794795393943787,0.96902596950531,0.2979443669319153,0.0,0.0,0.8571848273277283,144.830810546875,155.0,14.252837181091309,-19805.205078125,590.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,309.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.521484375,18000.0,0.0,0.0,0.444709300994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166396975517273,1.166409254074097,-1.2282795978535432e-05,0.0,0.0004513234016485,0.0,0.0,187.50982666015625,0.0,0.0,0.0,0.650523841381073,4.0,0.0,1.0
560940,293.12237548828125,297.1499938964844,293.1499938964844,0.1137765496969223,-2543.26025390625,304.1466979980469,0.6455249786376953,0.1750312894582748,0.1611680835485458,293.77178955078125,297.1499938964844,293.1499938964844,0.0057041640393435,-439.7339477539063,298.1757202148437,0.3950433731079101,0.050000000745058,0.0516072772443294,293.2123413085937,297.1499938964844,293.1499938964844,0.3983242809772491,-5345.615234375,304.1564636230469,0.8984211683273315,0.4809927344322204,0.3385019302368164,293.2447814941406,297.1499938964844,293.1499938964844,0.5102899074554443,-8789.58203125,304.14862060546875,0.9656041860580444,0.5859161615371704,0.5569165945053101,293.1725769042969,297.1499938964844,293.1499938964844,0.0177113283425569,-4100.02001953125,304.1517028808594,0.4057181477546692,0.0531172603368759,0.2597211599349975,291.0859069824219,291.1499938964844,258.6829528808594,257.2680053710937,279.1564636230469,293.5086669921875,291.0870666503906,1.0,0.3888643980026245,0.6566742062568665,0.6566742062568665,1.0,1.0,-1.6417933702468872,0.6768245697021484,0.9649688601493835,0.2966650128364563,0.0,0.0,0.8646934628486633,148.97064208984375,158.0,20.01522827148437,-19749.322265625,597.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,309.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17831.5625,18000.0,0.0,0.0,0.445318192243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1819549798965454,1.1819674968719482,-1.251597495866008e-05,0.0,0.0004519413341768,0.0,0.0,194.07794189453125,0.0,0.0,0.0,0.6578608751296997,4.0,0.0,1.0
561000,293.12237548828125,297.1499938964844,293.1499938964844,0.1137765496969223,-2543.26025390625,304.1466979980469,0.6455249786376953,0.1750312894582748,0.1611680835485458,293.77178955078125,297.1499938964844,293.1499938964844,0.0057041640393435,-439.7339477539063,298.1757202148437,0.3950433731079101,0.050000000745058,0.0516072772443294,293.2123413085937,297.1499938964844,293.1499938964844,0.3983242809772491,-5345.615234375,304.1564636230469,0.8984211683273315,0.4809927344322204,0.3385019302368164,293.2447814941406,297.1499938964844,293.1499938964844,0.5102899074554443,-8789.58203125,304.14862060546875,0.9656041860580444,0.5859161615371704,0.5569165945053101,293.1725769042969,297.1499938964844,293.1499938964844,0.0177113283425569,-4100.02001953125,304.1517028808594,0.4057181477546692,0.0531172603368759,0.2597211599349975,291.0859069824219,291.1499938964844,258.6829528808594,257.2680053710937,279.1564636230469,293.5086669921875,291.0870666503906,1.0,0.3888643980026245,0.6566742062568665,0.6566742062568665,1.0,1.0,-1.6417933702468872,0.6768245697021484,0.9649688601493835,0.2966650128364563,0.0,0.0,0.8646934628486633,148.97064208984375,158.0,20.01522827148437,-19749.322265625,597.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,309.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17831.5625,18000.0,0.0,0.0,0.445318192243576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1819549798965454,1.1819674968719482,-1.251597495866008e-05,0.0,0.0004519413341768,0.0,0.0,194.07794189453125,0.0,0.0,0.0,0.6578608751296997,4.0,0.0,1.0
561060,293.12322998046875,297.1499938964844,293.1499938964844,0.1141713187098503,-2550.036865234375,304.1471252441406,0.6426001787185669,0.1755579710006714,0.1617879569530487,293.7844543457031,297.1499938964844,293.1499938964844,0.0054806754924356,-424.7361755371094,297.93133544921875,0.3921010792255401,0.050000000745058,0.0517592579126358,293.21240234375,297.1499938964844,293.1499938964844,0.3963185548782348,-5323.93310546875,304.1576538085937,0.8920323252677917,0.4794004261493683,0.3375069499015808,293.2451171875,297.1499938964844,293.1499938964844,0.5074143409729004,-8747.6435546875,304.15380859375,0.9583788514137268,0.5834429860115051,0.554711103439331,293.173583984375,297.1499938964844,293.1499938964844,0.0173147246241569,-4050.77734375,304.1517944335937,0.400651603937149,0.0523382909595966,0.2569111585617065,291.1017150878906,291.1499938964844,258.68658447265625,257.2712707519531,279.1592102050781,293.5188903808594,291.1029052734375,1.0,0.3914420902729034,0.6577369570732117,0.6577369570732117,1.0,1.0,-1.6355037689208984,0.6744579076766968,0.9610458016395568,0.2955712676048279,0.0,0.0,0.8700742721557617,152.69003295898438,161.0,21.86818504333496,-19697.392578125,603.7809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,309.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.58203125,18000.0,0.0,0.0,0.4460351467132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193474054336548,1.1934866905212402,-1.2692315976892132e-05,0.0,0.0004526689881458,0.0,0.0,199.06344604492188,0.0,0.0,0.0,0.6633005738258362,4.0,0.0,1.0
561120,293.12322998046875,297.1499938964844,293.1499938964844,0.1141713187098503,-2550.036865234375,304.1471252441406,0.6426001787185669,0.1755579710006714,0.1617879569530487,293.7844543457031,297.1499938964844,293.1499938964844,0.0054806754924356,-424.7361755371094,297.93133544921875,0.3921010792255401,0.050000000745058,0.0517592579126358,293.21240234375,297.1499938964844,293.1499938964844,0.3963185548782348,-5323.93310546875,304.1576538085937,0.8920323252677917,0.4794004261493683,0.3375069499015808,293.2451171875,297.1499938964844,293.1499938964844,0.5074143409729004,-8747.6435546875,304.15380859375,0.9583788514137268,0.5834429860115051,0.554711103439331,293.173583984375,297.1499938964844,293.1499938964844,0.0173147246241569,-4050.77734375,304.1517944335937,0.400651603937149,0.0523382909595966,0.2569111585617065,291.1017150878906,291.1499938964844,258.68658447265625,257.2712707519531,279.1592102050781,293.5188903808594,291.1029052734375,1.0,0.3914420902729034,0.6577369570732117,0.6577369570732117,1.0,1.0,-1.6355037689208984,0.6744579076766968,0.9610458016395568,0.2955712676048279,0.0,0.0,0.8700742721557617,152.69003295898438,161.0,21.86818504333496,-19697.392578125,603.7809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,309.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.58203125,18000.0,0.0,0.0,0.4460351467132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193474054336548,1.1934866905212402,-1.2692315976892132e-05,0.0,0.0004526689881458,0.0,0.0,199.06344604492188,0.0,0.0,0.0,0.6633005738258362,4.0,0.0,1.0
