time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.1241149902344,297.1499938964844,293.1499938964844,0.114532746374607,-2556.2119140625,304.1474914550781,0.6400391459465027,0.1760615855455398,0.1623806655406952,293.796875,297.1499938964844,293.1499938964844,0.0052568558603525,-409.3414916992188,297.68414306640625,0.3892903625965118,0.050000000745058,0.0519010610878467,293.2123718261719,297.1499938964844,293.1499938964844,0.3942764401435852,-5301.95654296875,304.1584777832031,0.8862361907958984,0.477824717760086,0.3365170359611511,293.2449035644531,297.1499938964844,293.1499938964844,0.5044865012168884,-8705.9580078125,304.1573791503906,0.9515601992607116,0.5810754895210266,0.5526155233383179,293.1744079589844,297.1499938964844,293.1499938964844,0.0169308893382549,-4002.189697265625,304.15185546875,0.3957225084304809,0.0515768080949783,0.2541500926017761,291.1181945800781,291.1499938964844,258.6946716308594,257.2783203125,279.1615600585937,293.5289001464844,291.11944580078125,1.0,0.3937976360321045,0.6590127944946289,0.6590127944946289,1.0,1.0,-1.629366159439087,0.6722492575645447,0.957116961479187,0.2945964634418487,0.0,0.0,0.8732154369354248,156.15516662597656,164.0,22.996076583862305,-19648.509765625,609.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,309.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.25,18000.0,0.0,0.0,0.4467328190803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2011276483535769,1.201140522956848,-1.2813485227525234e-05,0.0,0.0004533769970294,0.0,0.0,202.458984375,0.0,0.0,0.0,0.6669187545776367,4.0,0.0,1.0
561240,293.1241149902344,297.1499938964844,293.1499938964844,0.114532746374607,-2556.2119140625,304.1474914550781,0.6400391459465027,0.1760615855455398,0.1623806655406952,293.796875,297.1499938964844,293.1499938964844,0.0052568558603525,-409.3414916992188,297.68414306640625,0.3892903625965118,0.050000000745058,0.0519010610878467,293.2123718261719,297.1499938964844,293.1499938964844,0.3942764401435852,-5301.95654296875,304.1584777832031,0.8862361907958984,0.477824717760086,0.3365170359611511,293.2449035644531,297.1499938964844,293.1499938964844,0.5044865012168884,-8705.9580078125,304.1573791503906,0.9515601992607116,0.5810754895210266,0.5526155233383179,293.1744079589844,297.1499938964844,293.1499938964844,0.0169308893382549,-4002.189697265625,304.15185546875,0.3957225084304809,0.0515768080949783,0.2541500926017761,291.1181945800781,291.1499938964844,258.6946716308594,257.2783203125,279.1615600585937,293.5289001464844,291.11944580078125,1.0,0.3937976360321045,0.6590127944946289,0.6590127944946289,1.0,1.0,-1.629366159439087,0.6722492575645447,0.957116961479187,0.2945964634418487,0.0,0.0,0.8732154369354248,156.15516662597656,164.0,22.996076583862305,-19648.509765625,609.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,309.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.25,18000.0,0.0,0.0,0.4467328190803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2011276483535769,1.201140522956848,-1.2813485227525234e-05,0.0,0.0004533769970294,0.0,0.0,202.458984375,0.0,0.0,0.0,0.6669187545776367,4.0,0.0,1.0
561300,293.1245422363281,297.1499938964844,293.1499938964844,0.114699088037014,-2559.038330078125,304.14764404296875,0.6388496160507202,0.176301896572113,0.1626649498939514,293.8030090332031,297.1499938964844,293.1499938964844,0.0051449472084641,-401.5082092285156,297.5595397949219,0.3879138827323913,0.050000000745058,0.0519694462418556,293.2123413085937,297.1499938964844,293.1499938964844,0.3932424783706665,-5290.85205078125,304.1588134765625,0.8835015892982483,0.4770415425300598,0.33602374792099,293.24468994140625,297.1499938964844,293.1499938964844,0.5029982328414917,-8685.03125,304.15875244140625,0.9482575058937072,0.5799163579940796,0.5515913963317871,293.1747436523437,297.1499938964844,293.1499938964844,0.0167419388890266,-3977.9228515625,304.15185546875,0.3931981921195984,0.0511988773941993,0.2527746260166168,291.1267395019531,291.1499938964844,258.70050048828125,257.28338623046875,279.1626892089844,293.5338439941406,291.1280212402344,1.0,0.3949167132377624,0.6597333550453186,0.6597333550453186,1.0,1.0,-1.6263164281845093,0.6711865067481995,0.9551299214363098,0.2941461503505707,0.0,0.0,0.8739112615585327,157.82460021972656,164.0,23.513748168945312,-19624.712890625,611.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,309.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.158203125,18000.0,0.0,0.0,0.447040855884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20350980758667,1.2035226821899414,-1.28532246890245e-05,0.0,0.0004536896303761,0.0,0.0,203.5444793701172,0.0,0.0,0.0,0.6680458784103394,4.0,0.0,1.0
561360,293.125,297.1499938964844,293.1499938964844,0.1148557737469673,-2561.689697265625,304.1477966308594,0.6377051472663879,0.1765337735414505,0.1629406958818435,293.8091125488281,297.1499938964844,293.1499938964844,0.0050330841913819,-393.5909118652344,297.4342346191406,0.3865821659564972,0.050000000745058,0.0520366132259368,293.2122802734375,297.1499938964844,293.1499938964844,0.3922017216682434,-5279.68505859375,304.1591186523437,0.8808555603027344,0.4762609899044037,0.33553147315979,293.2444152832031,297.1499938964844,293.1499938964844,0.5014966726303101,-8664.046875,304.1598815917969,0.945012629032135,0.578769862651825,0.5505788922309875,293.1750793457031,297.1499938964844,293.1499938964844,0.0165544673800468,-3953.614501953125,304.15185546875,0.3905782401561737,0.0508215576410293,0.2513980269432068,291.13543701171875,291.1499938964844,258.7076416015625,257.28955078125,279.1638488769531,293.53875732421875,291.1367492675781,1.0,0.3960056900978088,0.6605119705200195,0.6605119705200195,1.0,1.0,-1.6232688426971436,0.6701471209526062,0.9531216621398926,0.2937195599079132,0.0,0.0,0.874008297920227,159.46339416503906,167.0,23.97433280944824,-19601.009765625,614.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,309.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.228515625,18000.0,0.0,0.0,0.4473060369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2049156427383425,1.2049285173416138,-1.287877603317611e-05,0.0,0.0004539587534964,0.0,0.0,204.20953369140625,0.0,0.0,0.0,0.66871178150177,4.0,0.0,1.0
561420,293.1259765625,297.1499938964844,293.1499938964844,0.1151431277394294,-2566.52392578125,304.1480407714844,0.6355206966400146,0.1769719719886779,0.1634667515754699,293.8211669921875,297.1499938964844,293.1499938964844,0.0048093972727656,-377.5116271972656,297.18145751953125,0.3840341866016388,0.050000000745058,0.0521682612597942,293.212158203125,297.1499938964844,293.1499938964844,0.39011150598526,-5257.28271484375,304.1595458984375,0.8757873773574829,0.4747069776058197,0.334549993276596,293.2437744140625,297.1499938964844,293.1499938964844,0.4984722435474396,-8622.0810546875,304.16162109375,0.9386747479438782,0.5765088200569153,0.5485832691192627,293.1756591796875,297.1499938964844,293.1499938964844,0.0161835234612226,-3904.8408203125,304.15185546875,0.3850767612457275,0.0500665232539176,0.2486339062452316,291.1531066894531,291.1499938964844,258.7259216308594,257.3052978515625,279.1662292480469,293.5484619140625,291.1544189453125,1.0,0.3981131911277771,0.6622549295425415,0.6622549295425415,1.0,1.0,-1.617165446281433,0.6681336760520935,0.9490317702293396,0.2929388284683227,0.0,0.0,0.8724097013473511,162.67340087890625,170.0,24.494308471679688,-19552.779296875,619.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683898925781,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.4476682841777801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047789096832275,1.204791784286499,-1.2886836884717924e-05,0.0,0.0004543263930827,0.0,0.0,204.2599334716797,0.0,0.0,0.0,0.6686508655548096,4.0,0.0,1.0
561480,293.1259765625,297.1499938964844,293.1499938964844,0.1151431277394294,-2566.52392578125,304.1480407714844,0.6355206966400146,0.1769719719886779,0.1634667515754699,293.8211669921875,297.1499938964844,293.1499938964844,0.0048093972727656,-377.5116271972656,297.18145751953125,0.3840341866016388,0.050000000745058,0.0521682612597942,293.212158203125,297.1499938964844,293.1499938964844,0.39011150598526,-5257.28271484375,304.1595458984375,0.8757873773574829,0.4747069776058197,0.334549993276596,293.2437744140625,297.1499938964844,293.1499938964844,0.4984722435474396,-8622.0810546875,304.16162109375,0.9386747479438782,0.5765088200569153,0.5485832691192627,293.1756591796875,297.1499938964844,293.1499938964844,0.0161835234612226,-3904.8408203125,304.15185546875,0.3850767612457275,0.0500665232539176,0.2486339062452316,291.1531066894531,291.1499938964844,258.7259216308594,257.3052978515625,279.1662292480469,293.5484619140625,291.1544189453125,1.0,0.3981131911277771,0.6622549295425415,0.6622549295425415,1.0,1.0,-1.617165446281433,0.6681336760520935,0.9490317702293396,0.2929388284683227,0.0,0.0,0.8724097013473511,162.67340087890625,170.0,24.494308471679688,-19552.779296875,619.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683898925781,309.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.4476682841777801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047789096832275,1.204791784286499,-1.2886836884717924e-05,0.0,0.0004543263930827,0.0,0.0,204.2599334716797,0.0,0.0,0.0,0.6686508655548096,4.0,0.0,1.0
561540,293.12701416015625,297.1499938964844,293.1499938964844,0.1154152974486351,-2571.135498046875,304.1482238769531,0.6336349844932556,0.1773691922426223,0.1639463305473327,293.8331298828125,297.1499938964844,293.1499938964844,0.0045852656476199,-361.1264953613281,296.92413330078125,0.381802350282669,0.050000000745058,0.052287109196186,293.2120666503906,297.1499938964844,293.1499938964844,0.3880992233753204,-5235.80517578125,304.1596984863281,0.8712702393531799,0.4731554985046386,0.3335622251033783,293.2430419921875,297.1499938964844,293.1499938964844,0.4955426752567291,-8581.810546875,304.16259765625,0.9329003095626832,0.57427978515625,0.5466073155403137,293.1764831542969,297.1499938964844,293.1499938964844,0.0160424709320068,-3887.028564453125,304.1412048339844,0.3817982971668243,0.050000000745058,0.2480230182409286,291.16827392578125,291.1499938964844,258.75,257.325927734375,279.1679992675781,293.5586853027344,291.1690673828125,1.0,0.4002401828765869,0.6641483902931213,0.6641483902931213,1.0,1.0,-1.613590121269226,0.6673181653022766,0.9462718963623048,0.2928136587142944,0.0,0.0,0.8688688278198242,165.60989379882812,173.0,20.11094093322754,-19520.00390625,624.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,309.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.357421875,18000.0,0.0,0.0,0.4477794170379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008788585662842,1.2008917331695557,-1.2839053852076177e-05,0.0,0.0004544391704257,0.0,0.0,202.66929626464844,0.0,0.0,0.0,0.666822612285614,4.0,0.0,1.0
561600,293.12701416015625,297.1499938964844,293.1499938964844,0.1154152974486351,-2571.135498046875,304.1482238769531,0.6336349844932556,0.1773691922426223,0.1639463305473327,293.8331298828125,297.1499938964844,293.1499938964844,0.0045852656476199,-361.1264953613281,296.92413330078125,0.381802350282669,0.050000000745058,0.052287109196186,293.2120666503906,297.1499938964844,293.1499938964844,0.3880992233753204,-5235.80517578125,304.1596984863281,0.8712702393531799,0.4731554985046386,0.3335622251033783,293.2430419921875,297.1499938964844,293.1499938964844,0.4955426752567291,-8581.810546875,304.16259765625,0.9329003095626832,0.57427978515625,0.5466073155403137,293.1764831542969,297.1499938964844,293.1499938964844,0.0160424709320068,-3887.028564453125,304.1412048339844,0.3817982971668243,0.050000000745058,0.2480230182409286,291.16827392578125,291.1499938964844,258.75,257.325927734375,279.1679992675781,293.5586853027344,291.1690673828125,1.0,0.4002401828765869,0.6641483902931213,0.6641483902931213,1.0,1.0,-1.613590121269226,0.6673181653022766,0.9462718963623048,0.2928136587142944,0.0,0.0,0.8688688278198242,165.60989379882812,173.0,20.11094093322754,-19520.00390625,624.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,309.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.357421875,18000.0,0.0,0.0,0.4477794170379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008788585662842,1.2008917331695557,-1.2839053852076177e-05,0.0,0.0004544391704257,0.0,0.0,202.66929626464844,0.0,0.0,0.0,0.666822612285614,4.0,0.0,1.0
561660,293.12335205078125,297.1499938964844,293.1499938964844,0.1163485348224639,-2587.912109375,304.1472473144531,0.632861852645874,0.1787070035934448,0.1650905013084411,293.8392333984375,297.1499938964844,293.1499938964844,0.0043768803589046,-345.7490234375,296.673828125,0.3798529207706451,0.050000000745058,0.0523937381803989,293.207275390625,297.1499938964844,293.1499938964844,0.3871241509914398,-5226.02783203125,304.1580505371094,0.8677090406417847,0.4725646078586578,0.3331058025360107,293.23748779296875,297.1499938964844,293.1499938964844,0.4937702119350433,-8558.5849609375,304.16131591796875,0.9281637072563172,0.5730606317520142,0.5453857779502869,293.17218017578125,297.1499938964844,293.1499938964844,0.0161089897155761,-3894.773193359375,304.1434631347656,0.3798529207706451,0.050000000745058,0.2485333383083343,291.1734924316406,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.56280517578125,291.17352294921875,1.0,0.4025275707244873,0.6657928228378296,0.6657928228378296,1.0,1.0,-1.6136887073516846,0.6680517792701721,0.9456368684768676,0.2934896945953369,0.0,0.0,0.865260660648346,168.31101989746094,176.0,8.447498321533203,-19512.205078125,632.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,309.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.76953125,18000.0,0.0,0.0,0.4477149546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19509756565094,1.195110321044922,-1.27584235087852e-05,0.0,0.0004543737450148,0.0,0.0,200.21875,0.0,0.0,0.0,0.6641204357147217,4.0,0.0,1.0
561720,293.12335205078125,297.1499938964844,293.1499938964844,0.1163485348224639,-2587.912109375,304.1472473144531,0.632861852645874,0.1787070035934448,0.1650905013084411,293.8392333984375,297.1499938964844,293.1499938964844,0.0043768803589046,-345.7490234375,296.673828125,0.3798529207706451,0.050000000745058,0.0523937381803989,293.207275390625,297.1499938964844,293.1499938964844,0.3871241509914398,-5226.02783203125,304.1580505371094,0.8677090406417847,0.4725646078586578,0.3331058025360107,293.23748779296875,297.1499938964844,293.1499938964844,0.4937702119350433,-8558.5849609375,304.16131591796875,0.9281637072563172,0.5730606317520142,0.5453857779502869,293.17218017578125,297.1499938964844,293.1499938964844,0.0161089897155761,-3894.773193359375,304.1434631347656,0.3798529207706451,0.050000000745058,0.2485333383083343,291.1734924316406,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.56280517578125,291.17352294921875,1.0,0.4025275707244873,0.6657928228378296,0.6657928228378296,1.0,1.0,-1.6136887073516846,0.6680517792701721,0.9456368684768676,0.2934896945953369,0.0,0.0,0.865260660648346,168.31101989746094,176.0,8.447498321533203,-19512.205078125,632.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,309.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.76953125,18000.0,0.0,0.0,0.4477149546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19509756565094,1.195110321044922,-1.27584235087852e-05,0.0,0.0004543737450148,0.0,0.0,200.21875,0.0,0.0,0.0,0.6641204357147217,4.0,0.0,1.0
561780,293.1231994628906,297.1499938964844,293.1499938964844,0.1170842349529266,-2601.08642578125,304.14697265625,0.6316116452217102,0.1794121712446212,0.1659372150897979,293.84747314453125,297.1499938964844,293.1499938964844,0.0041639897972345,-329.851318359375,296.4125671386719,0.3778078258037567,0.050000000745058,0.0525086112320423,293.20587158203125,297.1499938964844,293.1499938964844,0.3860857486724853,-5215.3388671875,304.1571350097656,0.8638482093811035,0.4713979661464691,0.3324538171291351,293.2350769042969,297.1499938964844,293.1499938964844,0.4920390844345093,-8535.63671875,304.16046142578125,0.9231076240539552,0.5713348984718323,0.5439686179161072,293.1705627441406,297.1499938964844,293.1499938964844,0.0161605309695005,-3901.9677734375,304.1399841308594,0.3778078258037567,0.050000000745058,0.2490782439708709,291.1737365722656,291.1499938964844,258.8079833984375,257.3754272460937,279.16748046875,293.5677795410156,291.1737670898437,1.0,0.4048738181591034,0.6675528287887573,0.6675528287887573,1.0,1.0,-1.6130138635635376,0.6684603691101074,0.9445534944534302,0.2940259873867035,0.0,0.0,0.8620859384536743,171.20616149902344,179.0,2.8263516426086426,-19499.357421875,639.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,309.22332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4921875,18000.0,0.0,0.0,0.4475276470184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895556449890137,1.189568281173706,-1.2677657650783658e-05,0.0,0.0004541836678981,0.0,0.0,197.8483123779297,0.0,0.0,0.0,0.6615088582038879,4.0,0.0,1.0
561840,293.1231994628906,297.1499938964844,293.1499938964844,0.1170842349529266,-2601.08642578125,304.14697265625,0.6316116452217102,0.1794121712446212,0.1659372150897979,293.84747314453125,297.1499938964844,293.1499938964844,0.0041639897972345,-329.851318359375,296.4125671386719,0.3778078258037567,0.050000000745058,0.0525086112320423,293.20587158203125,297.1499938964844,293.1499938964844,0.3860857486724853,-5215.3388671875,304.1571350097656,0.8638482093811035,0.4713979661464691,0.3324538171291351,293.2350769042969,297.1499938964844,293.1499938964844,0.4920390844345093,-8535.63671875,304.16046142578125,0.9231076240539552,0.5713348984718323,0.5439686179161072,293.1705627441406,297.1499938964844,293.1499938964844,0.0161605309695005,-3901.9677734375,304.1399841308594,0.3778078258037567,0.050000000745058,0.2490782439708709,291.1737365722656,291.1499938964844,258.8079833984375,257.3754272460937,279.16748046875,293.5677795410156,291.1737670898437,1.0,0.4048738181591034,0.6675528287887573,0.6675528287887573,1.0,1.0,-1.6130138635635376,0.6684603691101074,0.9445534944534302,0.2940259873867035,0.0,0.0,0.8620859384536743,171.20616149902344,179.0,2.8263516426086426,-19499.357421875,639.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,309.22332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4921875,18000.0,0.0,0.0,0.4475276470184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895556449890137,1.189568281173706,-1.2677657650783658e-05,0.0,0.0004541836678981,0.0,0.0,197.8483123779297,0.0,0.0,0.0,0.6615088582038879,4.0,0.0,1.0
561900,293.1236572265625,297.1499938964844,293.1499938964844,0.1173515170812606,-2605.837158203125,304.14703369140625,0.6308286190032959,0.1796657443046569,0.1662452518939972,293.8522033691406,297.1499938964844,293.1499938964844,0.0040562632493674,-321.71368408203125,296.27947998046875,0.3767701685428619,0.050000000745058,0.0525681227445602,293.2056884765625,297.1499938964844,293.1499938964844,0.3854611217975616,-5208.7646484375,304.156982421875,0.8618380427360535,0.4707308709621429,0.33205047249794,293.234375,297.1499938964844,293.1499938964844,0.4910786151885986,-8522.703125,304.1603088378906,0.920501708984375,0.5703999400138855,0.5431697964668274,293.17047119140625,297.1499938964844,293.1499938964844,0.0161816086620092,-3905.135009765625,304.1365661621094,0.3767701685428619,0.050000000745058,0.2493605464696884,291.1741943359375,291.1499938964844,258.8235778808594,257.3887023925781,279.168212890625,293.57135009765625,291.1742553710937,1.0,0.4060457646846771,0.668522298336029,0.668522298336029,1.0,1.0,-1.6123509407043457,0.6685490012168884,0.9438019394874572,0.2942444682121277,0.0,0.0,0.8604269623756409,172.69979858398438,179.0,2.123586177825928,-19490.58203125,643.2505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,309.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.083984375,18000.0,0.0,0.0,0.4473829269409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867674589157104,1.1867800951004028,-1.2637557119887788e-05,0.0,0.0004540368099696,0.0,0.0,196.66754150390625,0.0,0.0,0.0,0.6601934432983398,4.0,0.0,1.0
561960,293.1242370605469,297.1499938964844,293.1499938964844,0.1175849810242652,-2609.97265625,304.14715576171875,0.6300035119056702,0.1798849105834961,0.1665153801441192,293.8572082519531,297.1499938964844,293.1499938964844,0.0039478112012147,-313.463623046875,296.1449584960937,0.3757369518280029,0.050000000745058,0.0526282340288162,293.20562744140625,297.1499938964844,293.1499938964844,0.3848034143447876,-5201.80517578125,304.15692138671875,0.8598233461380005,0.4700384736061096,0.3316241502761841,293.2337951660156,297.1499938964844,293.1499938964844,0.4900886118412018,-8509.314453125,304.16021728515625,0.9179031848907472,0.5694443583488464,0.5423449277877808,293.17071533203125,297.1499938964844,293.1499938964844,0.0162000805139541,-3908.056884765625,304.1322937011719,0.3757369518280029,0.050000000745058,0.2496456801891327,291.1748046875,291.1499938964844,258.839599609375,257.4022827148437,279.1691589355469,293.5755920410156,291.1748962402344,1.0,0.4072141945362091,0.6695526242256165,0.6695526242256165,1.0,1.0,-1.611587643623352,0.6686129570007324,0.9429746866226196,0.2944587171077728,0.0,0.0,0.8587127923965454,174.20652770996094,182.0,1.9070152044296265,-19480.837890625,646.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,309.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.607421875,18000.0,0.0,0.0,0.4472053945064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839003562927246,1.183912992477417,-1.2596628039318604e-05,0.0,0.0004538566281553,0.0,0.0,195.4608612060547,0.0,0.0,0.0,0.6588423848152161,4.0,0.0,1.0
562020,293.1256408691406,297.1499938964844,293.1499938964844,0.117984227836132,-2617.021240234375,304.1474304199219,0.628288209438324,0.1802498698234558,0.1669793725013733,293.8678283691406,297.1499938964844,293.1499938964844,0.003728532930836,-296.624755859375,295.8717041015625,0.3736988008022308,0.050000000745058,0.0527493767440319,293.2057189941406,297.1499938964844,293.1499938964844,0.383432388305664,-5187.23974609375,304.1568908691406,0.8558298945426941,0.4686070084571838,0.3307315409183502,293.23291015625,297.1499938964844,293.1499938964844,0.488065242767334,-8481.8662109375,304.1601867675781,0.9128074645996094,0.5675016641616821,0.5406550765037537,293.17193603515625,297.1499938964844,293.1499938964844,0.0162303298711776,-3913.287841796875,304.1216125488281,0.3736988008022308,0.050000000745058,0.2502203285694122,291.1762084960937,291.1499938964844,258.8727722167969,257.4304504394531,279.17138671875,293.5858154296875,291.1763000488281,1.0,0.409536749124527,0.6718015074729919,0.6718015074729919,1.0,1.0,-1.609879732131958,0.6687206625938416,0.9411590695381165,0.2949044108390808,0.0,0.0,0.8551239967346191,177.23973083496094,185.0,1.8888543844223025,-19458.939453125,653.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,309.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.912109375,18000.0,0.0,0.0,0.4467499554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778647899627686,1.1778773069381714,-1.251104004040826e-05,0.0,0.0004533944302238,0.0,0.0,192.940658569336,0.0,0.0,0.0,0.6560021042823792,4.0,0.0,1.0
562080,293.1256408691406,297.1499938964844,293.1499938964844,0.117984227836132,-2617.021240234375,304.1474304199219,0.628288209438324,0.1802498698234558,0.1669793725013733,293.8678283691406,297.1499938964844,293.1499938964844,0.003728532930836,-296.624755859375,295.8717041015625,0.3736988008022308,0.050000000745058,0.0527493767440319,293.2057189941406,297.1499938964844,293.1499938964844,0.383432388305664,-5187.23974609375,304.1568908691406,0.8558298945426941,0.4686070084571838,0.3307315409183502,293.23291015625,297.1499938964844,293.1499938964844,0.488065242767334,-8481.8662109375,304.1601867675781,0.9128074645996094,0.5675016641616821,0.5406550765037537,293.17193603515625,297.1499938964844,293.1499938964844,0.0162303298711776,-3913.287841796875,304.1216125488281,0.3736988008022308,0.050000000745058,0.2502203285694122,291.1762084960937,291.1499938964844,258.8727722167969,257.4304504394531,279.17138671875,293.5858154296875,291.1763000488281,1.0,0.409536749124527,0.6718015074729919,0.6718015074729919,1.0,1.0,-1.609879732131958,0.6687206625938416,0.9411590695381165,0.2949044108390808,0.0,0.0,0.8551239967346191,177.23973083496094,185.0,1.8888543844223025,-19458.939453125,653.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,309.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.912109375,18000.0,0.0,0.0,0.4467499554157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778647899627686,1.1778773069381714,-1.251104004040826e-05,0.0,0.0004533944302238,0.0,0.0,192.940658569336,0.0,0.0,0.0,0.6560021042823792,4.0,0.0,1.0
562140,293.12725830078125,297.1499938964844,293.1499938964844,0.1183239519596099,-2623.00732421875,304.147705078125,0.6265344023704529,0.1805440187454223,0.1673733443021774,293.8790588378906,297.1499938964844,293.1499938964844,0.0035065920092165,-279.3970947265625,295.5931091308594,0.3717095851898193,0.050000000745058,0.0528710447251796,293.2060241699219,297.1499938964844,293.1499938964844,0.3820259869098663,-5172.26611328125,304.1569519042969,0.8519191145896912,0.4671339094638824,0.3298066854476928,293.2322082519531,297.1499938964844,293.1499938964844,0.4860313534736633,-8454.2314453125,304.1601867675781,0.9079321622848512,0.5655440092086792,0.5389446020126343,293.173828125,297.1499938964844,293.1499938964844,0.0162537358701229,-3917.9345703125,304.1086730957031,0.3717095851898193,0.050000000745058,0.2507974803447723,291.1774597167969,291.1499938964844,258.90740966796875,257.45977783203125,279.1737365722656,293.597900390625,291.1775207519531,1.0,0.4118374586105346,0.6742964386940002,0.6742964386940002,1.0,1.0,-1.6080278158187866,0.6688390374183655,0.9391887784004213,0.2953911125659942,0.0,0.0,0.8513740301132202,180.283447265625,188.0,1.6577558517456057,-19434.1953125,661.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330627441406,309.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.16015625,18000.0,0.0,0.0,0.4461652636528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1714314222335815,1.1714438199996948,-1.2420221537468024e-05,0.0,0.0004528010322246,0.0,0.0,190.2792816162109,0.0,0.0,0.0,0.6529790163040161,4.0,0.0,1.0
562200,293.12725830078125,297.1499938964844,293.1499938964844,0.1183239519596099,-2623.00732421875,304.147705078125,0.6265344023704529,0.1805440187454223,0.1673733443021774,293.8790588378906,297.1499938964844,293.1499938964844,0.0035065920092165,-279.3970947265625,295.5931091308594,0.3717095851898193,0.050000000745058,0.0528710447251796,293.2060241699219,297.1499938964844,293.1499938964844,0.3820259869098663,-5172.26611328125,304.1569519042969,0.8519191145896912,0.4671339094638824,0.3298066854476928,293.2322082519531,297.1499938964844,293.1499938964844,0.4860313534736633,-8454.2314453125,304.1601867675781,0.9079321622848512,0.5655440092086792,0.5389446020126343,293.173828125,297.1499938964844,293.1499938964844,0.0162537358701229,-3917.9345703125,304.1086730957031,0.3717095851898193,0.050000000745058,0.2507974803447723,291.1774597167969,291.1499938964844,258.90740966796875,257.45977783203125,279.1737365722656,293.597900390625,291.1775207519531,1.0,0.4118374586105346,0.6742964386940002,0.6742964386940002,1.0,1.0,-1.6080278158187866,0.6688390374183655,0.9391887784004213,0.2953911125659942,0.0,0.0,0.8513740301132202,180.283447265625,188.0,1.6577558517456057,-19434.1953125,661.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330627441406,309.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.16015625,18000.0,0.0,0.0,0.4461652636528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1714314222335815,1.1714438199996948,-1.2420221537468024e-05,0.0,0.0004528010322246,0.0,0.0,190.2792816162109,0.0,0.0,0.0,0.6529790163040161,4.0,0.0,1.0
562260,293.12890625,297.1499938964844,293.1499938964844,0.118624597787857,-2628.306640625,304.1479797363281,0.6247673034667969,0.1807853430509567,0.1677169948816299,293.8905944824219,297.1499938964844,293.1499938964844,0.0032818897161632,-261.80279541015625,295.3094177246094,0.3697736263275146,0.050000000745058,0.0529928803443908,293.2064819335937,297.1499938964844,293.1499938964844,0.3806048631668091,-5157.12451171875,304.156982421875,0.8481021523475647,0.4656251966953277,0.3288570344448089,293.2315979003906,297.1499938964844,293.1499938964844,0.4840201437473297,-8426.9013671875,304.16015625,0.90334951877594,0.5635874271392822,0.5372323989868164,293.1761474609375,297.1499938964844,293.1499938964844,0.0162723436951637,-3922.226806640625,304.093994140625,0.3697736263275146,0.050000000745058,0.2513754069805145,291.1781921386719,291.1499938964844,258.9433288574219,257.4901733398437,279.17608642578125,293.6112976074219,291.1781921386719,1.0,0.4141156077384949,0.6770230531692505,0.6770230531692505,1.0,1.0,-1.6060848236083984,0.6689808368682861,0.9371039271354676,0.2959209680557251,0.0,0.0,0.8475620746612549,183.3296813964844,176.0,1.021619439125061,-19406.951171875,667.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,309.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.044921875,18000.0,0.0,0.0,0.4454635381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647124290466309,1.1647247076034546,-1.2325556781433988e-05,0.0,0.0004520888614933,0.0,0.0,187.5243225097656,0.0,0.0,0.0,0.6498255729675293,4.0,0.0,1.0
562320,293.12890625,297.1499938964844,293.1499938964844,0.118624597787857,-2628.306640625,304.1479797363281,0.6247673034667969,0.1807853430509567,0.1677169948816299,293.8905944824219,297.1499938964844,293.1499938964844,0.0032818897161632,-261.80279541015625,295.3094177246094,0.3697736263275146,0.050000000745058,0.0529928803443908,293.2064819335937,297.1499938964844,293.1499938964844,0.3806048631668091,-5157.12451171875,304.156982421875,0.8481021523475647,0.4656251966953277,0.3288570344448089,293.2315979003906,297.1499938964844,293.1499938964844,0.4840201437473297,-8426.9013671875,304.16015625,0.90334951877594,0.5635874271392822,0.5372323989868164,293.1761474609375,297.1499938964844,293.1499938964844,0.0162723436951637,-3922.226806640625,304.093994140625,0.3697736263275146,0.050000000745058,0.2513754069805145,291.1781921386719,291.1499938964844,258.9433288574219,257.4901733398437,279.17608642578125,293.6112976074219,291.1781921386719,1.0,0.4141156077384949,0.6770230531692505,0.6770230531692505,1.0,1.0,-1.6060848236083984,0.6689808368682861,0.9371039271354676,0.2959209680557251,0.0,0.0,0.8475620746612549,183.3296813964844,176.0,1.021619439125061,-19406.951171875,667.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,309.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.044921875,18000.0,0.0,0.0,0.4454635381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647124290466309,1.1647247076034546,-1.2325556781433988e-05,0.0,0.0004520888614933,0.0,0.0,187.5243225097656,0.0,0.0,0.0,0.6498255729675293,4.0,0.0,1.0
562380,293.1303100585937,297.1499938964844,293.1499938964844,0.1187261119484901,-2629.993408203125,304.14849853515625,0.6264660954475403,0.181033119559288,0.167847141623497,293.9022521972656,297.1499938964844,293.1499938964844,0.0030418466776609,-242.85243225097656,295.02252197265625,0.3711526393890381,0.050000000745058,0.0529057942330837,293.2068786621094,297.1499938964844,293.1499938964844,0.3789157271385193,-5138.94287109375,304.1575012207031,0.8493248224258423,0.4641147255897522,0.3277419805526733,293.2308349609375,297.1499938964844,293.1499938964844,0.4817640483379364,-8395.9345703125,304.1605224609375,0.9047208428382874,0.56167072057724,0.5353349447250366,293.1784973144531,297.1499938964844,293.1499938964844,0.0161671712994575,-3910.437744140625,304.07861328125,0.3711526393890381,0.050000000745058,0.2509622871875763,291.1803283691406,291.1499938964844,258.9804382324219,257.5215148925781,279.1791381835937,293.62567138671875,291.1806335449219,1.0,0.4114493727684021,0.6800877451896667,0.6800877451896667,1.0,1.0,-1.6020253896713257,0.6682520508766174,0.9337733387947084,0.2960404455661773,0.0,0.0,0.8434244990348816,181.0441436767578,164.0,3.4776031970977783,-19362.734375,658.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,309.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2734375,18000.0,0.0,0.0,0.4446325898170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576629877090454,1.1576752662658691,-1.2227324077684898e-05,0.0,0.000451245548902,0.0,0.0,184.6700134277344,0.0,0.0,0.0,0.6465126276016235,4.0,0.0,1.0
562440,293.1303100585937,297.1499938964844,293.1499938964844,0.1187261119484901,-2629.993408203125,304.14849853515625,0.6264660954475403,0.181033119559288,0.167847141623497,293.9022521972656,297.1499938964844,293.1499938964844,0.0030418466776609,-242.85243225097656,295.02252197265625,0.3711526393890381,0.050000000745058,0.0529057942330837,293.2068786621094,297.1499938964844,293.1499938964844,0.3789157271385193,-5138.94287109375,304.1575012207031,0.8493248224258423,0.4641147255897522,0.3277419805526733,293.2308349609375,297.1499938964844,293.1499938964844,0.4817640483379364,-8395.9345703125,304.1605224609375,0.9047208428382874,0.56167072057724,0.5353349447250366,293.1784973144531,297.1499938964844,293.1499938964844,0.0161671712994575,-3910.437744140625,304.07861328125,0.3711526393890381,0.050000000745058,0.2509622871875763,291.1803283691406,291.1499938964844,258.9804382324219,257.5215148925781,279.1791381835937,293.62567138671875,291.1806335449219,1.0,0.4114493727684021,0.6800877451896667,0.6800877451896667,1.0,1.0,-1.6020253896713257,0.6682520508766174,0.9337733387947084,0.2960404455661773,0.0,0.0,0.8434244990348816,181.0441436767578,164.0,3.4776031970977783,-19362.734375,658.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,309.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2734375,18000.0,0.0,0.0,0.4446325898170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576629877090454,1.1576752662658691,-1.2227324077684898e-05,0.0,0.000451245548902,0.0,0.0,184.6700134277344,0.0,0.0,0.0,0.6465126276016235,4.0,0.0,1.0
562500,293.1308288574219,297.1499938964844,293.1499938964844,0.1187310889363288,-2630.000732421875,304.14874267578125,0.6283431053161621,0.1811816841363906,0.167876198887825,293.9080505371094,297.1499938964844,293.1499938964844,0.0029181961435824,-233.03765869140625,294.8786315917969,0.3728032112121582,0.050000000745058,0.0528038181364536,293.2069702148437,297.1499938964844,293.1499938964844,0.3779769241809845,-5128.7978515625,304.1578369140625,0.8514019846916199,0.4633708894252777,0.3271485865116119,293.2303771972656,297.1499938964844,293.1499938964844,0.480544775724411,-8379.12890625,304.16082763671875,0.9071617126464844,0.5607407093048096,0.534352719783783,293.1795654296875,297.1499938964844,293.1499938964844,0.0160797424614429,-3899.85009765625,304.0710144042969,0.3728032112121582,0.050000000745058,0.2504785656929016,291.1827697753906,291.1499938964844,258.9993896484375,257.5375061035156,279.1806640625,293.6330261230469,291.18316650390625,1.0,0.4089642763137817,0.681736409664154,0.681736409664154,1.0,1.0,-1.5994657278060913,0.6676778197288513,0.93178790807724,0.2959949672222137,0.0,0.0,0.8409955501556396,178.41123962402344,164.0,5.2092156410217285,-19335.623046875,649.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,309.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.658203125,18000.0,0.0,0.0,0.4441508948802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1536744832992554,1.1536866426467896,-1.2173013601568528e-05,0.0,0.0004507566918618,0.0,0.0,183.0794372558593,0.0,0.0,0.0,0.6446412205696106,4.0,0.0,1.0
562560,293.1312255859375,297.1499938964844,293.1499938964844,0.1187221929430961,-2629.75927734375,304.14898681640625,0.6307336688041687,0.1813446283340454,0.1678943037986755,293.913818359375,297.1499938964844,293.1499938964844,0.0027930203359574,-223.077865600586,294.73419189453125,0.3749307990074157,0.050000000745058,0.0526758767664432,293.2070617675781,297.1499938964844,293.1499938964844,0.3770037293434143,-5118.27734375,304.1581726074219,0.8542147278785706,0.46263188123703,0.3265400528907776,293.2298278808594,297.1499938964844,293.1499938964844,0.4792992770671844,-8361.95703125,304.1611328125,0.9105504751205444,0.55982905626297,0.5333619117736816,293.1805114746094,297.1499938964844,293.1499938964844,0.0159779619425535,-3887.27734375,304.0634460449219,0.3749307990074157,0.050000000745058,0.2498716711997985,291.1855773925781,291.1499938964844,259.0185852050781,257.5537109375,279.18212890625,293.6404113769531,291.18603515625,1.0,0.4059123992919922,0.6834527254104614,0.6834527254104614,1.0,1.0,-1.5966854095458984,0.6670178771018982,0.9296674728393556,0.2959091067314148,0.0,0.0,0.8383411169052124,175.11647033691406,152.0,6.554747581481934,-19305.830078125,638.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.4765625,18000.0,0.0,0.0,0.4436194598674774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492717266082764,1.149283766746521,-1.211343624163419e-05,0.0,0.0004502173396758,0.0,0.0,181.3367614746093,0.0,0.0,0.0,0.6425797343254089,4.0,0.0,1.0
562620,293.1318054199219,297.1499938964844,293.1499938964844,0.1186813712120056,-2628.875244140625,304.1493835449219,0.6368787288665771,0.1817052513360977,0.1679104715585708,293.9252014160156,297.1499938964844,293.1499938964844,0.0025402433238923,-202.9164276123047,294.4431457519531,0.3804167509078979,0.050000000745058,0.0523628406226635,293.20721435546875,297.1499938964844,293.1499938964844,0.3749898970127105,-5096.517578125,304.1588134765625,0.8617796301841736,0.4611581563949585,0.3252866268157959,293.22857666015625,297.1499938964844,293.1499938964844,0.4767781496047973,-8327.23046875,304.16162109375,0.919938325881958,0.5580571889877319,0.5313727855682373,293.1821594238281,297.1499938964844,293.1499938964844,0.0157453007996082,-3857.95166015625,304.0486755371094,0.3804167509078979,0.050000000745058,0.2483867853879928,291.19158935546875,291.1499938964844,259.0576171875,257.5866394042969,279.1847839355469,293.65496826171875,291.1920471191406,1.0,0.3984997272491455,0.6870681643486023,0.6870681643486023,1.0,1.0,-1.5906535387039185,0.6655166745185852,0.9251368641853333,0.2956527769565582,0.0,0.0,0.8323918581008911,167.07089233398438,140.0,7.870682239532471,-19239.328125,613.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,309.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.599609375,18000.0,0.0,0.0,0.4423931837081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391587257385254,1.1391706466674805,-1.1977224858128466e-05,0.0,0.0004489728307817,0.0,0.0,177.37684631347656,0.0,0.0,0.0,0.6378536820411682,4.0,0.0,1.0
562680,293.1318054199219,297.1499938964844,293.1499938964844,0.1186813712120056,-2628.875244140625,304.1493835449219,0.6368787288665771,0.1817052513360977,0.1679104715585708,293.9252014160156,297.1499938964844,293.1499938964844,0.0025402433238923,-202.9164276123047,294.4431457519531,0.3804167509078979,0.050000000745058,0.0523628406226635,293.20721435546875,297.1499938964844,293.1499938964844,0.3749898970127105,-5096.517578125,304.1588134765625,0.8617796301841736,0.4611581563949585,0.3252866268157959,293.22857666015625,297.1499938964844,293.1499938964844,0.4767781496047973,-8327.23046875,304.16162109375,0.919938325881958,0.5580571889877319,0.5313727855682373,293.1821594238281,297.1499938964844,293.1499938964844,0.0157453007996082,-3857.95166015625,304.0486755371094,0.3804167509078979,0.050000000745058,0.2483867853879928,291.19158935546875,291.1499938964844,259.0576171875,257.5866394042969,279.1847839355469,293.65496826171875,291.1920471191406,1.0,0.3984997272491455,0.6870681643486023,0.6870681643486023,1.0,1.0,-1.5906535387039185,0.6655166745185852,0.9251368641853333,0.2956527769565582,0.0,0.0,0.8323918581008911,167.07089233398438,140.0,7.870682239532471,-19239.328125,613.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,309.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.599609375,18000.0,0.0,0.0,0.4423931837081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391587257385254,1.1391706466674805,-1.1977224858128466e-05,0.0,0.0004489728307817,0.0,0.0,177.37684631347656,0.0,0.0,0.0,0.6378536820411682,4.0,0.0,1.0
562740,293.1321105957031,297.1499938964844,293.1499938964844,0.1186310574412345,-2627.849609375,304.1496887207031,0.6447519659996033,0.1820993423461914,0.1679117530584335,293.9363708496094,297.1499938964844,293.1499938964844,0.0022859580349177,-182.60093688964844,294.14862060546875,0.3873373866081238,0.050000000745058,0.0519988015294075,293.2073669433594,297.1499938964844,293.1499938964844,0.3729301989078522,-5074.2939453125,304.1593017578125,0.8716999292373657,0.4596739709377289,0.3239916563034057,293.2271728515625,297.1499938964844,293.1499938964844,0.4742826521396637,-8292.9365234375,304.1618957519531,0.9323861598968506,0.5563523769378662,0.529394805431366,293.1834411621094,297.1499938964844,293.1499938964844,0.0154905347153544,-3825.214111328125,304.03424072265625,0.3873373866081238,0.050000000745058,0.2466599345207214,291.19708251953125,291.1499938964844,259.0974426269531,257.6202087402344,279.1871032714844,293.6691589355469,291.1974182128906,1.0,0.3898055255413055,0.6909000873565674,0.6909000873565674,1.0,1.0,-1.5842156410217283,0.6638592481613159,0.9203564524650574,0.2953236997127533,0.0,0.0,0.8257325291633606,157.72630310058594,128.0,7.449703216552734,-19165.0546875,583.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,309.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.63671875,18000.0,0.0,0.0,0.4409332275390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273629665374756,1.1273747682571411,-1.181895459012594e-05,0.0,0.0004474911547731,0.0,0.0,172.82785034179688,0.0,0.0,0.0,0.6323543190956116,4.0,0.0,1.0
562800,293.1321105957031,297.1499938964844,293.1499938964844,0.1186310574412345,-2627.849609375,304.1496887207031,0.6447519659996033,0.1820993423461914,0.1679117530584335,293.9363708496094,297.1499938964844,293.1499938964844,0.0022859580349177,-182.60093688964844,294.14862060546875,0.3873373866081238,0.050000000745058,0.0519988015294075,293.2073669433594,297.1499938964844,293.1499938964844,0.3729301989078522,-5074.2939453125,304.1593017578125,0.8716999292373657,0.4596739709377289,0.3239916563034057,293.2271728515625,297.1499938964844,293.1499938964844,0.4742826521396637,-8292.9365234375,304.1618957519531,0.9323861598968506,0.5563523769378662,0.529394805431366,293.1834411621094,297.1499938964844,293.1499938964844,0.0154905347153544,-3825.214111328125,304.03424072265625,0.3873373866081238,0.050000000745058,0.2466599345207214,291.19708251953125,291.1499938964844,259.0974426269531,257.6202087402344,279.1871032714844,293.6691589355469,291.1974182128906,1.0,0.3898055255413055,0.6909000873565674,0.6909000873565674,1.0,1.0,-1.5842156410217283,0.6638592481613159,0.9203564524650574,0.2953236997127533,0.0,0.0,0.8257325291633606,157.72630310058594,128.0,7.449703216552734,-19165.0546875,583.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,309.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.63671875,18000.0,0.0,0.0,0.4409332275390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273629665374756,1.1273747682571411,-1.181895459012594e-05,0.0,0.0004474911547731,0.0,0.0,172.82785034179688,0.0,0.0,0.0,0.6323543190956116,4.0,0.0,1.0
562860,293.1322937011719,297.1499938964844,293.1499938964844,0.1185874119400978,-2626.981201171875,304.1498413085937,0.6544216275215149,0.1825141012668609,0.1679059267044067,293.94732666015625,297.1499938964844,293.1499938964844,0.0020317768212407,-162.28575134277344,293.8499755859375,0.3950984179973602,0.050000000745058,0.0516050606966018,293.2076721191406,297.1499938964844,293.1499938964844,0.3708595037460327,-5051.98779296875,304.1596374511719,0.8838731050491333,0.4581622183322906,0.3226584792137146,293.2255859375,297.1499938964844,293.1499938964844,0.4718806147575378,-8260.0322265625,304.16192626953125,0.947226107120514,0.5547209978103638,0.5274560451507568,293.1844787597656,297.1499938964844,293.1499938964844,0.0152270160615444,-3790.84228515625,304.0199584960937,0.3950984179973602,0.050000000745058,0.2447921931743621,291.2011413574219,291.1499938964844,259.13787841796875,257.654296875,279.18914794921875,293.68280029296875,291.2013854980469,1.0,0.380207896232605,0.6949178576469421,0.6949178576469421,1.0,1.0,-1.5775655508041382,0.6621177196502686,0.9154478311538696,0.2949543595314026,0.0,0.0,0.8186224699020386,147.6261749267578,116.0,5.775691509246826,-19084.791015625,552.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717712402344,309.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.873046875,18000.0,0.0,0.0,0.4392353296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142030954360962,1.1142147779464722,-1.164304467238253e-05,0.0,0.0004457680333871,0.0,0.0,167.8397674560547,0.0,0.0,0.0,0.6262333989143372,4.0,0.0,1.0
