time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.1322937011719,297.1499938964844,293.1499938964844,0.1185874119400978,-2626.981201171875,304.1498413085937,0.6544216275215149,0.1825141012668609,0.1679059267044067,293.94732666015625,297.1499938964844,293.1499938964844,0.0020317768212407,-162.28575134277344,293.8499755859375,0.3950984179973602,0.050000000745058,0.0516050606966018,293.2076721191406,297.1499938964844,293.1499938964844,0.3708595037460327,-5051.98779296875,304.1596374511719,0.8838731050491333,0.4581622183322906,0.3226584792137146,293.2255859375,297.1499938964844,293.1499938964844,0.4718806147575378,-8260.0322265625,304.16192626953125,0.947226107120514,0.5547209978103638,0.5274560451507568,293.1844787597656,297.1499938964844,293.1499938964844,0.0152270160615444,-3790.84228515625,304.0199584960937,0.3950984179973602,0.050000000745058,0.2447921931743621,291.2011413574219,291.1499938964844,259.13787841796875,257.654296875,279.18914794921875,293.68280029296875,291.2013854980469,1.0,0.380207896232605,0.6949178576469421,0.6949178576469421,1.0,1.0,-1.5775655508041382,0.6621177196502686,0.9154478311538696,0.2949543595314026,0.0,0.0,0.8186224699020386,147.6261749267578,116.0,5.775691509246826,-19084.791015625,552.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717712402344,309.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.873046875,18000.0,0.0,0.0,0.4392353296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142030954360962,1.1142147779464722,-1.164304467238253e-05,0.0,0.0004457680333871,0.0,0.0,167.8397674560547,0.0,0.0,0.0,0.6262333989143372,4.0,0.0,1.0
562980,293.1324157714844,297.1499938964844,293.1499938964844,0.1185574531555175,-2626.39697265625,304.14996337890625,0.666121244430542,0.1829408258199691,0.1678959876298904,293.95806884765625,297.1499938964844,293.1499938964844,0.0017783500952646,-142.03564453125,293.5467834472656,0.4030643701553345,0.050000000745058,0.051193743944168,293.2081298828125,297.1499938964844,293.1499938964844,0.3687904477119446,-5029.7275390625,304.1598815917969,0.8983929753303528,0.4566089808940887,0.3212858438491821,293.2239074707031,297.1499938964844,293.1499938964844,0.4695917665958404,-8228.763671875,304.1617736816406,0.9636932611465454,0.5531441569328308,0.5255556702613831,293.18536376953125,297.1499938964844,293.1499938964844,0.0149618973955512,-3755.802490234375,304.0057373046875,0.4030643701553345,0.050000000745058,0.2428410947322845,291.20343017578125,291.1499938964844,259.1788635253906,257.68878173828125,279.19091796875,293.6958923339844,291.2035217285156,1.0,0.3699095547199249,0.6991028785705566,0.6991028785705566,1.0,1.0,-1.5707879066467283,0.6603198647499084,0.9104681015014648,0.2945554852485657,0.0,0.0,0.8113265037536621,137.0791778564453,104.0,3.460245609283448,-18999.83984375,519.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,309.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.865234375,18000.0,0.0,0.0,0.4373050332069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100121021270752,1.1001324653625488,-1.1455722415121272e-05,0.0,0.0004438090254552,0.0,0.0,162.60427856445312,0.0,0.0,0.0,0.619699239730835,4.0,0.0,1.0
563040,293.1324157714844,297.1499938964844,293.1499938964844,0.1185574531555175,-2626.39697265625,304.14996337890625,0.666121244430542,0.1829408258199691,0.1678959876298904,293.95806884765625,297.1499938964844,293.1499938964844,0.0017783500952646,-142.03564453125,293.5467834472656,0.4030643701553345,0.050000000745058,0.051193743944168,293.2081298828125,297.1499938964844,293.1499938964844,0.3687904477119446,-5029.7275390625,304.1598815917969,0.8983929753303528,0.4566089808940887,0.3212858438491821,293.2239074707031,297.1499938964844,293.1499938964844,0.4695917665958404,-8228.763671875,304.1617736816406,0.9636932611465454,0.5531441569328308,0.5255556702613831,293.18536376953125,297.1499938964844,293.1499938964844,0.0149618973955512,-3755.802490234375,304.0057373046875,0.4030643701553345,0.050000000745058,0.2428410947322845,291.20343017578125,291.1499938964844,259.1788635253906,257.68878173828125,279.19091796875,293.6958923339844,291.2035217285156,1.0,0.3699095547199249,0.6991028785705566,0.6991028785705566,1.0,1.0,-1.5707879066467283,0.6603198647499084,0.9104681015014648,0.2945554852485657,0.0,0.0,0.8113265037536621,137.0791778564453,104.0,3.460245609283448,-18999.83984375,519.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,309.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.865234375,18000.0,0.0,0.0,0.4373050332069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100121021270752,1.1001324653625488,-1.1455722415121272e-05,0.0,0.0004438090254552,0.0,0.0,162.60427856445312,0.0,0.0,0.0,0.619699239730835,4.0,0.0,1.0
563100,293.1324462890625,297.1499938964844,293.1499938964844,0.1185481697320938,-2626.220458984375,304.14996337890625,0.6728250980377197,0.1831566095352172,0.1678898185491562,293.9634094238281,297.1499938964844,293.1499938964844,0.0016519787022843,-131.94093322753906,293.3934020996094,0.4073780477046966,0.050000000745058,0.0509839467704296,293.2084350585937,297.1499938964844,293.1499938964844,0.3677562475204468,-5018.607421875,304.15997314453125,0.9066849946975708,0.455812931060791,0.3205837905406952,293.2230834960937,297.1499938964844,293.1499938964844,0.4684894979000091,-8213.728515625,304.16162109375,0.9722713828086852,0.5523722171783447,0.5246177315711975,293.1857604980469,297.1499938964844,293.1499938964844,0.0148299783468246,-3738.202392578125,303.99859619140625,0.4073780477046966,0.050000000745058,0.2418459057807922,291.2038879394531,291.1499938964844,259.199462890625,257.7061767578125,279.1917724609375,293.70220947265625,291.2038879394531,1.0,0.3645360171794891,0.7012550830841064,0.7012550830841064,1.0,1.0,-1.567365050315857,0.6594038009643555,0.9079612493515016,0.2943461835384369,0.0,0.0,0.8076858520507812,131.7004852294922,104.0,2.239593029022217,-18955.96484375,503.1632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521850585937,309.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18160.255859375,18000.0,0.0,0.0,0.4362571239471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928874015808103,1.0928988456726074,-1.1359933523635846e-05,0.0,0.0004427455423865,0.0,0.0,159.9563751220703,0.0,0.0,0.0,0.6163489818572998,4.0,0.0,1.0
563160,293.1324768066406,297.1499938964844,293.1499938964844,0.1185424104332923,-2626.114990234375,304.1499938964844,0.6801472902297974,0.183373212814331,0.1678829342126846,293.9686889648437,297.1499938964844,293.1499938964844,0.0015260557411238,-121.88385009765624,293.2388916015625,0.4121051132678985,0.050000000745058,0.0507724434137344,293.20880126953125,297.1499938964844,293.1499938964844,0.3667207062244415,-5007.4736328125,304.1600341796875,0.916325569152832,0.4550026953220367,0.3198709189891815,293.2222595214844,297.1499938964844,293.1499938964844,0.4674134254455566,-8199.0595703125,304.1614685058594,0.9809234738349916,0.5516098737716675,0.5236873626708984,293.1861572265625,297.1499938964844,293.1499938964844,0.0146989347413182,-3720.608642578125,303.991455078125,0.4121051132678985,0.050000000745058,0.2408426105976104,291.20391845703125,291.1499938964844,259.2201843261719,257.7236022949219,279.19256591796875,293.7084045410156,291.203857421875,1.0,0.3590294420719147,0.7034456133842468,0.7034456133842468,1.0,1.0,-1.5639255046844482,0.6584780812263489,0.905447483062744,0.2941308617591858,0.0,0.0,0.8040857911109924,126.2784194946289,92.0,1.0449299812316897,-18911.3515625,486.6681823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,309.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.34765625,18000.0,0.0,0.0,0.4351594150066376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085608720779419,1.0856199264526367,-1.1263890883128624e-05,0.0,0.0004416314768604,0.0,0.0,157.32058715820312,0.0,0.0,0.0,0.6129819750785828,4.0,0.0,1.0
563220,293.1325378417969,297.1499938964844,293.1499938964844,0.1185404062271118,-2626.0947265625,304.1499938964844,0.696823000907898,0.1838069856166839,0.1678669899702072,293.9791564941406,297.1499938964844,293.1499938964844,0.0012750783935189,-101.84295654296876,292.92633056640625,0.4235373735427856,0.050000000745058,0.0503458939492702,293.20965576171875,297.1499938964844,293.1499938964844,0.3646394908428192,-4985.0927734375,304.16015625,0.9391708374023438,0.4533345103263855,0.318410575389862,293.2206115722656,297.1499938964844,293.1499938964844,0.4653318524360657,-8170.70703125,304.1611328125,0.9979986548423768,0.5501123070716858,0.5218461751937866,293.1868591308594,297.1499938964844,293.1499938964844,0.0144399292767047,-3685.505126953125,303.97705078125,0.4235373735427856,0.050000000745058,0.2388192415237426,291.2028503417969,291.1499938964844,259.2617492675781,257.7586364746094,279.19415283203125,293.7204895019531,291.20269775390625,1.0,0.3476326465606689,0.7079424262046814,0.7079424262046814,1.0,1.0,-1.556999683380127,0.6565973162651062,0.900402307510376,0.2936817407608032,0.0,0.0,0.797097384929657,115.34436798095705,80.0,-1.1278742551803589,-18820.31640625,453.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.83203125,18000.0,0.0,0.0,0.4328263998031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0711328983306885,1.0711438655853271,-1.1073961104557384e-05,0.0,0.0004392637638375,0.0,0.0,152.16387939453125,0.0,0.0,0.0,0.606298565864563,4.0,0.0,1.0
563280,293.1325378417969,297.1499938964844,293.1499938964844,0.1185404062271118,-2626.0947265625,304.1499938964844,0.696823000907898,0.1838069856166839,0.1678669899702072,293.9791564941406,297.1499938964844,293.1499938964844,0.0012750783935189,-101.84295654296876,292.92633056640625,0.4235373735427856,0.050000000745058,0.0503458939492702,293.20965576171875,297.1499938964844,293.1499938964844,0.3646394908428192,-4985.0927734375,304.16015625,0.9391708374023438,0.4533345103263855,0.318410575389862,293.2206115722656,297.1499938964844,293.1499938964844,0.4653318524360657,-8170.70703125,304.1611328125,0.9979986548423768,0.5501123070716858,0.5218461751937866,293.1868591308594,297.1499938964844,293.1499938964844,0.0144399292767047,-3685.505126953125,303.97705078125,0.4235373735427856,0.050000000745058,0.2388192415237426,291.2028503417969,291.1499938964844,259.2617492675781,257.7586364746094,279.19415283203125,293.7204895019531,291.20269775390625,1.0,0.3476326465606689,0.7079424262046814,0.7079424262046814,1.0,1.0,-1.556999683380127,0.6565973162651062,0.900402307510376,0.2936817407608032,0.0,0.0,0.797097384929657,115.34436798095705,80.0,-1.1278742551803589,-18820.31640625,453.6233215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.83203125,18000.0,0.0,0.0,0.4328263998031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0711328983306885,1.0711438655853271,-1.1073961104557384e-05,0.0,0.0004392637638375,0.0,0.0,152.16387939453125,0.0,0.0,0.0,0.606298565864563,4.0,0.0,1.0
563340,293.1322631835937,297.1499938964844,293.1499938964844,0.1183245331048965,-2621.6875,304.150390625,0.7116044759750366,0.1843055486679077,0.1679879873991012,293.9892883300781,297.1499938964844,293.1499938964844,0.0010324058821424,-82.36397552490234,292.63800048828125,0.4348410665988922,0.050000000745058,0.0500204972922802,293.21063232421875,297.1499938964844,293.1499938964844,0.3616162538528442,-4951.65283203125,304.16192626953125,0.9583280682563782,0.4516273438930511,0.3169999718666076,293.2005920410156,297.1499938964844,293.1499938964844,0.4384424388408661,-7774.978515625,304.20294189453125,0.9990000128746032,0.5522927045822144,0.49610435962677,293.18701171875,297.1499938964844,293.1499938964844,0.014195610769093,-3649.1533203125,303.9643249511719,0.4348410665988922,0.050000000745058,0.2372757047414779,291.2319030761719,291.1499938964844,259.30340576171875,257.79376220703125,279.21649169921875,293.7572631835937,291.2369689941406,1.0,0.3347565233707428,0.7155366539955139,0.7155366539955139,1.0,1.0,-1.5224547386169434,0.6427983045578003,0.8796564340591431,0.2871633768081665,0.0,0.0,0.7851316332817078,106.4554443359375,83.0,46.93444442749024,-18519.83203125,411.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,309.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.96875,18000.0,0.0,0.0,0.4299820959568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535091161727903,1.0535199642181396,-1.086221709556412e-05,0.0,0.0004363771586213,0.0,0.0,146.2051544189453,0.0,0.0,0.0,0.5980646014213562,4.0,0.0,1.0
563400,293.1322631835937,297.1499938964844,293.1499938964844,0.1183245331048965,-2621.6875,304.150390625,0.7116044759750366,0.1843055486679077,0.1679879873991012,293.9892883300781,297.1499938964844,293.1499938964844,0.0010324058821424,-82.36397552490234,292.63800048828125,0.4348410665988922,0.050000000745058,0.0500204972922802,293.21063232421875,297.1499938964844,293.1499938964844,0.3616162538528442,-4951.65283203125,304.16192626953125,0.9583280682563782,0.4516273438930511,0.3169999718666076,293.2005920410156,297.1499938964844,293.1499938964844,0.4384424388408661,-7774.978515625,304.20294189453125,0.9990000128746032,0.5522927045822144,0.49610435962677,293.18701171875,297.1499938964844,293.1499938964844,0.014195610769093,-3649.1533203125,303.9643249511719,0.4348410665988922,0.050000000745058,0.2372757047414779,291.2319030761719,291.1499938964844,259.30340576171875,257.79376220703125,279.21649169921875,293.7572631835937,291.2369689941406,1.0,0.3347565233707428,0.7155366539955139,0.7155366539955139,1.0,1.0,-1.5224547386169434,0.6427983045578003,0.8796564340591431,0.2871633768081665,0.0,0.0,0.7851316332817078,106.4554443359375,83.0,46.93444442749024,-18519.83203125,411.2813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,309.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.96875,18000.0,0.0,0.0,0.4299820959568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535091161727903,1.0535199642181396,-1.086221709556412e-05,0.0,0.0004363771586213,0.0,0.0,146.2051544189453,0.0,0.0,0.0,0.5980646014213562,4.0,0.0,1.0
563460,293.1320495605469,297.1499938964844,293.1499938964844,0.1179978400468826,-2614.982421875,304.1507873535156,0.7215179204940796,0.1847934275865554,0.1682402938604354,293.99951171875,297.1499938964844,293.1499938964844,0.0007837424636818,-62.40332794189453,292.3699951171875,0.4435734748840332,0.050000000745058,0.0498149171471595,293.2124938964844,297.1499938964844,293.1499938964844,0.3578571677207947,-4909.8876953125,304.16412353515625,0.9703319072723388,0.4497139751911163,0.3155597150325775,293.154052734375,297.1499938964844,293.1499938964844,0.4152416586875915,-7440.79296875,304.2231140136719,0.9990000128746032,0.5604291558265686,0.476037323474884,293.1859741210937,297.1499938964844,293.1499938964844,0.0139949414879083,-3616.639404296875,303.955078125,0.4435734748840332,0.050000000745058,0.236300528049469,291.2857666015625,291.1499938964844,259.3450622558594,257.828857421875,279.23980712890625,293.8295593261719,291.28839111328125,1.0,0.326225608587265,0.7257490158081055,0.7257490158081055,1.0,1.0,-1.495378851890564,0.6329535245895386,0.8624253273010254,0.2828567922115326,0.0,0.0,0.7630194425582886,100.74785614013672,101.0,57.33857345581055,-18209.533203125,382.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,309.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.654296875,18000.0,0.0,0.0,0.425946831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153956413269043,1.0154060125350952,-1.0431706868985202e-05,0.0,0.00043228190043,0.0,0.0,134.044677734375,0.0,0.0,0.0,0.5807943940162659,4.0,0.0,1.0
563520,293.1320495605469,297.1499938964844,293.1499938964844,0.1179978400468826,-2614.982421875,304.1507873535156,0.7215179204940796,0.1847934275865554,0.1682402938604354,293.99951171875,297.1499938964844,293.1499938964844,0.0007837424636818,-62.40332794189453,292.3699951171875,0.4435734748840332,0.050000000745058,0.0498149171471595,293.2124938964844,297.1499938964844,293.1499938964844,0.3578571677207947,-4909.8876953125,304.16412353515625,0.9703319072723388,0.4497139751911163,0.3155597150325775,293.154052734375,297.1499938964844,293.1499938964844,0.4152416586875915,-7440.79296875,304.2231140136719,0.9990000128746032,0.5604291558265686,0.476037323474884,293.1859741210937,297.1499938964844,293.1499938964844,0.0139949414879083,-3616.639404296875,303.955078125,0.4435734748840332,0.050000000745058,0.236300528049469,291.2857666015625,291.1499938964844,259.3450622558594,257.828857421875,279.23980712890625,293.8295593261719,291.28839111328125,1.0,0.326225608587265,0.7257490158081055,0.7257490158081055,1.0,1.0,-1.495378851890564,0.6329535245895386,0.8624253273010254,0.2828567922115326,0.0,0.0,0.7630194425582886,100.74785614013672,101.0,57.33857345581055,-18209.533203125,382.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8605041503906,309.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.654296875,18000.0,0.0,0.0,0.425946831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153956413269043,1.0154060125350952,-1.0431706868985202e-05,0.0,0.00043228190043,0.0,0.0,134.044677734375,0.0,0.0,0.0,0.5807943940162659,4.0,0.0,1.0
563580,293.1327209472656,297.1499938964844,293.1499938964844,0.118307739496231,-2620.671875,304.14996337890625,0.7220953106880188,0.1851191222667694,0.1685788333415985,294.0092468261719,297.1499938964844,293.1499938964844,0.0005403188406489,-42.83847427368164,292.0514831542969,0.4436933696269989,0.050000000745058,0.0498123690485954,293.21502685546875,297.1499938964844,293.1499938964844,0.3558123707771301,-4888.30908203125,304.1627197265625,0.9690758585929872,0.4476216435432434,0.3141368925571441,293.11669921875,297.1499938964844,293.1499938964844,0.4133056104183197,-7425.2958984375,304.20098876953125,0.9990000128746032,0.5679541230201721,0.4757777452468872,293.18414306640625,297.1499938964844,293.1499938964844,0.0139769790694117,-3615.056640625,303.9474182128906,0.4436933696269989,0.050000000745058,0.2362884283065796,291.2854309082031,291.1499938964844,259.38653564453125,257.8638916015625,279.2546081542969,293.8775939941406,291.2826843261719,1.0,0.3266214728355407,0.7309067845344543,0.7309067845344543,1.0,1.0,-1.4937318563461304,0.6335023641586304,0.8602294325828552,0.2835590839385986,0.0,0.0,0.7441481351852417,100.64804077148438,119.0,-1.0386689901351929,-18051.466796875,381.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034912109375,309.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.71484375,18000.0,0.0,0.0,0.4210051298141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702759981155396,0.9702858924865724,-9.89264481177088e-06,0.0,0.0004272666992619,0.0,0.0,120.18927001953124,0.0,0.0,0.0,0.5606132745742798,4.0,0.0,1.0
563640,293.1327209472656,297.1499938964844,293.1499938964844,0.118307739496231,-2620.671875,304.14996337890625,0.7220953106880188,0.1851191222667694,0.1685788333415985,294.0092468261719,297.1499938964844,293.1499938964844,0.0005403188406489,-42.83847427368164,292.0514831542969,0.4436933696269989,0.050000000745058,0.0498123690485954,293.21502685546875,297.1499938964844,293.1499938964844,0.3558123707771301,-4888.30908203125,304.1627197265625,0.9690758585929872,0.4476216435432434,0.3141368925571441,293.11669921875,297.1499938964844,293.1499938964844,0.4133056104183197,-7425.2958984375,304.20098876953125,0.9990000128746032,0.5679541230201721,0.4757777452468872,293.18414306640625,297.1499938964844,293.1499938964844,0.0139769790694117,-3615.056640625,303.9474182128906,0.4436933696269989,0.050000000745058,0.2362884283065796,291.2854309082031,291.1499938964844,259.38653564453125,257.8638916015625,279.2546081542969,293.8775939941406,291.2826843261719,1.0,0.3266214728355407,0.7309067845344543,0.7309067845344543,1.0,1.0,-1.4937318563461304,0.6335023641586304,0.8602294325828552,0.2835590839385986,0.0,0.0,0.7441481351852417,100.64804077148438,119.0,-1.0386689901351929,-18051.466796875,381.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.034912109375,309.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.71484375,18000.0,0.0,0.0,0.4210051298141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702759981155396,0.9702858924865724,-9.89264481177088e-06,0.0,0.0004272666992619,0.0,0.0,120.18927001953124,0.0,0.0,0.0,0.5606132745742798,4.0,0.0,1.0
563700,293.13336181640625,297.1499938964844,293.1499938964844,0.1186776831746101,-2627.721435546875,304.1492919921875,0.719406247138977,0.1852117776870727,0.1687391996383667,294.0138244628906,297.1499938964844,293.1499938964844,0.0006231347215361,-49.6630859375,291.8704833984375,0.4409090578556061,0.050000000745058,0.0498743169009685,293.2164001464844,297.1499938964844,293.1499938964844,0.3554728627204895,-4885.4306640625,304.1610107421875,0.9642210602760316,0.4465258121490478,0.313433289527893,293.1101379394531,297.1499938964844,293.1499938964844,0.4194396436214447,-7522.45654296875,304.1805114746094,0.9990000128746032,0.569675862789154,0.4819130003452301,293.18359375,297.1499938964844,293.1499938964844,0.0140256648883223,-3624.59130859375,303.94244384765625,0.4409090578556061,0.050000000745058,0.2365822792053222,291.2633361816406,291.1499938964844,259.4071655273437,257.8813171386719,279.2607421875,293.87994384765625,291.2586364746094,1.0,0.3294034600257873,0.7305951118469238,0.7305951118469238,1.0,1.0,-1.5008673667907717,0.6367048621177673,0.8641625046730042,0.2852368056774139,0.0,0.0,0.738739013671875,102.34583282470705,119.0,-35.30414581298828,-18041.677734375,389.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1051940917969,309.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18384.552734375,18000.0,0.0,0.0,0.4184587001800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528852701187134,0.952894926071167,-9.671421139501035e-06,0.0,0.0004246823955327,0.0,0.0,114.96651458740234,0.0,0.0,0.0,0.5528184175491333,4.0,0.0,1.0
563760,293.13409423828125,297.1499938964844,293.1499938964844,0.1191819906234741,-2637.375732421875,304.14849853515625,0.7151592373847961,0.1852775067090988,0.1689018011093139,294.0183410644531,297.1499938964844,293.1499938964844,0.0004333335382398,-23.418601989746094,291.6766357421875,0.4368138313293457,0.050000000745058,0.0499712266027927,293.2178649902344,297.1499938964844,293.1499938964844,0.3555395007133484,-4887.20947265625,304.15887451171875,0.956993281841278,0.4453999996185303,0.3127338886260986,293.11279296875,297.1499938964844,293.1499938964844,0.4295227825641632,-7676.84765625,304.1565856933594,0.9990000128746032,0.5696635246276855,0.4913581311702728,293.1836242675781,297.1499938964844,293.1499938964844,0.0141046084463596,-3639.7470703125,303.93572998046875,0.4368138313293457,0.050000000745058,0.2370419800281524,291.228515625,291.1499938964844,259.4277038574219,257.898681640625,279.2568054199219,293.8701171875,291.2219543457031,1.0,0.3336101174354553,0.7302569150924683,0.7302569150924683,1.0,1.0,-1.512225866317749,0.641832172870636,0.870393693447113,0.2879735231399536,0.0,0.0,0.7369228601455688,105.0079345703125,122.0,-69.62290954589844,-18082.7421875,402.16546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512451171875,309.5625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.849609375,18000.0,0.0,0.0,0.4160368144512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414481520652772,0.9414576292037964,-9.512558790447656e-06,0.0,0.0004222244606353,0.0,0.0,111.48992919921876,0.0,0.0,0.0,0.547674834728241,4.0,0.0,1.0
563820,293.13555908203125,297.1499938964844,293.1499938964844,0.1201969757676124,-2656.785888671875,304.1473388671875,0.708314836025238,0.1853857487440109,0.169156864285469,294.02734375,297.1499938964844,293.1499938964844,0.0003050038358196,-4.034040451049805,291.27587890625,0.4307758510112762,0.050000000745058,0.0501287467777729,293.220703125,297.1499938964844,293.1499938964844,0.3558026552200317,-4891.89208984375,304.15557861328125,0.9448888301849364,0.4431061148643493,0.3112686574459076,293.1368713378906,297.1499938964844,293.1499938964844,0.4470877647399902,-7939.07080078125,304.1256408691406,0.9990000128746032,0.5657626986503601,0.5063371658325195,293.18572998046875,297.1499938964844,293.1499938964844,0.0142387263476848,-3667.4755859375,303.9167785644531,0.4307758510112762,0.050000000745058,0.2377891987562179,291.1512145996094,291.1499938964844,259.46844482421875,257.9331359863281,279.2455139160156,293.8374328613281,291.146240234375,1.0,0.3397571742534637,0.7295805215835571,0.7295805215835571,1.0,1.0,-1.5298470258712769,0.6497291326522827,0.8801179528236389,0.2922959625720978,0.0,0.0,0.7421921491622925,109.32723236083984,125.0,-90.75700378417967,-18201.078125,422.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531982421875,309.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.556640625,18000.0,0.0,0.0,0.4119695425033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401184320449828,0.9401278495788574,-9.43307259149151e-06,0.0,0.0004180967225693,0.0,0.0,110.56965637207033,0.0,0.0,0.0,0.5468108057975769,4.0,0.0,1.0
563880,293.13555908203125,297.1499938964844,293.1499938964844,0.1201969757676124,-2656.785888671875,304.1473388671875,0.708314836025238,0.1853857487440109,0.169156864285469,294.02734375,297.1499938964844,293.1499938964844,0.0003050038358196,-4.034040451049805,291.27587890625,0.4307758510112762,0.050000000745058,0.0501287467777729,293.220703125,297.1499938964844,293.1499938964844,0.3558026552200317,-4891.89208984375,304.15557861328125,0.9448888301849364,0.4431061148643493,0.3112686574459076,293.1368713378906,297.1499938964844,293.1499938964844,0.4470877647399902,-7939.07080078125,304.1256408691406,0.9990000128746032,0.5657626986503601,0.5063371658325195,293.18572998046875,297.1499938964844,293.1499938964844,0.0142387263476848,-3667.4755859375,303.9167785644531,0.4307758510112762,0.050000000745058,0.2377891987562179,291.1512145996094,291.1499938964844,259.46844482421875,257.9331359863281,279.2455139160156,293.8374328613281,291.146240234375,1.0,0.3397571742534637,0.7295805215835571,0.7295805215835571,1.0,1.0,-1.5298470258712769,0.6497291326522827,0.8801179528236389,0.2922959625720978,0.0,0.0,0.7421921491622925,109.32723236083984,125.0,-90.75700378417967,-18201.078125,422.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531982421875,309.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.556640625,18000.0,0.0,0.0,0.4119695425033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401184320449828,0.9401278495788574,-9.43307259149151e-06,0.0,0.0004180967225693,0.0,0.0,110.56965637207033,0.0,0.0,0.0,0.5468108057975769,4.0,0.0,1.0
563940,293.1373291015625,297.1499938964844,293.1499938964844,0.1209204792976379,-2670.513427734375,304.14703369140625,0.7020439505577087,0.1853948533535003,0.1693309098482132,294.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4257901310920715,0.050000000745058,0.0502745956182479,293.2236633300781,297.1499938964844,293.1499938964844,0.3553297817707062,-4887.64599609375,304.154541015625,0.9336615204811096,0.4407164454460144,0.3097360730171203,293.1715087890625,297.1499938964844,293.1499938964844,0.4631989896297455,-8172.890625,304.1071472167969,0.9990000128746032,0.5590853095054626,0.5198203921318054,293.1900329589844,297.1499938964844,293.1499938964844,0.014317674562335,-3686.083251953125,303.8912658691406,0.4257901310920715,0.050000000745058,0.2384810447692871,291.0965576171875,291.1499938964844,259.5086364746094,257.9671936035156,279.2359619140625,293.8053894042969,291.0928955078125,1.0,0.3454490900039673,0.728904128074646,0.728904128074646,1.0,1.0,-1.5454095602035522,0.6567028164863586,0.8887067437171936,0.2960651218891144,0.0,0.0,0.753140926361084,113.31491088867188,128.0,-76.84782409667969,-18344.662109375,441.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,309.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.056640625,18000.0,0.0,0.0,0.4092709422111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566579461097716,0.9566675424575806,-9.583888640918303e-06,0.0,0.0004153579939156,0.0,0.0,114.91300964355467,0.0,0.0,0.0,0.5540205240249634,4.0,0.0,1.0
564000,293.1373291015625,297.1499938964844,293.1499938964844,0.1209204792976379,-2670.513427734375,304.14703369140625,0.7020439505577087,0.1853948533535003,0.1693309098482132,294.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4257901310920715,0.050000000745058,0.0502745956182479,293.2236633300781,297.1499938964844,293.1499938964844,0.3553297817707062,-4887.64599609375,304.154541015625,0.9336615204811096,0.4407164454460144,0.3097360730171203,293.1715087890625,297.1499938964844,293.1499938964844,0.4631989896297455,-8172.890625,304.1071472167969,0.9990000128746032,0.5590853095054626,0.5198203921318054,293.1900329589844,297.1499938964844,293.1499938964844,0.014317674562335,-3686.083251953125,303.8912658691406,0.4257901310920715,0.050000000745058,0.2384810447692871,291.0965576171875,291.1499938964844,259.5086364746094,257.9671936035156,279.2359619140625,293.8053894042969,291.0928955078125,1.0,0.3454490900039673,0.728904128074646,0.728904128074646,1.0,1.0,-1.5454095602035522,0.6567028164863586,0.8887067437171936,0.2960651218891144,0.0,0.0,0.753140926361084,113.31491088867188,128.0,-76.84782409667969,-18344.662109375,441.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.040771484375,309.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.056640625,18000.0,0.0,0.0,0.4092709422111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566579461097716,0.9566675424575806,-9.583888640918303e-06,0.0,0.0004153579939156,0.0,0.0,114.91300964355467,0.0,0.0,0.0,0.5540205240249634,4.0,0.0,1.0
564060,293.13946533203125,297.1499938964844,293.1499938964844,0.1213615536689758,-2678.80322265625,304.1473083496094,0.6947014331817627,0.1852829158306121,0.1694226413965225,294.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.4203991591930389,0.050000000745058,0.0504518635571002,293.22662353515625,297.1499938964844,293.1499938964844,0.3541776239871979,-4875.3505859375,304.1549987792969,0.9209398627281188,0.4382457137107849,0.3081634044647217,293.2073974609375,297.1499938964844,293.1499938964844,0.4703742265701294,-8269.16015625,304.1109924316406,0.9948487281799316,0.5512465834617615,0.5244104266166687,293.1956787109375,297.1499938964844,293.1499938964844,0.0143701769411563,-3699.72705078125,303.8608093261719,0.4203991591930389,0.050000000745058,0.2393219172954559,291.0618896484375,291.1499938964844,259.5481262207031,258.000732421875,279.24285888671875,293.7855224609375,291.0616149902344,1.0,0.3504683077335357,0.7279019951820374,0.7279019951820374,1.0,1.0,-1.5504226684570312,0.6587387323379517,0.8916839957237244,0.2972094416618347,0.0,0.0,0.7675880789756775,117.90338897705078,131.0,-43.34692001342773,-18418.703125,456.6379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412170410156,309.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17694.12890625,18000.0,0.0,0.0,0.4080846309661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841415882110596,0.9841514825820924,-9.882936865324154e-06,0.0,0.0004141540266573,0.0,0.0,122.7890625,0.0,0.0,0.0,0.5662850737571716,4.0,0.0,1.0
564120,293.13946533203125,297.1499938964844,293.1499938964844,0.1213615536689758,-2678.80322265625,304.1473083496094,0.6947014331817627,0.1852829158306121,0.1694226413965225,294.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.4203991591930389,0.050000000745058,0.0504518635571002,293.22662353515625,297.1499938964844,293.1499938964844,0.3541776239871979,-4875.3505859375,304.1549987792969,0.9209398627281188,0.4382457137107849,0.3081634044647217,293.2073974609375,297.1499938964844,293.1499938964844,0.4703742265701294,-8269.16015625,304.1109924316406,0.9948487281799316,0.5512465834617615,0.5244104266166687,293.1956787109375,297.1499938964844,293.1499938964844,0.0143701769411563,-3699.72705078125,303.8608093261719,0.4203991591930389,0.050000000745058,0.2393219172954559,291.0618896484375,291.1499938964844,259.5481262207031,258.000732421875,279.24285888671875,293.7855224609375,291.0616149902344,1.0,0.3504683077335357,0.7279019951820374,0.7279019951820374,1.0,1.0,-1.5504226684570312,0.6587387323379517,0.8916839957237244,0.2972094416618347,0.0,0.0,0.7675880789756775,117.90338897705078,131.0,-43.34692001342773,-18418.703125,456.6379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412170410156,309.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17694.12890625,18000.0,0.0,0.0,0.4080846309661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841415882110596,0.9841514825820924,-9.882936865324154e-06,0.0,0.0004141540266573,0.0,0.0,122.7890625,0.0,0.0,0.0,0.5662850737571716,4.0,0.0,1.0
564180,293.1418151855469,297.1499938964844,293.1499938964844,0.1212088167667388,-2675.627197265625,304.1484680175781,0.6869851350784302,0.1850724220275879,0.1694417297840118,294.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4151233434677124,0.050000000745058,0.0506486259400844,293.2298583984375,297.1499938964844,293.1499938964844,0.3513878583908081,-4843.98681640625,304.1579895019531,0.9082215428352356,0.4356485307216644,0.3065356612205505,293.223388671875,297.1499938964844,293.1499938964844,0.4655303955078125,-8190.94091796875,304.1317138671875,0.9839433431625366,0.5465174913406372,0.5193732380867004,293.20147705078125,297.1499938964844,293.1499938964844,0.0143551509827375,-3699.686767578125,303.82916259765625,0.4151233434677124,0.050000000745058,0.2402552813291549,291.0790710449219,291.1499938964844,259.5867614746094,258.0336303710937,279.27587890625,293.7963562011719,291.0806884765625,1.0,0.3544457554817199,0.7268998622894287,0.7268998622894287,1.0,1.0,-1.5437535047531128,0.6554441452026367,0.8883093595504761,0.2953003346920013,0.0,0.0,0.7761234045028687,122.75887298583984,134.0,7.942962646484375,-18368.84375,465.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307067871094,309.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.0625,18000.0,0.0,0.0,0.4078524708747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081591606140137,1.0081692934036257,-1.0189096428803168e-05,0.0,0.0004139184311497,0.0,0.0,130.3359832763672,0.0,0.0,0.0,0.5771304965019226,4.0,0.0,1.0
564240,293.1418151855469,297.1499938964844,293.1499938964844,0.1212088167667388,-2675.627197265625,304.1484680175781,0.6869851350784302,0.1850724220275879,0.1694417297840118,294.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4151233434677124,0.050000000745058,0.0506486259400844,293.2298583984375,297.1499938964844,293.1499938964844,0.3513878583908081,-4843.98681640625,304.1579895019531,0.9082215428352356,0.4356485307216644,0.3065356612205505,293.223388671875,297.1499938964844,293.1499938964844,0.4655303955078125,-8190.94091796875,304.1317138671875,0.9839433431625366,0.5465174913406372,0.5193732380867004,293.20147705078125,297.1499938964844,293.1499938964844,0.0143551509827375,-3699.686767578125,303.82916259765625,0.4151233434677124,0.050000000745058,0.2402552813291549,291.0790710449219,291.1499938964844,259.5867614746094,258.0336303710937,279.27587890625,293.7963562011719,291.0806884765625,1.0,0.3544457554817199,0.7268998622894287,0.7268998622894287,1.0,1.0,-1.5437535047531128,0.6554441452026367,0.8883093595504761,0.2953003346920013,0.0,0.0,0.7761234045028687,122.75887298583984,134.0,7.942962646484375,-18368.84375,465.63580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307067871094,309.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.0625,18000.0,0.0,0.0,0.4078524708747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081591606140137,1.0081692934036257,-1.0189096428803168e-05,0.0,0.0004139184311497,0.0,0.0,130.3359832763672,0.0,0.0,0.0,0.5771304965019226,4.0,0.0,1.0
564300,293.1429138183594,297.1499938964844,293.1499938964844,0.1210967078804969,-2673.4111328125,304.1489562988281,0.6837592720985413,0.1849604398012161,0.1694219410419464,294.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4130181670188904,0.050000000745058,0.0507342331111431,293.2315673828125,297.1499938964844,293.1499938964844,0.3498906195163727,-4827.24755859375,304.1592712402344,0.9031023383140564,0.4343046247959137,0.3056753575801849,293.22686767578125,297.1499938964844,293.1499938964844,0.4637971520423889,-8163.384765625,304.1381530761719,0.9792872071266174,0.544901967048645,0.5177600383758545,293.2041931152344,297.1499938964844,293.1499938964844,0.0143395699560642,-3698.447998046875,303.81317138671875,0.4130181670188904,0.050000000745058,0.2406613528728485,291.0888977050781,291.1499938964844,259.6057434082031,258.0498046875,279.2942199707031,293.806396484375,291.09039306640625,1.0,0.3562248647212982,0.7263988256454468,0.7263988256454468,1.0,1.0,-1.54135000705719,0.6542237401008606,0.8871263265609741,0.2945806086063385,0.0,0.0,0.779205858707428,124.8809585571289,134.0,17.048295974731445,-18333.908203125,469.8288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534912109375,309.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.07421875,18000.0,0.0,0.0,0.4079468846321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165414810180664,1.0165517330169678,-1.0301882866770027e-05,0.0,0.0004140142409596,0.0,0.0,133.08567810058594,0.0,0.0,0.0,0.5809997320175171,4.0,0.0,1.0
564360,293.1438903808594,297.1499938964844,293.1499938964844,0.1209869161248207,-2671.258544921875,304.1493225097656,0.6808232665061951,0.184854656457901,0.1694003194570541,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4111333787441253,0.050000000745058,0.0508144497871398,293.2332458496094,297.1499938964844,293.1499938964844,0.3483738303184509,-4810.349609375,304.16033935546875,0.8985049724578857,0.4329425096511841,0.3047958016395569,293.2289123535156,297.1499938964844,293.1499938964844,0.462291270494461,-8139.84375,304.1430358886719,0.9749488234519958,0.5435259342193604,0.5164412260055542,293.20672607421875,297.1499938964844,293.1499938964844,0.0143220601603388,-3696.95849609375,303.7972106933594,0.4111333787441253,0.050000000745058,0.2410418689250946,291.0981750488281,291.1499938964844,259.6244506835937,258.0657653808594,279.3124389648437,293.8176574707031,291.099609375,1.0,0.357901006937027,0.7260048389434814,0.7260048389434814,1.0,1.0,-1.5392377376556396,0.6531599164009094,0.8860778212547302,0.2939595282077789,0.0,0.0,0.7817282676696777,126.872314453125,137.0,21.34584045410156,-18297.75,473.8330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,309.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.41015625,18000.0,0.0,0.0,0.4081363976001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023465633392334,1.023476004600525,-1.0395424396847376e-05,0.0,0.0004142065590713,0.0,0.0,135.3851776123047,0.0,0.0,0.0,0.584194004535675,4.0,0.0,1.0
564420,293.1455993652344,297.1499938964844,293.1499938964844,0.1207815036177635,-2667.256591796875,304.14990234375,0.6755852103233337,0.1846617460250854,0.1693638861179351,294.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4078131318092346,0.050000000745058,0.0509639270603656,293.23651123046875,297.1499938964844,293.1499938964844,0.3452974557876587,-4776.20458984375,304.1619873046875,0.8900622725486755,0.4301724433898926,0.3029950261116028,293.2307434082031,297.1499938964844,293.1499938964844,0.4595963656902313,-8098.80712890625,304.1497497558594,0.9668651819229126,0.5411491394042969,0.514255940914154,293.2113037109375,297.1499938964844,293.1499938964844,0.0142830777913331,-3693.463134765625,303.7652893066406,0.4078131318092346,0.050000000745058,0.2417509257793426,291.11553955078125,291.1499938964844,259.6610412597656,258.0971069335937,279.3487854003906,293.8414306640625,291.11688232421875,1.0,0.3610187172889709,0.7252168655395508,0.7252168655395508,1.0,1.0,-1.535439133644104,0.6512296199798584,0.8842094540596008,0.2928311228752136,0.0,0.0,0.7851476073265076,130.5858612060547,140.0,23.585962295532227,-18223.96875,481.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,309.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.74609375,18000.0,0.0,0.0,0.4086923003196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334796905517578,1.0334903001785278,-1.0533474778640084e-05,0.0,0.0004147707368247,0.0,0.0,138.77645874023438,0.0,0.0,0.0,0.5888184309005737,4.0,0.0,1.0
564480,293.1455993652344,297.1499938964844,293.1499938964844,0.1207815036177635,-2667.256591796875,304.14990234375,0.6755852103233337,0.1846617460250854,0.1693638861179351,294.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.4078131318092346,0.050000000745058,0.0509639270603656,293.23651123046875,297.1499938964844,293.1499938964844,0.3452974557876587,-4776.20458984375,304.1619873046875,0.8900622725486755,0.4301724433898926,0.3029950261116028,293.2307434082031,297.1499938964844,293.1499938964844,0.4595963656902313,-8098.80712890625,304.1497497558594,0.9668651819229126,0.5411491394042969,0.514255940914154,293.2113037109375,297.1499938964844,293.1499938964844,0.0142830777913331,-3693.463134765625,303.7652893066406,0.4078131318092346,0.050000000745058,0.2417509257793426,291.11553955078125,291.1499938964844,259.6610412597656,258.0971069335937,279.3487854003906,293.8414306640625,291.11688232421875,1.0,0.3610187172889709,0.7252168655395508,0.7252168655395508,1.0,1.0,-1.535439133644104,0.6512296199798584,0.8842094540596008,0.2928311228752136,0.0,0.0,0.7851476073265076,130.5858612060547,140.0,23.585962295532227,-18223.96875,481.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,309.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.74609375,18000.0,0.0,0.0,0.4086923003196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334796905517578,1.0334903001785278,-1.0533474778640084e-05,0.0,0.0004147707368247,0.0,0.0,138.77645874023438,0.0,0.0,0.0,0.5888184309005737,4.0,0.0,1.0
564540,293.14703369140625,297.1499938964844,293.1499938964844,0.1205887719988823,-2663.524658203125,304.1502380371094,0.6709452271461487,0.184484526515007,0.169335126876831,294.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4048840701580047,0.050000000745058,0.0511038899421691,293.2396545410156,297.1499938964844,293.1499938964844,0.3421642482280731,-4741.52978515625,304.1632080078125,0.8823300004005432,0.4273424744606018,0.3011453747749328,293.2311706542969,297.1499938964844,293.1499938964844,0.4570585787296295,-8061.298828125,304.1540222167969,0.9592576026916504,0.5390142798423767,0.512351393699646,293.2153625488281,297.1499938964844,293.1499938964844,0.0142399873584508,-3689.416748046875,303.7332458496094,0.4048840701580047,0.050000000745058,0.2424148470163345,291.1319885253906,291.1499938964844,259.6964111328125,258.12750244140625,279.3846130371094,293.8653869628906,291.1332702636719,1.0,0.3639081418514251,0.7244288921356201,0.7244288921356201,1.0,1.0,-1.5318626165390017,0.6494000554084778,0.8824625015258789,0.2917612195014953,0.0,0.0,0.786445677280426,134.06295776367188,143.0,23.19235038757324,-18150.712890625,488.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,309.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.791015625,18000.0,0.0,0.0,0.4093283712863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388143062591553,1.0388249158859253,-1.0612148798827548e-05,0.0,0.0004154162597842,0.0,0.0,140.65078735351562,0.0,0.0,0.0,0.5912936329841614,4.0,0.0,1.0
564600,293.14703369140625,297.1499938964844,293.1499938964844,0.1205887719988823,-2663.524658203125,304.1502380371094,0.6709452271461487,0.184484526515007,0.169335126876831,294.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4048840701580047,0.050000000745058,0.0511038899421691,293.2396545410156,297.1499938964844,293.1499938964844,0.3421642482280731,-4741.52978515625,304.1632080078125,0.8823300004005432,0.4273424744606018,0.3011453747749328,293.2311706542969,297.1499938964844,293.1499938964844,0.4570585787296295,-8061.298828125,304.1540222167969,0.9592576026916504,0.5390142798423767,0.512351393699646,293.2153625488281,297.1499938964844,293.1499938964844,0.0142399873584508,-3689.416748046875,303.7332458496094,0.4048840701580047,0.050000000745058,0.2424148470163345,291.1319885253906,291.1499938964844,259.6964111328125,258.12750244140625,279.3846130371094,293.8653869628906,291.1332702636719,1.0,0.3639081418514251,0.7244288921356201,0.7244288921356201,1.0,1.0,-1.5318626165390017,0.6494000554084778,0.8824625015258789,0.2917612195014953,0.0,0.0,0.786445677280426,134.06295776367188,143.0,23.19235038757324,-18150.712890625,488.3396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,309.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.791015625,18000.0,0.0,0.0,0.4093283712863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388143062591553,1.0388249158859253,-1.0612148798827548e-05,0.0,0.0004154162597842,0.0,0.0,140.65078735351562,0.0,0.0,0.0,0.5912936329841614,4.0,0.0,1.0
