time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.14825439453125,297.1499938964844,293.1499938964844,0.1204008907079696,-2659.90576171875,304.1504821777344,0.6667214035987854,0.1843130141496658,0.1693079471588134,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4021953344345093,0.050000000745058,0.0512379892170429,293.2427062988281,297.1499938964844,293.1499938964844,0.338975191116333,-4706.27783203125,304.16412353515625,0.8751030564308167,0.424451470375061,0.2992492020130157,293.23101806640625,297.1499938964844,293.1499938964844,0.4545630812644958,-8025.16748046875,304.15679931640625,0.9519403576850892,0.5369903445243835,0.5105668902397156,293.21905517578125,297.1499938964844,293.1499938964844,0.0141935292631387,-3684.916015625,303.7008361816406,0.4021953344345093,0.050000000745058,0.2430509626865387,291.1478576660156,291.1499938964844,259.7303771972656,258.1568603515625,279.4194030761719,293.8890075683594,291.14910888671875,1.0,0.3666389286518097,0.723686695098877,0.723686695098877,1.0,1.0,-1.5283359289169312,0.6476032733917236,0.8807326555252075,0.2907162010669708,0.0,0.0,0.7856640815734863,137.39283752441406,146.0,22.408266067504883,-18078.71875,494.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,308.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.4098856449127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396960973739624,1.0397067070007324,-1.0634312275215052e-05,0.0,0.0004159818345215,0.0,0.0,141.0482940673828,0.0,0.0,0.0,0.5917245149612427,4.0,0.0,1.0
564720,293.14825439453125,297.1499938964844,293.1499938964844,0.1204008907079696,-2659.90576171875,304.1504821777344,0.6667214035987854,0.1843130141496658,0.1693079471588134,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4021953344345093,0.050000000745058,0.0512379892170429,293.2427062988281,297.1499938964844,293.1499938964844,0.338975191116333,-4706.27783203125,304.16412353515625,0.8751030564308167,0.424451470375061,0.2992492020130157,293.23101806640625,297.1499938964844,293.1499938964844,0.4545630812644958,-8025.16748046875,304.15679931640625,0.9519403576850892,0.5369903445243835,0.5105668902397156,293.21905517578125,297.1499938964844,293.1499938964844,0.0141935292631387,-3684.916015625,303.7008361816406,0.4021953344345093,0.050000000745058,0.2430509626865387,291.1478576660156,291.1499938964844,259.7303771972656,258.1568603515625,279.4194030761719,293.8890075683594,291.14910888671875,1.0,0.3666389286518097,0.723686695098877,0.723686695098877,1.0,1.0,-1.5283359289169312,0.6476032733917236,0.8807326555252075,0.2907162010669708,0.0,0.0,0.7856640815734863,137.39283752441406,146.0,22.408266067504883,-18078.71875,494.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,308.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.4098856449127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396960973739624,1.0397067070007324,-1.0634312275215052e-05,0.0,0.0004159818345215,0.0,0.0,141.0482940673828,0.0,0.0,0.0,0.5917245149612427,4.0,0.0,1.0
564780,293.1493225097656,297.1499938964844,293.1499938964844,0.1202153414487838,-2656.348876953125,304.150634765625,0.6628077626228333,0.1841413527727127,0.1692781895399093,294.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3996536135673523,0.050000000745058,0.0513683520257473,293.2456970214844,297.1499938964844,293.1499938964844,0.3357381224632263,-4670.5,304.164794921875,0.8682643175125122,0.421498030424118,0.2973070740699768,293.2305603027344,297.1499938964844,293.1499938964844,0.4520913958549499,-7989.865234375,304.1586303710937,0.9448397755622864,0.5350301861763,0.5088464617729187,293.2225341796875,297.1499938964844,293.1499938964844,0.0141443600878119,-3680.072998046875,303.6679077148437,0.3996536135673523,0.050000000745058,0.2436693459749221,291.1631774902344,291.1499938964844,259.76287841796875,258.18505859375,279.4533996582031,293.9122009277344,291.16436767578125,1.0,0.3692565858364105,0.7229445576667786,0.7229445576667786,1.0,1.0,-1.5248020887374878,0.6458029747009277,0.8789990544319153,0.2896713018417358,0.0,0.0,0.782879114151001,140.62814331054688,149.0,21.49069595336914,-18006.8359375,501.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,308.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.845703125,18000.0,0.0,0.0,0.4102366864681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362626314163208,1.0362732410430908,-1.0601717804092914e-05,0.0,0.0004163380945101,0.0,0.0,140.00799560546875,0.0,0.0,0.0,0.5901766419410706,4.0,0.0,1.0
564840,293.1493225097656,297.1499938964844,293.1499938964844,0.1202153414487838,-2656.348876953125,304.150634765625,0.6628077626228333,0.1841413527727127,0.1692781895399093,294.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3996536135673523,0.050000000745058,0.0513683520257473,293.2456970214844,297.1499938964844,293.1499938964844,0.3357381224632263,-4670.5,304.164794921875,0.8682643175125122,0.421498030424118,0.2973070740699768,293.2305603027344,297.1499938964844,293.1499938964844,0.4520913958549499,-7989.865234375,304.1586303710937,0.9448397755622864,0.5350301861763,0.5088464617729187,293.2225341796875,297.1499938964844,293.1499938964844,0.0141443600878119,-3680.072998046875,303.6679077148437,0.3996536135673523,0.050000000745058,0.2436693459749221,291.1631774902344,291.1499938964844,259.76287841796875,258.18505859375,279.4533996582031,293.9122009277344,291.16436767578125,1.0,0.3692565858364105,0.7229445576667786,0.7229445576667786,1.0,1.0,-1.5248020887374878,0.6458029747009277,0.8789990544319153,0.2896713018417358,0.0,0.0,0.782879114151001,140.62814331054688,149.0,21.49069595336914,-18006.8359375,501.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,308.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.845703125,18000.0,0.0,0.0,0.4102366864681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362626314163208,1.0362732410430908,-1.0601717804092914e-05,0.0,0.0004163380945101,0.0,0.0,140.00799560546875,0.0,0.0,0.0,0.5901766419410706,4.0,0.0,1.0
564900,293.1498107910156,297.1499938964844,293.1499938964844,0.120124340057373,-2654.610107421875,304.1506652832031,0.660946249961853,0.1840544790029525,0.1692616790533065,294.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.3984174132347107,0.050000000745058,0.0514325499534606,293.2471618652344,297.1499938964844,293.1499938964844,0.3341066241264343,-4652.46435546875,304.1650695800781,0.8649671673774719,0.4199975430965423,0.2963188290596008,293.2302551269531,297.1499938964844,293.1499938964844,0.4508699178695678,-7972.548828125,304.1593017578125,0.9413637518882751,0.5340679287910461,0.508003294467926,293.22418212890625,297.1499938964844,293.1499938964844,0.014119061641395,-3677.579833984375,303.6511535644531,0.3984174132347107,0.050000000745058,0.2439738810062408,291.17047119140625,291.1499938964844,259.77850341796875,258.1986999511719,279.4700622558594,293.9237060546875,291.171630859375,1.0,0.3705325424671173,0.722573459148407,0.722573459148407,1.0,1.0,-1.5230262279510498,0.6448985934257507,0.8781276345252991,0.2891471982002258,0.0,0.0,0.7807774543762207,142.2208251953125,149.0,20.853805541992188,-17970.396484375,504.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,308.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.685546875,18000.0,0.0,0.0,0.4103029668331146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329734086990356,1.0329840183258057,-1.0565553566266315e-05,0.0,0.0004164053243584,0.0,0.0,138.96957397460938,0.0,0.0,0.0,0.5886836647987366,4.0,0.0,1.0
564960,293.1502685546875,297.1499938964844,293.1499938964844,0.120035633444786,-2652.919921875,304.1507263183594,0.6591399312019348,0.1839666962623596,0.1692438870668411,294.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.3971954584121704,0.050000000745058,0.0514962598681449,293.2486267089844,297.1499938964844,293.1499938964844,0.3324705362319946,-4634.375,304.1653137207031,0.8617420792579651,0.4184812307357788,0.2953190803527832,293.2299499511719,297.1499938964844,293.1499938964844,0.4496638476848602,-7955.517578125,304.1597900390625,0.9379369020462036,0.533115804195404,0.5071695446968079,293.2257995605469,297.1499938964844,293.1499938964844,0.0140934819355607,-3675.079345703125,303.6342468261719,0.3971954584121704,0.050000000745058,0.2442760914564132,291.1774597167969,291.1499938964844,259.7937316894531,258.2120361328125,279.4865417480469,293.9351501464844,291.1785583496094,1.0,0.3717905580997467,0.7222068905830383,0.7222068905830383,1.0,1.0,-1.5212430953979492,0.6439917683601379,0.8772513270378113,0.2886225879192352,0.0,0.0,0.7782444357872009,143.8010711669922,152.0,20.016307830810547,-17933.345703125,507.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,308.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.634765625,18000.0,0.0,0.0,0.4102826416492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286877155303955,1.028698205947876,-1.05168619484175e-05,0.0,0.0004163847188465,0.0,0.0,137.60877990722656,0.0,0.0,0.0,0.5867366790771484,4.0,0.0,1.0
565020,293.151123046875,297.1499938964844,293.1499938964844,0.1198693662881851,-2649.7646484375,304.1507568359375,0.6556759476661682,0.1837879419326782,0.1692045480012893,294.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.3947730660438537,0.050000000745058,0.0516225583851337,293.2514953613281,297.1499938964844,293.1499938964844,0.3291977047920227,-4598.177734375,304.1656494140625,0.8554882407188416,0.4154012501239776,0.2932858765125274,293.2292175292969,297.1499938964844,293.1499938964844,0.4473170042037964,-7922.5439453125,304.1604309082031,0.9312401413917542,0.5312392115592957,0.5055278539657593,293.2289733886719,297.1499938964844,293.1499938964844,0.0140421222895383,-3670.18408203125,303.5998229980469,0.3947730660438537,0.050000000745058,0.2448751926422119,291.1900329589844,291.1499938964844,259.82281494140625,258.2376403808594,279.5188903808594,293.9579162597656,291.1909484863281,1.0,0.3742609024047851,0.7214736938476562,0.7214736938476562,1.0,1.0,-1.5176550149917605,0.6421679258346558,0.8754870891571045,0.2875691056251526,0.0,0.0,0.7720441222190857,146.93283081054688,155.0,17.648244857788086,-17856.740234375,513.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,308.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.5625,18000.0,0.0,0.0,0.4099511206150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173574686050415,1.0173678398132324,-1.0385118002886884e-05,0.0,0.0004160482785664,0.0,0.0,134.02142333984375,0.0,0.0,0.0,0.5815914869308472,4.0,0.0,1.0
565080,293.151123046875,297.1499938964844,293.1499938964844,0.1198693662881851,-2649.7646484375,304.1507568359375,0.6556759476661682,0.1837879419326782,0.1692045480012893,294.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.3947730660438537,0.050000000745058,0.0516225583851337,293.2514953613281,297.1499938964844,293.1499938964844,0.3291977047920227,-4598.177734375,304.1656494140625,0.8554882407188416,0.4154012501239776,0.2932858765125274,293.2292175292969,297.1499938964844,293.1499938964844,0.4473170042037964,-7922.5439453125,304.1604309082031,0.9312401413917542,0.5312392115592957,0.5055278539657593,293.2289733886719,297.1499938964844,293.1499938964844,0.0140421222895383,-3670.18408203125,303.5998229980469,0.3947730660438537,0.050000000745058,0.2448751926422119,291.1900329589844,291.1499938964844,259.82281494140625,258.2376403808594,279.5188903808594,293.9579162597656,291.1909484863281,1.0,0.3742609024047851,0.7214736938476562,0.7214736938476562,1.0,1.0,-1.5176550149917605,0.6421679258346558,0.8754870891571045,0.2875691056251526,0.0,0.0,0.7720441222190857,146.93283081054688,155.0,17.648244857788086,-17856.740234375,513.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,308.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.5625,18000.0,0.0,0.0,0.4099511206150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173574686050415,1.0173678398132324,-1.0385118002886884e-05,0.0,0.0004160482785664,0.0,0.0,134.02142333984375,0.0,0.0,0.0,0.5815914869308472,4.0,0.0,1.0
565140,293.1518859863281,297.1499938964844,293.1499938964844,0.1197239458560943,-2647.02490234375,304.1507568359375,0.6523872017860413,0.1836048811674118,0.169160321354866,294.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.3923487961292267,0.050000000745058,0.0517477802932262,293.2543029785156,297.1499938964844,293.1499938964844,0.325941652059555,-4562.15185546875,304.1658630371094,0.8494675755500793,0.4122584164142608,0.2912080585956573,293.2283935546875,297.1499938964844,293.1499938964844,0.4450845718383789,-7891.35791015625,304.1606750488281,0.9247758388519288,0.529396653175354,0.5039176940917969,293.2320556640625,297.1499938964844,293.1499938964844,0.0139913717284798,-3665.60888671875,303.56451416015625,0.3923487961292267,0.050000000745058,0.245469182729721,291.2001647949219,291.1499938964844,259.8500061035156,258.2618103027344,279.5504455566406,293.9805908203125,291.20086669921875,1.0,0.3766809105873108,0.7207404971122742,0.7207404971122742,1.0,1.0,-1.514037847518921,0.6403303742408752,0.8737074732780457,0.2865097224712372,0.0,0.0,0.7646485567092896,150.03707885742188,143.0,14.381084442138672,-17776.123046875,519.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,308.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18162.232421875,18000.0,0.0,0.0,0.4091974794864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028750896453855,1.002885341644287,-1.0214839676336853e-05,0.0,0.000415283429902,0.0,0.0,129.49974060058594,0.0,0.0,0.0,0.5750283598899841,4.0,0.0,1.0
565200,293.1518859863281,297.1499938964844,293.1499938964844,0.1197239458560943,-2647.02490234375,304.1507568359375,0.6523872017860413,0.1836048811674118,0.169160321354866,294.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.3923487961292267,0.050000000745058,0.0517477802932262,293.2543029785156,297.1499938964844,293.1499938964844,0.325941652059555,-4562.15185546875,304.1658630371094,0.8494675755500793,0.4122584164142608,0.2912080585956573,293.2283935546875,297.1499938964844,293.1499938964844,0.4450845718383789,-7891.35791015625,304.1606750488281,0.9247758388519288,0.529396653175354,0.5039176940917969,293.2320556640625,297.1499938964844,293.1499938964844,0.0139913717284798,-3665.60888671875,303.56451416015625,0.3923487961292267,0.050000000745058,0.245469182729721,291.2001647949219,291.1499938964844,259.8500061035156,258.2618103027344,279.5504455566406,293.9805908203125,291.20086669921875,1.0,0.3766809105873108,0.7207404971122742,0.7207404971122742,1.0,1.0,-1.514037847518921,0.6403303742408752,0.8737074732780457,0.2865097224712372,0.0,0.0,0.7646485567092896,150.03707885742188,143.0,14.381084442138672,-17776.123046875,519.1505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,308.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18162.232421875,18000.0,0.0,0.0,0.4091974794864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028750896453855,1.002885341644287,-1.0214839676336853e-05,0.0,0.000415283429902,0.0,0.0,129.49974060058594,0.0,0.0,0.0,0.5750283598899841,4.0,0.0,1.0
565260,293.16192626953125,297.1499938964844,293.1499938964844,0.1181550547480583,-2618.446044921875,304.1531677246094,0.6516585946083069,0.1814953386783599,0.1675336211919784,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.3934047818183899,0.050000000745058,0.0516935586929321,293.2663269042969,297.1499938964844,293.1499938964844,0.3208688497543335,-4504.93115234375,304.1690979003906,0.8480569124221802,0.4071556329727173,0.2878806293010711,293.2369384765625,297.1499938964844,293.1499938964844,0.440966784954071,-7832.09814453125,304.1640625,0.9247392416000366,0.5256561040878296,0.5006933212280273,293.24676513671875,297.1499938964844,293.1499938964844,0.0137500846758484,-3635.100830078125,303.4965515136719,0.3934047818183899,0.050000000745058,0.2452119886875152,291.2174377441406,291.1499938964844,259.8764953613281,258.2854919433594,279.60107421875,294.0277709960937,291.2196960449219,1.0,0.3738089501857757,0.7200209498405457,0.7200209498405457,1.0,1.0,-1.5038493871688845,0.6354880332946777,0.8683614134788513,0.2838519215583801,0.0,0.0,0.754779040813446,148.477783203125,131.0,26.788759231567383,-17634.494140625,509.0374145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.478515625,18000.0,0.0,0.0,0.4079079926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848479628562928,0.984857976436615,-1.000815518636955e-05,0.0,0.0004139747470617,0.0,0.0,124.04479217529295,0.0,0.0,0.0,0.5668469667434692,4.0,0.0,1.0
565320,293.16192626953125,297.1499938964844,293.1499938964844,0.1181550547480583,-2618.446044921875,304.1531677246094,0.6516585946083069,0.1814953386783599,0.1675336211919784,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.3934047818183899,0.050000000745058,0.0516935586929321,293.2663269042969,297.1499938964844,293.1499938964844,0.3208688497543335,-4504.93115234375,304.1690979003906,0.8480569124221802,0.4071556329727173,0.2878806293010711,293.2369384765625,297.1499938964844,293.1499938964844,0.440966784954071,-7832.09814453125,304.1640625,0.9247392416000366,0.5256561040878296,0.5006933212280273,293.24676513671875,297.1499938964844,293.1499938964844,0.0137500846758484,-3635.100830078125,303.4965515136719,0.3934047818183899,0.050000000745058,0.2452119886875152,291.2174377441406,291.1499938964844,259.8764953613281,258.2854919433594,279.60107421875,294.0277709960937,291.2196960449219,1.0,0.3738089501857757,0.7200209498405457,0.7200209498405457,1.0,1.0,-1.5038493871688845,0.6354880332946777,0.8683614134788513,0.2838519215583801,0.0,0.0,0.754779040813446,148.477783203125,131.0,26.788759231567383,-17634.494140625,509.0374145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.478515625,18000.0,0.0,0.0,0.4079079926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848479628562928,0.984857976436615,-1.000815518636955e-05,0.0,0.0004139747470617,0.0,0.0,124.04479217529295,0.0,0.0,0.0,0.5668469667434692,4.0,0.0,1.0
565380,293.1646423339844,297.1499938964844,293.1499938964844,0.1168931946158409,-2595.42626953125,304.1541442871094,0.6555020213127136,0.1806339025497436,0.1663593351840973,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.3973375260829925,0.050000000745058,0.0514890924096107,293.2712707519531,297.1499938964844,293.1499938964844,0.3159469068050384,-4449.60205078125,304.1708679199219,0.8518678545951843,0.4032002985477447,0.2848379015922546,293.2387084960937,297.1499938964844,293.1499938964844,0.4369307160377502,-7774.63232421875,304.166015625,0.931572437286377,0.5230907797813416,0.4978740513324737,293.25640869140625,297.1499938964844,293.1499938964844,0.0134766642004251,-3596.662109375,303.4380187988281,0.3973375260829925,0.050000000745058,0.2442420870065689,291.2419738769531,291.1499938964844,259.9034729003906,258.30963134765625,279.6568908691406,294.0842590332031,291.24346923828125,1.0,0.3677795231342315,0.7193014621734619,0.7193014621734619,1.0,1.0,-1.4939916133880615,0.6308125853538513,0.8631790280342102,0.2812409102916717,0.0,0.0,0.740768313407898,143.1199493408203,119.0,29.306983947753903,-17463.9140625,489.5691528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,309.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18302.369140625,18000.0,0.0,0.0,0.4058471322059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578667283058168,0.957876443862915,-9.710634913062677e-06,0.0,0.0004118832293897,0.0,0.0,116.23921966552734,0.0,0.0,0.0,0.5547834038734436,4.0,0.0,1.0
565440,293.1646423339844,297.1499938964844,293.1499938964844,0.1168931946158409,-2595.42626953125,304.1541442871094,0.6555020213127136,0.1806339025497436,0.1663593351840973,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.3973375260829925,0.050000000745058,0.0514890924096107,293.2712707519531,297.1499938964844,293.1499938964844,0.3159469068050384,-4449.60205078125,304.1708679199219,0.8518678545951843,0.4032002985477447,0.2848379015922546,293.2387084960937,297.1499938964844,293.1499938964844,0.4369307160377502,-7774.63232421875,304.166015625,0.931572437286377,0.5230907797813416,0.4978740513324737,293.25640869140625,297.1499938964844,293.1499938964844,0.0134766642004251,-3596.662109375,303.4380187988281,0.3973375260829925,0.050000000745058,0.2442420870065689,291.2419738769531,291.1499938964844,259.9034729003906,258.30963134765625,279.6568908691406,294.0842590332031,291.24346923828125,1.0,0.3677795231342315,0.7193014621734619,0.7193014621734619,1.0,1.0,-1.4939916133880615,0.6308125853538513,0.8631790280342102,0.2812409102916717,0.0,0.0,0.740768313407898,143.1199493408203,119.0,29.306983947753903,-17463.9140625,489.5691528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,309.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18302.369140625,18000.0,0.0,0.0,0.4058471322059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578667283058168,0.957876443862915,-9.710634913062677e-06,0.0,0.0004118832293897,0.0,0.0,116.23921966552734,0.0,0.0,0.0,0.5547834038734436,4.0,0.0,1.0
565500,293.1649169921875,297.1499938964844,293.1499938964844,0.1164718866348266,-2587.783447265625,304.1541748046875,0.6588618159294128,0.1803955286741256,0.1659682542085647,294.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4000132083892822,0.050000000745058,0.051350075751543,293.27264404296875,297.1499938964844,293.1499938964844,0.3137747347354889,-4425.33837890625,304.1710205078125,0.8553386330604553,0.4013916552066803,0.2834499776363373,293.23846435546875,297.1499938964844,293.1499938964844,0.4352655410766601,-7751.2822265625,304.1661376953125,0.93699449300766,0.5220097303390503,0.4966700375080108,293.2597961425781,297.1499938964844,293.1499938964844,0.013338484801352,-3576.930908203125,303.4112548828125,0.4000132083892822,0.050000000745058,0.2435826510190963,291.2499084472656,291.1499938964844,259.9171447753906,258.32183837890625,279.6830139160156,294.1098327636719,291.2509155273437,1.0,0.3639339804649353,0.7189417481422424,0.7189417481422424,1.0,1.0,-1.489451885223389,0.6286527514457703,0.8607991337776184,0.2800371646881103,0.0,0.0,0.7332978248596191,139.51742553710938,119.0,24.674610137939453,-17374.392578125,477.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,309.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.642578125,18000.0,0.0,0.0,0.4045043885707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420942068099976,0.9421037435531616,-9.535054232401308e-06,0.0,0.0004105205298401,0.0,0.0,111.8001937866211,0.0,0.0,0.0,0.5477734804153442,4.0,0.0,1.0
565560,293.1648254394531,297.1499938964844,293.1499938964844,0.1161285787820816,-2581.592529296875,304.1540222167969,0.6630076169967651,0.180223137140274,0.1656364053487777,294.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25396728515625,0.4030718207359314,0.050000000745058,0.0511941686272621,293.2737121582031,297.1499938964844,293.1499938964844,0.3117240667343139,-4402.4912109375,304.1709289550781,0.8596881628036499,0.3996317982673645,0.2820966243743896,293.2378845214844,297.1499938964844,293.1499938964844,0.4337708652019501,-7730.4892578125,304.1659240722656,0.9434550404548644,0.5210028886795044,0.4955358207225799,293.262451171875,297.1499938964844,293.1499938964844,0.0132012721151113,-3557.2021484375,303.3856811523437,0.4030718207359314,0.050000000745058,0.2428430914878845,291.25506591796875,291.1499938964844,259.93084716796875,258.3341064453125,279.7074279785156,294.13287353515625,291.25567626953125,1.0,0.3596624433994293,0.7186314463615417,0.7186314463615417,1.0,1.0,-1.4849921464920044,0.6265413165092468,0.8584508299827576,0.2788667678833008,0.0,0.0,0.7257609367370605,135.48890686035156,107.0,18.669702529907227,-17283.595703125,465.0720520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.322265625,18000.0,0.0,0.0,0.4029546082019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255905151367188,0.9255998730659484,-9.351650078315288e-06,0.0,0.0004089477006345,0.0,0.0,107.26646423339844,0.0,0.0,0.0,0.5404616594314575,4.0,0.0,1.0
565620,293.1640625,297.1499938964844,293.1499938964844,0.1155993267893791,-2572.15380859375,304.153564453125,0.6735114455223083,0.1800020784139633,0.1650729477405548,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.4104180932044983,0.050000000745058,0.050846341997385,293.2752685546875,297.1499938964844,293.1499938964844,0.3078759014606476,-4359.70458984375,304.1703491210937,0.8708930611610413,0.3961777985095978,0.2794284522533417,293.23614501953125,297.1499938964844,293.1499938964844,0.4311774671077728,-7694.74658203125,304.1649169921875,0.9587960839271544,0.5191305875778198,0.4933907389640808,293.2662048339844,297.1499938964844,293.1499938964844,0.0129317305982112,-3518.1123046875,303.3369445800781,0.4104180932044983,0.050000000745058,0.2411931455135345,291.2582702636719,291.1499938964844,259.95849609375,258.3587951660156,279.7522277832031,294.1719970703125,291.2581481933594,1.0,0.3500959277153015,0.7180109024047852,0.7180109024047852,1.0,1.0,-1.4761390686035156,0.6223523020744324,0.8537867665290833,0.2765491306781769,0.0,0.0,0.7110222578048706,126.5222396850586,95.0,6.337068557739258,-17100.7421875,437.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415466308594,309.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18353.287109375,18000.0,0.0,0.0,0.3992611765861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920212388038635,0.8920302391052246,-8.982479812402744e-06,0.0,0.0004051993309985,0.0,0.0,98.41388702392578,0.0,0.0,0.0,0.5256787538528442,4.0,0.0,1.0
565680,293.1640625,297.1499938964844,293.1499938964844,0.1155993267893791,-2572.15380859375,304.153564453125,0.6735114455223083,0.1800020784139633,0.1650729477405548,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.4104180932044983,0.050000000745058,0.050846341997385,293.2752685546875,297.1499938964844,293.1499938964844,0.3078759014606476,-4359.70458984375,304.1703491210937,0.8708930611610413,0.3961777985095978,0.2794284522533417,293.23614501953125,297.1499938964844,293.1499938964844,0.4311774671077728,-7694.74658203125,304.1649169921875,0.9587960839271544,0.5191305875778198,0.4933907389640808,293.2662048339844,297.1499938964844,293.1499938964844,0.0129317305982112,-3518.1123046875,303.3369445800781,0.4104180932044983,0.050000000745058,0.2411931455135345,291.2582702636719,291.1499938964844,259.95849609375,258.3587951660156,279.7522277832031,294.1719970703125,291.2581481933594,1.0,0.3500959277153015,0.7180109024047852,0.7180109024047852,1.0,1.0,-1.4761390686035156,0.6223523020744324,0.8537867665290833,0.2765491306781769,0.0,0.0,0.7110222578048706,126.5222396850586,95.0,6.337068557739258,-17100.7421875,437.5746765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415466308594,309.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18353.287109375,18000.0,0.0,0.0,0.3992611765861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920212388038635,0.8920302391052246,-8.982479812402744e-06,0.0,0.0004051993309985,0.0,0.0,98.41388702392578,0.0,0.0,0.0,0.5256787538528442,4.0,0.0,1.0
565740,293.1628723144531,297.1499938964844,293.1499938964844,0.1152065619826316,-2565.26318359375,304.1530456542969,0.6869876384735107,0.1798853129148483,0.1645877808332443,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.4199888408184051,0.050000000745058,0.0504670403897762,293.27655029296875,297.1499938964844,293.1499938964844,0.3042343258857727,-4319.220703125,304.1696472167969,0.8855496048927307,0.392748475074768,0.2767654955387115,293.2340087890625,297.1499938964844,293.1499938964844,0.4289582073688507,-7664.39794921875,304.16363525390625,0.9762572050094604,0.5173798203468323,0.4913449287414551,293.26861572265625,297.1499938964844,293.1499938964844,0.0126688219606876,-3479.492431640625,303.2901306152344,0.4199888408184051,0.050000000745058,0.2393939197063446,291.2546081542969,291.1499938964844,259.9862365722656,258.3835754394531,279.7929992675781,294.2039794921875,291.2540588378906,1.0,0.3394520580768585,0.7173902988433838,0.7173902988433838,1.0,1.0,-1.4672884941101074,0.6181674599647522,0.84912109375,0.2742381393909454,0.0,0.0,0.697263777256012,116.75991821289062,83.0,-3.293264389038086,-16919.796875,408.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91094970703125,309.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18334.4765625,18000.0,0.0,0.0,0.3948569893836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596623539924622,0.8596709966659546,-8.634021469333675e-06,0.0,0.0004007296520285,0.0,0.0,90.35833740234376,0.0,0.0,0.0,0.5115570425987244,4.0,0.0,1.0
565800,293.1628723144531,297.1499938964844,293.1499938964844,0.1152065619826316,-2565.26318359375,304.1530456542969,0.6869876384735107,0.1798853129148483,0.1645877808332443,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.4199888408184051,0.050000000745058,0.0504670403897762,293.27655029296875,297.1499938964844,293.1499938964844,0.3042343258857727,-4319.220703125,304.1696472167969,0.8855496048927307,0.392748475074768,0.2767654955387115,293.2340087890625,297.1499938964844,293.1499938964844,0.4289582073688507,-7664.39794921875,304.16363525390625,0.9762572050094604,0.5173798203468323,0.4913449287414551,293.26861572265625,297.1499938964844,293.1499938964844,0.0126688219606876,-3479.492431640625,303.2901306152344,0.4199888408184051,0.050000000745058,0.2393939197063446,291.2546081542969,291.1499938964844,259.9862365722656,258.3835754394531,279.7929992675781,294.2039794921875,291.2540588378906,1.0,0.3394520580768585,0.7173902988433838,0.7173902988433838,1.0,1.0,-1.4672884941101074,0.6181674599647522,0.84912109375,0.2742381393909454,0.0,0.0,0.697263777256012,116.75991821289062,83.0,-3.293264389038086,-16919.796875,408.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91094970703125,309.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18334.4765625,18000.0,0.0,0.0,0.3948569893836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8596623539924622,0.8596709966659546,-8.634021469333675e-06,0.0,0.0004007296520285,0.0,0.0,90.35833740234376,0.0,0.0,0.0,0.5115570425987244,4.0,0.0,1.0
565860,293.1615295410156,297.1499938964844,293.1499938964844,0.1148971691727638,-2559.9150390625,304.15252685546875,0.7036344408988953,0.1798347532749176,0.1641514748334884,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.4329854846000671,0.050000000745058,0.050069410353899,293.2776794433594,297.1499938964844,293.1499938964844,0.3006946444511413,-4279.7890625,304.16900634765625,0.9040836095809937,0.3893094956874847,0.2740866243839264,293.23175048828125,297.1499938964844,293.1499938964844,0.4269789159297943,-7637.392578125,304.16241455078125,0.9944683313369752,0.5157108306884766,0.4893646538257599,293.2702941894531,297.1499938964844,293.1499938964844,0.0124119874089956,-3441.161376953125,303.2442321777344,0.4329854846000671,0.050000000745058,0.2375077158212661,291.2469482421875,291.1499938964844,260.0140075683594,258.40838623046875,279.8310546875,294.2313232421875,291.24615478515625,1.0,0.3279544413089752,0.7167876362800598,0.7167876362800598,1.0,1.0,-1.4584298133850098,0.6139862537384033,0.8444436192512512,0.2719354033470154,0.0,0.0,0.684823751449585,106.5344009399414,71.0,-9.470107078552246,-16742.84375,378.4087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712585449219,309.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18302.72265625,18000.0,0.0,0.0,0.3898815512657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829921305179596,0.8299296498298645,-8.321698260260746e-06,0.0,0.0003956802247557,0.0,0.0,83.36772918701172,0.0,0.0,0.0,0.4987038075923919,4.0,0.0,1.0
565920,293.1615295410156,297.1499938964844,293.1499938964844,0.1148971691727638,-2559.9150390625,304.15252685546875,0.7036344408988953,0.1798347532749176,0.1641514748334884,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.4329854846000671,0.050000000745058,0.050069410353899,293.2776794433594,297.1499938964844,293.1499938964844,0.3006946444511413,-4279.7890625,304.16900634765625,0.9040836095809937,0.3893094956874847,0.2740866243839264,293.23175048828125,297.1499938964844,293.1499938964844,0.4269789159297943,-7637.392578125,304.16241455078125,0.9944683313369752,0.5157108306884766,0.4893646538257599,293.2702941894531,297.1499938964844,293.1499938964844,0.0124119874089956,-3441.161376953125,303.2442321777344,0.4329854846000671,0.050000000745058,0.2375077158212661,291.2469482421875,291.1499938964844,260.0140075683594,258.40838623046875,279.8310546875,294.2313232421875,291.24615478515625,1.0,0.3279544413089752,0.7167876362800598,0.7167876362800598,1.0,1.0,-1.4584298133850098,0.6139862537384033,0.8444436192512512,0.2719354033470154,0.0,0.0,0.684823751449585,106.5344009399414,71.0,-9.470107078552246,-16742.84375,378.4087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712585449219,309.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18302.72265625,18000.0,0.0,0.0,0.3898815512657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829921305179596,0.8299296498298645,-8.321698260260746e-06,0.0,0.0003956802247557,0.0,0.0,83.36772918701172,0.0,0.0,0.0,0.4987038075923919,4.0,0.0,1.0
565980,293.1599426269531,297.1499938964844,293.1499938964844,0.1144839748740196,-2552.28564453125,304.15240478515625,0.7190697193145752,0.179860845208168,0.1638514399528503,294.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.4470582902431488,0.050000000745058,0.0497417449951171,293.2786560058594,297.1499938964844,293.1499938964844,0.2966635823249817,-4234.1142578125,304.16949462890625,0.9234460592269896,0.3858762681484222,0.2714614868164062,293.21746826171875,297.1499938964844,293.1499938964844,0.4058493375778198,-7323.44970703125,304.1951904296875,0.9990000128746032,0.5164556503295898,0.4686452448368072,293.27099609375,297.1499938964844,293.1499938964844,0.0121723180636763,-3402.691162109375,303.20172119140625,0.4470582902431488,0.050000000745058,0.2359534204006195,291.25909423828125,291.1499938964844,260.0416259765625,258.4330749511719,279.9061889648437,294.2923889160156,291.2643127441406,1.0,0.3150269985198974,0.7161849737167358,0.7161849737167358,1.0,1.0,-1.427634358406067,0.599835991859436,0.8277983665466309,0.2643694877624511,0.0,0.0,0.6703134179115295,97.70318603515624,59.0,32.365203857421875,-16407.66015625,341.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2309875488281,309.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18312.236328125,18000.0,0.0,0.0,0.3842893242835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801289439201355,0.8012974262237549,-8.040236025408376e-06,0.0,0.0003900048322975,0.0,0.0,77.08771514892578,0.0,0.0,0.0,0.486390084028244,4.0,0.0,1.0
566040,293.1599426269531,297.1499938964844,293.1499938964844,0.1144839748740196,-2552.28564453125,304.15240478515625,0.7190697193145752,0.179860845208168,0.1638514399528503,294.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538757324219,0.4470582902431488,0.050000000745058,0.0497417449951171,293.2786560058594,297.1499938964844,293.1499938964844,0.2966635823249817,-4234.1142578125,304.16949462890625,0.9234460592269896,0.3858762681484222,0.2714614868164062,293.21746826171875,297.1499938964844,293.1499938964844,0.4058493375778198,-7323.44970703125,304.1951904296875,0.9990000128746032,0.5164556503295898,0.4686452448368072,293.27099609375,297.1499938964844,293.1499938964844,0.0121723180636763,-3402.691162109375,303.20172119140625,0.4470582902431488,0.050000000745058,0.2359534204006195,291.25909423828125,291.1499938964844,260.0416259765625,258.4330749511719,279.9061889648437,294.2923889160156,291.2643127441406,1.0,0.3150269985198974,0.7161849737167358,0.7161849737167358,1.0,1.0,-1.427634358406067,0.599835991859436,0.8277983665466309,0.2643694877624511,0.0,0.0,0.6703134179115295,97.70318603515624,59.0,32.365203857421875,-16407.66015625,341.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2309875488281,309.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18312.236328125,18000.0,0.0,0.0,0.3842893242835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801289439201355,0.8012974262237549,-8.040236025408376e-06,0.0,0.0003900048322975,0.0,0.0,77.08771514892578,0.0,0.0,0.0,0.486390084028244,4.0,0.0,1.0
566100,293.1634216308594,297.1499938964844,293.1499938964844,0.1138180047273635,-2539.712646484375,304.1531982421875,0.7262078523635864,0.1790616065263748,0.1634351164102554,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.45496866106987,0.050000000745058,0.0495888702571392,293.279296875,297.1499938964844,293.1499938964844,0.2940219938755035,-4203.6123046875,304.1707458496094,0.9340356588363647,0.3841235935688019,0.2701435983181,293.19586181640625,297.1499938964844,293.1499938964844,0.3891178071498871,-7073.390625,304.21734619140625,0.9990000128746032,0.5198376774787903,0.4529053568840027,293.2705078125,297.1499938964844,293.1499938964844,0.012038754299283,-3378.530517578125,303.1846618652344,0.45496866106987,0.050000000745058,0.2352282404899597,291.2909545898437,291.1499938964844,260.05535888671875,258.4453125,279.93524169921875,294.30108642578125,291.29559326171875,1.0,0.3078706562519073,0.7158836126327515,0.7158836126327515,1.0,1.0,-1.405773401260376,0.5898671746253967,0.8159061670303345,0.2589941620826721,0.0,0.0,0.657707691192627,93.45853424072266,59.0,54.82986068725586,-16163.607421875,321.4193420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3340148925781,309.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18424.630859375,18000.0,0.0,0.0,0.3809968829154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792518138885498,0.7792596817016602,-7.85414067649981e-06,0.0,0.0003866634215228,0.0,0.0,72.6670913696289,0.0,0.0,0.0,0.4772039651870727,4.0,0.0,1.0
566160,293.1715087890625,297.1499938964844,293.1499938964844,0.112474575638771,-2514.91259765625,304.15509033203125,0.732669472694397,0.1773070394992828,0.1621124446392059,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.4639202952384949,0.050000000745058,0.0494352579116821,293.27996826171875,297.1499938964844,293.1499938964844,0.2915616035461426,-4175.3505859375,304.17144775390625,0.9454967975616456,0.3823508620262146,0.2688064575195312,293.1664733886719,297.1499938964844,293.1499938964844,0.3717535734176636,-6815.1083984375,304.23663330078125,0.9990000128746032,0.5250213146209717,0.4365171194076538,293.2694091796875,297.1499938964844,293.1499938964844,0.0119180809706449,-3356.943359375,303.1687316894531,0.4639202952384949,0.050000000745058,0.2344995737075805,291.3150329589844,291.1499938964844,260.0690002441406,258.45751953125,279.9639892578125,294.3065795898437,291.31866455078125,1.0,0.3003023564815521,0.7156985402107239,0.7156985402107239,1.0,1.0,-1.3818498849868774,0.579024612903595,0.8028252124786377,0.2531455159187317,0.0,0.0,0.6442570090293884,89.16695404052734,62.0,58.45985794067383,-15879.6923828125,300.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4601135253906,309.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18512.751953125,18000.0,0.0,0.0,0.3772450089454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520526647567749,0.7520602941513062,-7.621149052283727e-06,0.0,0.0003828557382803,0.0,0.0,67.40450286865234,0.0,0.0,0.0,0.4661255180835724,4.0,0.0,1.0
566220,293.1873474121094,297.1499938964844,293.1499938964844,0.1091954484581947,-2454.8564453125,304.1587829589844,0.7396841645240784,0.173531949520111,0.1584837883710861,294.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.4752558171749115,0.050000000745058,0.0492319203913211,293.2816467285156,297.1499938964844,293.1499938964844,0.2872852385044098,-4126.66845703125,304.1713562011719,0.9605252742767334,0.378722220659256,0.2661562263965606,293.1005554199219,297.1499938964844,293.1499938964844,0.3472420573234558,-6454.41650390625,304.24786376953125,0.9990000128746032,0.5379711389541626,0.4138201475143432,293.2663879394531,297.1499938964844,293.1499938964844,0.0117489397525787,-3327.86669921875,303.1379699707031,0.4752558171749115,0.050000000745058,0.233535036444664,291.3399658203125,291.1499938964844,260.09600830078125,258.4815979003906,280.0118408203125,294.3168640136719,291.3397827148437,1.0,0.2899702191352844,0.7153283357620239,0.7153283357620239,1.0,1.0,-1.3456549644470217,0.5626797080039978,0.7829753160476685,0.2442486137151718,0.0,0.0,0.6167386174201965,83.42213439941406,80.0,28.73974800109864,-15361.8349609375,272.0545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77069091796875,309.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18566.75,18000.0,0.0,0.0,0.3682960271835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926162838935852,0.6926233768463135,-7.1119411586551e-06,0.0,0.0003737736260518,0.0,0.0,56.71998596191406,0.0,0.0,0.0,0.4422890543937683,4.0,0.0,1.0
566280,293.1873474121094,297.1499938964844,293.1499938964844,0.1091954484581947,-2454.8564453125,304.1587829589844,0.7396841645240784,0.173531949520111,0.1584837883710861,294.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.4752558171749115,0.050000000745058,0.0492319203913211,293.2816467285156,297.1499938964844,293.1499938964844,0.2872852385044098,-4126.66845703125,304.1713562011719,0.9605252742767334,0.378722220659256,0.2661562263965606,293.1005554199219,297.1499938964844,293.1499938964844,0.3472420573234558,-6454.41650390625,304.24786376953125,0.9990000128746032,0.5379711389541626,0.4138201475143432,293.2663879394531,297.1499938964844,293.1499938964844,0.0117489397525787,-3327.86669921875,303.1379699707031,0.4752558171749115,0.050000000745058,0.233535036444664,291.3399658203125,291.1499938964844,260.09600830078125,258.4815979003906,280.0118408203125,294.3168640136719,291.3397827148437,1.0,0.2899702191352844,0.7153283357620239,0.7153283357620239,1.0,1.0,-1.3456549644470217,0.5626797080039978,0.7829753160476685,0.2442486137151718,0.0,0.0,0.6167386174201965,83.42213439941406,80.0,28.73974800109864,-15361.8349609375,272.0545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77069091796875,309.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18566.75,18000.0,0.0,0.0,0.3682960271835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926162838935852,0.6926233768463135,-7.1119411586551e-06,0.0,0.0003737736260518,0.0,0.0,56.71998596191406,0.0,0.0,0.0,0.4422890543937683,4.0,0.0,1.0
566340,293.1939392089844,297.1499938964844,293.1499938964844,0.1074083447456359,-2423.012939453125,304.1587219238281,0.737430214881897,0.1712277233600616,0.1560144126415252,294.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.4763586223125458,0.050000000745058,0.0492108575999736,293.28369140625,297.1499938964844,293.1499938964844,0.284528374671936,-4096.462890625,304.16876220703125,0.959213137626648,0.3749738335609436,0.2635594606399536,293.0525207519531,297.1499938964844,293.1499938964844,0.3439473211765289,-6419.18212890625,304.2198181152344,0.9990000128746032,0.5490278005599976,0.4113889932632446,293.263427734375,297.1499938964844,293.1499938964844,0.0117071913555264,-3326.046142578125,303.1034545898437,0.4763586223125458,0.050000000745058,0.2334351241588592,291.3084716796875,291.1499938964844,260.1224975585937,258.5052490234375,280.0381774902344,294.3262939453125,291.3023986816406,1.0,0.2888370454311371,0.7149581909179688,0.7149581909179688,1.0,1.0,-1.3364943265914917,0.5585087537765503,0.7779855132102966,0.2418756932020187,0.0,0.0,0.5969088673591614,82.73821258544922,98.0,-42.41227722167969,-15055.40625,266.7858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,309.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18434.16796875,18000.0,0.0,0.0,0.3579582870006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425617337226868,0.6425684094429016,-6.6761226662492845e-06,0.0,0.0003632821317296,0.0,0.0,48.52244567871094,0.0,0.0,0.0,0.4226005673408508,4.0,0.0,1.0
566400,293.1939392089844,297.1499938964844,293.1499938964844,0.1074083447456359,-2423.012939453125,304.1587219238281,0.737430214881897,0.1712277233600616,0.1560144126415252,294.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.4763586223125458,0.050000000745058,0.0492108575999736,293.28369140625,297.1499938964844,293.1499938964844,0.284528374671936,-4096.462890625,304.16876220703125,0.959213137626648,0.3749738335609436,0.2635594606399536,293.0525207519531,297.1499938964844,293.1499938964844,0.3439473211765289,-6419.18212890625,304.2198181152344,0.9990000128746032,0.5490278005599976,0.4113889932632446,293.263427734375,297.1499938964844,293.1499938964844,0.0117071913555264,-3326.046142578125,303.1034545898437,0.4763586223125458,0.050000000745058,0.2334351241588592,291.3084716796875,291.1499938964844,260.1224975585937,258.5052490234375,280.0381774902344,294.3262939453125,291.3023986816406,1.0,0.2888370454311371,0.7149581909179688,0.7149581909179688,1.0,1.0,-1.3364943265914917,0.5585087537765503,0.7779855132102966,0.2418756932020187,0.0,0.0,0.5969088673591614,82.73821258544922,98.0,-42.41227722167969,-15055.40625,266.7858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,309.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18434.16796875,18000.0,0.0,0.0,0.3579582870006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425617337226868,0.6425684094429016,-6.6761226662492845e-06,0.0,0.0003632821317296,0.0,0.0,48.52244567871094,0.0,0.0,0.0,0.4226005673408508,4.0,0.0,1.0
