time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.19189453125,297.1499938964844,293.1499938964844,0.1073840484023094,-2424.222900390625,304.1557922363281,0.7285462617874146,0.1705172955989837,0.1551599651575088,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.4696916937828064,0.050000000745058,0.0493355430662632,293.2859802246094,297.1499938964844,293.1499938964844,0.2829761505126953,-4080.715576171875,304.16510009765625,0.9440807104110718,0.3711207509040832,0.260992556810379,293.0415344238281,297.1499938964844,293.1499938964844,0.3586054146289825,-6656.12744140625,304.1718139648437,0.9990000128746032,0.5538071990013123,0.4255180358886719,293.2619934082031,297.1499938964844,293.1499938964844,0.011758355423808,-3344.99072265625,303.06158447265625,0.4696916937828064,0.050000000745058,0.2340265661478042,291.22918701171875,291.1499938964844,260.1483459472656,258.5283203125,280.04541015625,294.33514404296875,291.2213134765625,1.0,0.2947836816310882,0.7147430777549744,0.7147430777549744,1.0,1.0,-1.3501981496810913,0.5646084547042847,0.7855897545814514,0.2451067268848419,0.0,0.0,0.5914172530174255,86.11524200439453,116.0,-96.72171783447266,-15033.208984375,280.1048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3003234863281,309.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.8671875,18000.0,0.0,0.0,0.3476234376430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196774244308472,0.6196838617324829,-6.442979611165356e-06,0.0,0.0003527936059981,0.0,0.0,44.83453369140625,0.0,0.0,0.0,0.4133323132991791,4.0,0.0,1.0
566520,293.19189453125,297.1499938964844,293.1499938964844,0.1073840484023094,-2424.222900390625,304.1557922363281,0.7285462617874146,0.1705172955989837,0.1551599651575088,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.4696916937828064,0.050000000745058,0.0493355430662632,293.2859802246094,297.1499938964844,293.1499938964844,0.2829761505126953,-4080.715576171875,304.16510009765625,0.9440807104110718,0.3711207509040832,0.260992556810379,293.0415344238281,297.1499938964844,293.1499938964844,0.3586054146289825,-6656.12744140625,304.1718139648437,0.9990000128746032,0.5538071990013123,0.4255180358886719,293.2619934082031,297.1499938964844,293.1499938964844,0.011758355423808,-3344.99072265625,303.06158447265625,0.4696916937828064,0.050000000745058,0.2340265661478042,291.22918701171875,291.1499938964844,260.1483459472656,258.5283203125,280.04541015625,294.33514404296875,291.2213134765625,1.0,0.2947836816310882,0.7147430777549744,0.7147430777549744,1.0,1.0,-1.3501981496810913,0.5646084547042847,0.7855897545814514,0.2451067268848419,0.0,0.0,0.5914172530174255,86.11524200439453,116.0,-96.72171783447266,-15033.208984375,280.1048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3003234863281,309.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.8671875,18000.0,0.0,0.0,0.3476234376430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196774244308472,0.6196838617324829,-6.442979611165356e-06,0.0,0.0003527936059981,0.0,0.0,44.83453369140625,0.0,0.0,0.0,0.4133323132991791,4.0,0.0,1.0
566580,293.18438720703125,297.1499938964844,293.1499938964844,0.1085078567266464,-2446.550537109375,304.1519775390625,0.7154520153999329,0.1709673255681991,0.1555513441562652,294.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.455471009016037,0.050000000745058,0.0495800487697124,293.2885437011719,297.1499938964844,293.1499938964844,0.2817013561725616,-4068.00732421875,304.1622314453125,0.9188439249992372,0.3671552240848541,0.2584374845027923,293.06756591796875,297.1499938964844,293.1499938964844,0.386678397655487,-7089.27587890625,304.1177062988281,0.9990000128746032,0.551350474357605,0.4519514441490173,293.26318359375,297.1499938964844,293.1499938964844,0.0118493530899286,-3372.554443359375,303.0115661621094,0.455471009016037,0.050000000745058,0.2351864129304886,291.1392517089844,291.1499938964844,260.1734313964844,258.5507202148437,280.0389099121094,294.34423828125,291.1313171386719,1.0,0.3062202334403991,0.7145280241966248,0.7145280241966248,1.0,1.0,-1.3810105323791504,0.578411877155304,0.8025986552238464,0.2524976730346679,0.0,0.0,0.5988209843635559,92.81207275390624,134.0,-118.2135009765625,-15246.7158203125,308.8358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3036499023437,309.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.208984375,18000.0,0.0,0.0,0.3389050960540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238786578178406,0.6238850951194763,-6.419828423531726e-06,0.0,0.0003439456049818,0.0,0.0,45.12598037719727,0.0,0.0,0.0,0.414373517036438,4.0,0.0,1.0
566640,293.18438720703125,297.1499938964844,293.1499938964844,0.1085078567266464,-2446.550537109375,304.1519775390625,0.7154520153999329,0.1709673255681991,0.1555513441562652,294.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.455471009016037,0.050000000745058,0.0495800487697124,293.2885437011719,297.1499938964844,293.1499938964844,0.2817013561725616,-4068.00732421875,304.1622314453125,0.9188439249992372,0.3671552240848541,0.2584374845027923,293.06756591796875,297.1499938964844,293.1499938964844,0.386678397655487,-7089.27587890625,304.1177062988281,0.9990000128746032,0.551350474357605,0.4519514441490173,293.26318359375,297.1499938964844,293.1499938964844,0.0118493530899286,-3372.554443359375,303.0115661621094,0.455471009016037,0.050000000745058,0.2351864129304886,291.1392517089844,291.1499938964844,260.1734313964844,258.5507202148437,280.0389099121094,294.34423828125,291.1313171386719,1.0,0.3062202334403991,0.7145280241966248,0.7145280241966248,1.0,1.0,-1.3810105323791504,0.578411877155304,0.8025986552238464,0.2524976730346679,0.0,0.0,0.5988209843635559,92.81207275390624,134.0,-118.2135009765625,-15246.7158203125,308.8358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3036499023437,309.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.208984375,18000.0,0.0,0.0,0.3389050960540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238786578178406,0.6238850951194763,-6.419828423531726e-06,0.0,0.0003439456049818,0.0,0.0,45.12598037719727,0.0,0.0,0.0,0.414373517036438,4.0,0.0,1.0
566700,293.1791381835937,297.1499938964844,293.1499938964844,0.1093984916806221,-2463.663818359375,304.1500244140625,0.7075884342193604,0.1715625375509262,0.1561258882284164,294.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4470326602458954,0.050000000745058,0.0497425980865955,293.2899475097656,297.1499938964844,293.1499938964844,0.2810584902763366,-4061.474609375,304.1611633300781,0.904812753200531,0.3651274740695953,0.2571586668491363,293.09307861328125,297.1499938964844,293.1499938964844,0.4047592878341675,-7362.12109375,304.0907287597656,0.9990000128746032,0.5473896861076355,0.4687007069587707,293.2650146484375,297.1499938964844,293.1499938964844,0.0119024524465203,-3387.998291015625,302.9829406738281,0.4470326602458954,0.050000000745058,0.2359574735164642,291.0943603515625,291.1499938964844,260.1856384277344,258.5616455078125,280.03179931640625,294.3490905761719,291.0867614746094,1.0,0.3135524392127991,0.71442049741745,0.71442049741745,1.0,1.0,-1.401389241218567,0.5875734686851501,0.8138158321380615,0.2574169337749481,0.0,0.0,0.6070302128791809,97.26971435546876,134.0,-120.88206481933594,-15422.2451171875,328.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2115173339844,309.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.158203125,18000.0,0.0,0.0,0.3356025516986847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354018449783325,0.6354082822799683,-6.4817008933459874e-06,0.0,0.0003405939496587,0.0,0.0,46.65077590942383,0.0,0.0,0.0,0.4185331463813782,4.0,0.0,1.0
566760,293.1727600097656,297.1499938964844,293.1499938964844,0.1105038151144981,-2484.620361328125,304.14801025390625,0.6992605924606323,0.1724447011947631,0.1569568812847137,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4385614693164825,0.050000000745058,0.0499297194182872,293.2914123535156,297.1499938964844,293.1499938964844,0.280375987291336,-4054.397705078125,304.1603698730469,0.891258180141449,0.3630691766738891,0.2558766603469848,293.12603759765625,297.1499938964844,293.1499938964844,0.4250500202178955,-7664.00634765625,304.06463623046875,0.9990000128746032,0.541648268699646,0.487269639968872,293.2676696777344,297.1499938964844,293.1499938964844,0.0119578000158071,-3403.972412109375,302.9516906738281,0.4385614693164825,0.050000000745058,0.2368450909852981,291.05084228515625,291.1499938964844,260.1976318359375,258.57232666015625,280.0242919921875,294.3542175292969,291.043701171875,1.0,0.3217438459396362,0.7139788269996643,0.7139788269996643,1.0,1.0,-1.4244261980056765,0.5978789925575256,0.8265472054481506,0.2629222273826599,0.0,0.0,0.6180031895637512,102.40106201171876,137.0,-119.9293212890625,-15632.3916015625,351.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0545959472656,309.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17705.37109375,18000.0,0.0,0.0,0.3331966400146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528818607330322,0.6528884768486023,-6.592489626200404e-06,0.0,0.0003381522255949,0.0,0.0,49.123905181884766,0.0,0.0,0.0,0.4250738620758056,4.0,0.0,1.0
566820,293.1557006835937,297.1499938964844,293.1499938964844,0.1134056970477104,-2538.4521484375,304.1438293457031,0.6862502098083496,0.1753287464380264,0.159687265753746,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931335449219,0.4248117506504059,0.050000000745058,0.0503060258924961,293.2940673828125,297.1499938964844,293.1499938964844,0.2783074676990509,-4031.41015625,304.16046142578125,0.8673149943351746,0.3589446246623993,0.2532818615436554,293.2001037597656,297.1499938964844,293.1499938964844,0.4444082081317901,-7943.84619140625,304.0645446777344,0.9906870722770692,0.5272137522697449,0.5032914280891418,293.2749938964844,297.1499938964844,293.1499938964844,0.0120293125510215,-3427.163818359375,302.8841247558594,0.4248117506504059,0.050000000745058,0.2386301308870315,290.989013671875,291.1499938964844,260.2208251953125,258.593017578125,280.0186767578125,294.3465576171875,290.9882202148437,1.0,0.3339363932609558,0.7130955457687378,0.7130955457687378,1.0,1.0,-1.4451446533203125,0.6069653034210205,0.838179349899292,0.2680109441280365,0.0,0.0,0.6443338990211487,112.29890441894533,140.0,-70.13119506835938,-15931.0166015625,386.3213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5736999511719,309.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17515.173828125,18000.0,0.0,0.0,0.3312899768352508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026584148406982,0.702665388584137,-6.959212441870477e-06,0.0,0.0003362171992193,0.0,0.0,56.9272575378418,0.0,0.0,0.0,0.444422036409378,4.0,0.0,1.0
566880,293.1557006835937,297.1499938964844,293.1499938964844,0.1134056970477104,-2538.4521484375,304.1438293457031,0.6862502098083496,0.1753287464380264,0.159687265753746,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931335449219,0.4248117506504059,0.050000000745058,0.0503060258924961,293.2940673828125,297.1499938964844,293.1499938964844,0.2783074676990509,-4031.41015625,304.16046142578125,0.8673149943351746,0.3589446246623993,0.2532818615436554,293.2001037597656,297.1499938964844,293.1499938964844,0.4444082081317901,-7943.84619140625,304.0645446777344,0.9906870722770692,0.5272137522697449,0.5032914280891418,293.2749938964844,297.1499938964844,293.1499938964844,0.0120293125510215,-3427.163818359375,302.8841247558594,0.4248117506504059,0.050000000745058,0.2386301308870315,290.989013671875,291.1499938964844,260.2208251953125,258.593017578125,280.0186767578125,294.3465576171875,290.9882202148437,1.0,0.3339363932609558,0.7130955457687378,0.7130955457687378,1.0,1.0,-1.4451446533203125,0.6069653034210205,0.838179349899292,0.2680109441280365,0.0,0.0,0.6443338990211487,112.29890441894533,140.0,-70.13119506835938,-15931.0166015625,386.3213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5736999511719,309.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17515.173828125,18000.0,0.0,0.0,0.3312899768352508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026584148406982,0.702665388584137,-6.959212441870477e-06,0.0,0.0003362171992193,0.0,0.0,56.9272575378418,0.0,0.0,0.0,0.444422036409378,4.0,0.0,1.0
566940,293.1514587402344,297.1499938964844,293.1499938964844,0.1145242899656295,-2557.954345703125,304.1441650390625,0.6735244393348694,0.1760651916265487,0.1613163203001022,294.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4140596985816955,0.050000000745058,0.0506922900676727,293.2969970703125,297.1499938964844,293.1499938964844,0.2739943563938141,-3980.644775390625,304.1641540527344,0.8467638492584229,0.3547030985355377,0.2506558895111084,293.2343444824219,297.1499938964844,293.1499938964844,0.4371725916862488,-7812.68115234375,304.1047058105469,0.9669293761253356,0.518923819065094,0.4941746592521667,293.283203125,297.1499938964844,293.1499938964844,0.0120030529797077,-3425.48291015625,302.8205261230469,0.4140596985816955,0.050000000745058,0.2404624074697494,291.0206298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.03778076171875,294.34234619140625,291.02313232421875,1.0,0.3426588773727417,0.7122122049331665,0.7122122049331665,1.0,1.0,-1.436966896057129,0.6030145883560181,0.8339523673057556,0.2658665776252746,0.0,0.0,0.6598044633865356,121.93878936767578,128.0,14.43633270263672,-15926.4482421875,405.4407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,308.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17622.298828125,18000.0,0.0,0.0,0.3321672081947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449079751968384,0.7449153065681458,-7.354825811489718e-06,0.0,0.000337107485393,0.0,0.0,64.67645263671875,0.0,0.0,0.0,0.4617300629615783,4.0,0.0,1.0
567000,293.1514587402344,297.1499938964844,293.1499938964844,0.1145242899656295,-2557.954345703125,304.1441650390625,0.6735244393348694,0.1760651916265487,0.1613163203001022,294.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4140596985816955,0.050000000745058,0.0506922900676727,293.2969970703125,297.1499938964844,293.1499938964844,0.2739943563938141,-3980.644775390625,304.1641540527344,0.8467638492584229,0.3547030985355377,0.2506558895111084,293.2343444824219,297.1499938964844,293.1499938964844,0.4371725916862488,-7812.68115234375,304.1047058105469,0.9669293761253356,0.518923819065094,0.4941746592521667,293.283203125,297.1499938964844,293.1499938964844,0.0120030529797077,-3425.48291015625,302.8205261230469,0.4140596985816955,0.050000000745058,0.2404624074697494,291.0206298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.03778076171875,294.34234619140625,291.02313232421875,1.0,0.3426588773727417,0.7122122049331665,0.7122122049331665,1.0,1.0,-1.436966896057129,0.6030145883560181,0.8339523673057556,0.2658665776252746,0.0,0.0,0.6598044633865356,121.93878936767578,128.0,14.43633270263672,-15926.4482421875,405.4407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,308.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17622.298828125,18000.0,0.0,0.0,0.3321672081947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449079751968384,0.7449153065681458,-7.354825811489718e-06,0.0,0.000337107485393,0.0,0.0,64.67645263671875,0.0,0.0,0.0,0.4617300629615783,4.0,0.0,1.0
567060,293.1524658203125,297.1499938964844,293.1499938964844,0.1143207177519798,-2553.56103515625,304.1464538574219,0.6694431304931641,0.1758291870355606,0.1613170653581619,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.4113191664218902,0.050000000745058,0.0508073717355728,293.2999267578125,297.1499938964844,293.1499938964844,0.2694804072380066,-3927.744384765625,304.1669311523437,0.8390191793441772,0.3503828346729278,0.2477421164512634,293.2454833984375,297.1499938964844,293.1499938964844,0.4326319396495819,-7737.03857421875,304.12701416015625,0.958069920539856,0.5145055055618286,0.4894944429397583,293.2899169921875,297.1499938964844,293.1499938964844,0.0118854716420173,-3407.850341796875,302.7579040527344,0.4113191664218902,0.050000000745058,0.2410082966089248,291.0457458496094,291.1499938964844,260.2636413574219,258.6311950683594,280.0770568847656,294.3741149902344,291.0479431152344,1.0,0.3439900577068329,0.711376965045929,0.711376965045929,1.0,1.0,-1.428645372390747,0.599022388458252,0.8296229839324951,0.263671725988388,0.0,0.0,0.6720072031021118,124.70958709716795,116.0,30.28433990478516,-15827.515625,407.8943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,308.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4296875,18000.0,0.0,0.0,0.3345526456832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746656537055969,0.7746732831001282,-7.648218343092594e-06,0.0,0.0003395284002181,0.0,0.0,70.59288787841797,0.0,0.0,0.0,0.474344253540039,4.0,0.0,1.0
567120,293.1524658203125,297.1499938964844,293.1499938964844,0.1143207177519798,-2553.56103515625,304.1464538574219,0.6694431304931641,0.1758291870355606,0.1613170653581619,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.4113191664218902,0.050000000745058,0.0508073717355728,293.2999267578125,297.1499938964844,293.1499938964844,0.2694804072380066,-3927.744384765625,304.1669311523437,0.8390191793441772,0.3503828346729278,0.2477421164512634,293.2454833984375,297.1499938964844,293.1499938964844,0.4326319396495819,-7737.03857421875,304.12701416015625,0.958069920539856,0.5145055055618286,0.4894944429397583,293.2899169921875,297.1499938964844,293.1499938964844,0.0118854716420173,-3407.850341796875,302.7579040527344,0.4113191664218902,0.050000000745058,0.2410082966089248,291.0457458496094,291.1499938964844,260.2636413574219,258.6311950683594,280.0770568847656,294.3741149902344,291.0479431152344,1.0,0.3439900577068329,0.711376965045929,0.711376965045929,1.0,1.0,-1.428645372390747,0.599022388458252,0.8296229839324951,0.263671725988388,0.0,0.0,0.6720072031021118,124.70958709716795,116.0,30.28433990478516,-15827.515625,407.8943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,308.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.4296875,18000.0,0.0,0.0,0.3345526456832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746656537055969,0.7746732831001282,-7.648218343092594e-06,0.0,0.0003395284002181,0.0,0.0,70.59288787841797,0.0,0.0,0.0,0.474344253540039,4.0,0.0,1.0
567180,293.15399169921875,297.1499938964844,293.1499938964844,0.1137954071164131,-2543.42431640625,304.14849853515625,0.6718094348907471,0.1754592657089233,0.1609643846750259,294.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.413251131772995,0.050000000745058,0.050725620239973,293.3023376464844,297.1499938964844,293.1499938964844,0.2647703289985657,-3872.541748046875,304.16912841796875,0.8389829993247986,0.3460949063301086,0.2446944415569305,293.24853515625,297.1499938964844,293.1499938964844,0.4290605783462524,-7679.6689453125,304.1404724121094,0.9599980115890504,0.5114597082138062,0.4863151013851166,293.29461669921875,297.1499938964844,293.1499938964844,0.0117046693339943,-3377.940673828125,302.6988830566406,0.413251131772995,0.050000000745058,0.2406205087900161,291.0713195800781,291.1499938964844,260.28302001953125,258.64849853515625,280.11431884765625,294.4036865234375,291.07330322265625,1.0,0.3406709134578705,0.7105417251586914,0.7105417251586914,1.0,1.0,-1.4201833009719849,0.594969630241394,0.8252137303352356,0.2614489495754242,0.0,0.0,0.6807655692100525,122.4949951171875,104.0,33.864898681640625,-15716.4296875,398.1813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,308.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.423828125,18000.0,0.0,0.0,0.3377546072006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975491881370544,0.7975570559501648,-7.882975296524819e-06,0.0,0.0003427779884077,0.0,0.0,75.41773223876953,0.0,0.0,0.0,0.4841171205043793,4.0,0.0,1.0
567240,293.15399169921875,297.1499938964844,293.1499938964844,0.1137954071164131,-2543.42431640625,304.14849853515625,0.6718094348907471,0.1754592657089233,0.1609643846750259,294.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.413251131772995,0.050000000745058,0.050725620239973,293.3023376464844,297.1499938964844,293.1499938964844,0.2647703289985657,-3872.541748046875,304.16912841796875,0.8389829993247986,0.3460949063301086,0.2446944415569305,293.24853515625,297.1499938964844,293.1499938964844,0.4290605783462524,-7679.6689453125,304.1404724121094,0.9599980115890504,0.5114597082138062,0.4863151013851166,293.29461669921875,297.1499938964844,293.1499938964844,0.0117046693339943,-3377.940673828125,302.6988830566406,0.413251131772995,0.050000000745058,0.2406205087900161,291.0713195800781,291.1499938964844,260.28302001953125,258.64849853515625,280.11431884765625,294.4036865234375,291.07330322265625,1.0,0.3406709134578705,0.7105417251586914,0.7105417251586914,1.0,1.0,-1.4201833009719849,0.594969630241394,0.8252137303352356,0.2614489495754242,0.0,0.0,0.6807655692100525,122.4949951171875,104.0,33.864898681640625,-15716.4296875,398.1813659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,308.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.423828125,18000.0,0.0,0.0,0.3377546072006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975491881370544,0.7975570559501648,-7.882975296524819e-06,0.0,0.0003427779884077,0.0,0.0,75.41773223876953,0.0,0.0,0.0,0.4841171205043793,4.0,0.0,1.0
567300,293.1559143066406,297.1499938964844,293.1499938964844,0.1133653968572616,-2535.3681640625,304.1495666503906,0.6745207905769348,0.1750312447547912,0.1605749726295471,294.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.4154850244522095,0.050000000745058,0.0506354682147502,293.3033447265625,297.1499938964844,293.1499938964844,0.2624233067035675,-3845.0546875,304.169921875,0.840967059135437,0.34396693110466,0.2431450337171554,293.24871826171875,297.1499938964844,293.1499938964844,0.4274506270885467,-7654.5537109375,304.1451110839844,0.9636662602424622,0.5101736187934875,0.4849571883678436,293.2963562011719,297.1499938964844,293.1499938964844,0.0116018857806921,-3360.533203125,302.6702880859375,0.4154850244522095,0.050000000745058,0.2401928752660751,291.082275390625,291.1499938964844,260.2921447753906,258.6566162109375,280.12799072265625,294.4096069335937,291.0841064453125,1.0,0.3377392888069153,0.7101240754127502,0.7101240754127502,1.0,1.0,-1.415604591369629,0.5927864909172058,0.8228180408477783,0.2602576911449432,0.0,0.0,0.6841773390769958,120.13448333740234,104.0,32.54985046386719,-15661.4736328125,390.1669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,308.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.935546875,18000.0,0.0,0.0,0.3394961953163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064982891082764,0.8065062761306763,-7.977270797709934e-06,0.0,0.0003445454931352,0.0,0.0,77.37389373779297,0.0,0.0,0.0,0.4879768490791321,4.0,0.0,1.0
567360,293.15802001953125,297.1499938964844,293.1499938964844,0.1128154769539833,-2525.140869140625,304.150634765625,0.67807936668396,0.1745460033416748,0.1600535809993744,294.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.4184959232807159,0.050000000745058,0.0505212284624576,293.30426025390625,297.1499938964844,293.1499938964844,0.2600522935390472,-3817.25341796875,304.17059326171875,0.844083845615387,0.3418477773666382,0.2415845543146133,293.2484436035156,297.1499938964844,293.1499938964844,0.4258464276790619,-7629.94970703125,304.1488952636719,0.96867436170578,0.5089796185493469,0.4836803674697876,293.2978515625,297.1499938964844,293.1499938964844,0.011492128483951,-3341.5576171875,302.6421813964844,0.4184959232807159,0.050000000745058,0.2396509498357772,291.09356689453125,291.1499938964844,260.30084228515625,258.6643981933594,280.1408386230469,294.4154052734375,291.0956115722656,1.0,0.3341489732265472,0.7098565697669983,0.7098565697669983,1.0,1.0,-1.4107850790023804,0.5905317068099976,0.8202534317970276,0.2590450644493103,0.0,0.0,0.6868108510971069,117.16014862060548,92.0,32.87898635864258,-15608.32421875,380.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85772705078125,308.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.658203125,18000.0,0.0,0.0,0.3412555456161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139961957931519,0.8140043020248413,-8.058001185418107e-06,0.0,0.0003463310131337,0.0,0.0,79.0481948852539,0.0,0.0,0.0,0.4912145435810089,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.1116055473685264,-2502.69482421875,304.1524353027344,0.6880046129226685,0.1735884845256805,0.1589177548885345,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4270289242267608,0.050000000745058,0.05023805052042,293.3057861328125,297.1499938964844,293.1499938964844,0.255229115486145,-3760.55908203125,304.1717529296875,0.8535872101783752,0.3376266062259674,0.2384373694658279,293.2469787597656,297.1499938964844,293.1499938964844,0.4225657284259796,-7580.61669921875,304.1546936035156,0.9816985726356506,0.5067757964134216,0.4812753200531006,293.3002014160156,297.1499938964844,293.1499938964844,0.0112575627863407,-3299.80859375,302.5873718261719,0.4270289242267608,0.050000000745058,0.2383076846599578,291.1188049316406,291.1499938964844,260.3170471191406,258.6788635253906,280.1657409667969,294.4265441894531,291.12109375,1.0,0.3253924250602722,0.7093214392662048,0.7093214392662048,1.0,1.0,-1.4008041620254517,0.5858758091926575,0.814928412437439,0.2565478682518005,0.0,0.0,0.6893104314804077,109.82183074951172,80.0,35.44357681274414,-15503.3076171875,358.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766357421875,308.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4921875,18000.0,0.0,0.0,0.3446307778358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234273195266724,0.8234354853630066,-8.168700333044399e-06,0.0,0.000349756446667,0.0,0.0,81.25225067138672,0.0,0.0,0.0,0.4953390657901764,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.1116055473685264,-2502.69482421875,304.1524353027344,0.6880046129226685,0.1735884845256805,0.1589177548885345,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4270289242267608,0.050000000745058,0.05023805052042,293.3057861328125,297.1499938964844,293.1499938964844,0.255229115486145,-3760.55908203125,304.1717529296875,0.8535872101783752,0.3376266062259674,0.2384373694658279,293.2469787597656,297.1499938964844,293.1499938964844,0.4225657284259796,-7580.61669921875,304.1546936035156,0.9816985726356506,0.5067757964134216,0.4812753200531006,293.3002014160156,297.1499938964844,293.1499938964844,0.0112575627863407,-3299.80859375,302.5873718261719,0.4270289242267608,0.050000000745058,0.2383076846599578,291.1188049316406,291.1499938964844,260.3170471191406,258.6788635253906,280.1657409667969,294.4265441894531,291.12109375,1.0,0.3253924250602722,0.7093214392662048,0.7093214392662048,1.0,1.0,-1.4008041620254517,0.5858758091926575,0.814928412437439,0.2565478682518005,0.0,0.0,0.6893104314804077,109.82183074951172,80.0,35.44357681274414,-15503.3076171875,358.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766357421875,308.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4921875,18000.0,0.0,0.0,0.3446307778358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234273195266724,0.8234354853630066,-8.168700333044399e-06,0.0,0.000349756446667,0.0,0.0,81.25225067138672,0.0,0.0,0.0,0.4953390657901764,4.0,0.0,1.0
567540,293.16461181640625,297.1499938964844,293.1499938964844,0.110380433499813,-2479.986328125,304.1536560058594,0.7018266916275024,0.1727038323879242,0.1577901691198349,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.439629852771759,0.050000000745058,0.0499047301709651,293.3070983886719,297.1499938964844,293.1499938964844,0.2503505051136017,-3703.02734375,304.1726379394531,0.8676830530166626,0.3334180116653442,0.2352636754512787,293.2449035644531,297.1499938964844,293.1499938964844,0.4192026257514953,-7531.14013671875,304.15869140625,0.9971349835395812,0.5047428011894226,0.4789983928203583,293.3019104003906,297.1499938964844,293.1499938964844,0.0110127273947,-3254.879150390625,302.5339050292969,0.439629852771759,0.050000000745058,0.2367265522480011,291.1459350585937,291.1499938964844,260.3314819335937,258.69171142578125,280.1898498535156,294.43707275390625,291.1483154296875,1.0,0.3150055408477783,0.7087863683700562,0.7087863683700562,1.0,1.0,-1.390580415725708,0.5811140537261963,0.8094663023948669,0.2540028989315033,0.0,0.0,0.6880472302436829,101.21131134033205,68.0,37.521522521972656,-15397.345703125,332.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59521484375,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.3475309610366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246940970420837,0.824702262878418,-8.200413503800519e-06,0.0,0.0003526997461449,0.0,0.0,81.67686462402344,0.0,0.0,0.0,0.4959864020347595,4.0,0.0,1.0
567600,293.16461181640625,297.1499938964844,293.1499938964844,0.110380433499813,-2479.986328125,304.1536560058594,0.7018266916275024,0.1727038323879242,0.1577901691198349,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.439629852771759,0.050000000745058,0.0499047301709651,293.3070983886719,297.1499938964844,293.1499938964844,0.2503505051136017,-3703.02734375,304.1726379394531,0.8676830530166626,0.3334180116653442,0.2352636754512787,293.2449035644531,297.1499938964844,293.1499938964844,0.4192026257514953,-7531.14013671875,304.15869140625,0.9971349835395812,0.5047428011894226,0.4789983928203583,293.3019104003906,297.1499938964844,293.1499938964844,0.0110127273947,-3254.879150390625,302.5339050292969,0.439629852771759,0.050000000745058,0.2367265522480011,291.1459350585937,291.1499938964844,260.3314819335937,258.69171142578125,280.1898498535156,294.43707275390625,291.1483154296875,1.0,0.3150055408477783,0.7087863683700562,0.7087863683700562,1.0,1.0,-1.390580415725708,0.5811140537261963,0.8094663023948669,0.2540028989315033,0.0,0.0,0.6880472302436829,101.21131134033205,68.0,37.521522521972656,-15397.345703125,332.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59521484375,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.3475309610366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8246940970420837,0.824702262878418,-8.200413503800519e-06,0.0,0.0003526997461449,0.0,0.0,81.67686462402344,0.0,0.0,0.0,0.4959864020347595,4.0,0.0,1.0
567660,293.17095947265625,297.1499938964844,293.1499938964844,0.1087162420153617,-2448.81201171875,304.1552734375,0.7144357562065125,0.171068400144577,0.1564150899648666,294.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4531334042549133,0.050000000745058,0.0496231727302074,293.3080444335937,297.1499938964844,293.1499938964844,0.2450402379035949,-3639.726806640625,304.17401123046875,0.8815664649009705,0.3292421400547027,0.2321497201919555,293.2277526855469,297.1499938964844,293.1499938964844,0.3951331377029419,-7169.7099609375,304.1968688964844,0.9990000128746032,0.5057381391525269,0.4564431309700012,293.3026123046875,297.1499938964844,293.1499938964844,0.0107778841629624,-3208.45458984375,302.4857482910156,0.4531334042549133,0.050000000745058,0.2353909611701965,291.19586181640625,291.1499938964844,260.343994140625,258.702880859375,280.23199462890625,294.4468994140625,291.20343017578125,1.0,0.3025915622711181,0.708296537399292,0.708296537399292,1.0,1.0,-1.3562885522842407,0.5655056834220886,0.7907828092575073,0.2458632588386535,0.0,0.0,0.6793398857116699,93.52227020263672,56.0,78.83162689208984,-15123.021484375,299.7128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,308.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.84765625,18000.0,0.0,0.0,0.3494316637516022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149039149284363,0.8149120807647705,-8.134415111271665e-06,0.0,0.0003546287189237,0.0,0.0,79.74456024169922,0.0,0.0,0.0,0.4918524622917175,4.0,0.0,1.0
567720,293.17095947265625,297.1499938964844,293.1499938964844,0.1087162420153617,-2448.81201171875,304.1552734375,0.7144357562065125,0.171068400144577,0.1564150899648666,294.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4531334042549133,0.050000000745058,0.0496231727302074,293.3080444335937,297.1499938964844,293.1499938964844,0.2450402379035949,-3639.726806640625,304.17401123046875,0.8815664649009705,0.3292421400547027,0.2321497201919555,293.2277526855469,297.1499938964844,293.1499938964844,0.3951331377029419,-7169.7099609375,304.1968688964844,0.9990000128746032,0.5057381391525269,0.4564431309700012,293.3026123046875,297.1499938964844,293.1499938964844,0.0107778841629624,-3208.45458984375,302.4857482910156,0.4531334042549133,0.050000000745058,0.2353909611701965,291.19586181640625,291.1499938964844,260.343994140625,258.702880859375,280.23199462890625,294.4468994140625,291.20343017578125,1.0,0.3025915622711181,0.708296537399292,0.708296537399292,1.0,1.0,-1.3562885522842407,0.5655056834220886,0.7907828092575073,0.2458632588386535,0.0,0.0,0.6793398857116699,93.52227020263672,56.0,78.83162689208984,-15123.021484375,299.7128601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,308.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.84765625,18000.0,0.0,0.0,0.3494316637516022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149039149284363,0.8149120807647705,-8.134415111271665e-06,0.0,0.0003546287189237,0.0,0.0,79.74456024169922,0.0,0.0,0.0,0.4918524622917175,4.0,0.0,1.0
567780,293.1883850097656,297.1499938964844,293.1499938964844,0.1050437614321708,-2380.0478515625,304.15966796875,0.7252091765403748,0.1670211553573608,0.1530025452375412,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4695100486278534,0.050000000745058,0.0493390262126922,293.30914306640625,297.1499938964844,293.1499938964844,0.2389977425336837,-3566.881591796875,304.1760559082031,0.8985503911972046,0.3250150978565216,0.2290111184120178,293.17706298828125,297.1499938964844,293.1499938964844,0.3613664209842682,-6665.05615234375,304.2372741699219,0.9990000128746032,0.5139845013618469,0.425884872674942,293.3012390136719,297.1499938964844,293.1499938964844,0.010529906488955,-3155.0791015625,302.4483337402344,0.4695100486278534,0.050000000745058,0.2340431064367294,291.2831115722656,291.1499938964844,260.3544921875,258.71221923828125,280.2832946777344,294.45611572265625,291.2908935546875,1.0,0.2881360650062561,0.7078067064285278,0.7078067064285278,1.0,1.0,-1.3097164630889893,0.5444769859313965,0.7652395367622375,0.234849601984024,0.0,0.0,0.6557515263557434,85.58876037597656,59.0,109.69420623779295,-14678.3818359375,262.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18432.578125,18000.0,0.0,0.0,0.3492533266544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759840488433838,0.7759919166564941,-7.825076863809954e-06,0.0,0.0003544477222021,0.0,0.0,72.0146713256836,0.0,0.0,0.0,0.4758219718933105,4.0,0.0,1.0
567840,293.1883850097656,297.1499938964844,293.1499938964844,0.1050437614321708,-2380.0478515625,304.15966796875,0.7252091765403748,0.1670211553573608,0.1530025452375412,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27301025390625,0.4695100486278534,0.050000000745058,0.0493390262126922,293.30914306640625,297.1499938964844,293.1499938964844,0.2389977425336837,-3566.881591796875,304.1760559082031,0.8985503911972046,0.3250150978565216,0.2290111184120178,293.17706298828125,297.1499938964844,293.1499938964844,0.3613664209842682,-6665.05615234375,304.2372741699219,0.9990000128746032,0.5139845013618469,0.425884872674942,293.3012390136719,297.1499938964844,293.1499938964844,0.010529906488955,-3155.0791015625,302.4483337402344,0.4695100486278534,0.050000000745058,0.2340431064367294,291.2831115722656,291.1499938964844,260.3544921875,258.71221923828125,280.2832946777344,294.45611572265625,291.2908935546875,1.0,0.2881360650062561,0.7078067064285278,0.7078067064285278,1.0,1.0,-1.3097164630889893,0.5444769859313965,0.7652395367622375,0.234849601984024,0.0,0.0,0.6557515263557434,85.58876037597656,59.0,109.69420623779295,-14678.3818359375,262.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18432.578125,18000.0,0.0,0.0,0.3492533266544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759840488433838,0.7759919166564941,-7.825076863809954e-06,0.0,0.0003544477222021,0.0,0.0,72.0146713256836,0.0,0.0,0.0,0.4758219718933105,4.0,0.0,1.0
567900,293.1972961425781,297.1499938964844,293.1499938964844,0.1029059141874313,-2340.08056640625,304.16180419921875,0.7285637855529785,0.1647859662771225,0.1508626937866211,294.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.4753119051456451,0.050000000745058,0.0492312498390674,293.3097839355469,297.1499938964844,293.1499938964844,0.2361111044883728,-3532.090576171875,304.1765441894531,0.9054746031761168,0.3228743374347687,0.2274518311023712,293.144775390625,297.1499938964844,293.1499938964844,0.3475337624549866,-6459.3544921875,304.24639892578125,0.9990000128746032,0.5199800133705139,0.4137007296085357,293.2999267578125,297.1499938964844,293.1499938964844,0.0104259550571441,-3132.399658203125,302.4311828613281,0.4753119051456451,0.050000000745058,0.2335318624973297,291.322509765625,291.1499938964844,260.3589172363281,258.7161865234375,280.305908203125,294.46044921875,291.3285827636719,1.0,0.282601535320282,0.7075617909431458,0.7075617909431458,1.0,1.0,-1.289900541305542,0.5355676412582397,0.7543328404426575,0.230147048830986,0.0,0.0,0.6402599215507507,82.55262756347656,59.0,103.78177642822266,-14445.8818359375,248.11471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18553.818359375,18000.0,0.0,0.0,0.3481414914131164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463995218276978,0.746407151222229,-7.578996701340657e-06,0.0,0.0003533193666953,0.0,0.0,66.3829574584961,0.0,0.0,0.0,0.4638075232505798,4.0,0.0,1.0
567960,293.2039489746094,297.1499938964844,293.1499938964844,0.1010667756199836,-2305.8095703125,304.1629638671875,0.731042742729187,0.1628739088773727,0.1489145457744598,294.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423156738281,0.4796829521656036,0.050000000745058,0.0491466745734214,293.3104553222656,297.1499938964844,293.1499938964844,0.2335492521524429,-3501.41162109375,304.1763610839844,0.9111520648002625,0.3207172751426697,0.225894883275032,293.1134338378906,297.1499938964844,293.1499938964844,0.3364675045013428,-6295.6591796875,304.2489318847656,0.9990000128746032,0.526203989982605,0.4038815796375274,293.2983703613281,297.1499938964844,293.1499938964844,0.0103433383628726,-3115.126708984375,302.4130249023437,0.4796829521656036,0.050000000745058,0.2331306636333465,291.34747314453125,291.1499938964844,260.3628234863281,258.7196655273437,280.3243408203125,294.4645080566406,291.3505554199219,1.0,0.2779267430305481,0.7075396180152893,0.7075396180152893,1.0,1.0,-1.2733211517333984,0.5281562209129333,0.7451648712158203,0.2263163775205612,0.0,0.0,0.6245086789131165,80.1593017578125,62.0,79.64231872558594,-14220.5927734375,236.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,308.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18620.490234375,18000.0,0.0,0.0,0.3463318049907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131856083869934,0.713192880153656,-7.299689059436787e-06,0.0,0.0003514827694743,0.0,0.0,60.36735534667969,0.0,0.0,0.0,0.450526624917984,4.0,0.0,1.0
568020,293.2051696777344,297.1499938964844,293.1499938964844,0.0990928709506988,-2269.4736328125,304.16180419921875,0.7361740469932556,0.1612360179424286,0.1466898471117019,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.4860970675945282,0.050000000745058,0.0490218289196491,293.3118591308594,297.1499938964844,293.1499938964844,0.2292408943176269,-3450.319091796875,304.1747436523437,0.9194583296775818,0.3163725137710571,0.2227884978055954,293.06317138671875,297.1499938964844,293.1499938964844,0.3200853168964386,-6055.40087890625,304.2429504394531,0.9990000128746032,0.5373575687408447,0.3889346420764923,293.2947082519531,297.1499938964844,293.1499938964844,0.0102274874225258,-3093.425048828125,302.37371826171875,0.4860970675945282,0.050000000745058,0.2325384616851806,291.3586120605469,291.1499938964844,260.3688659667969,258.7250366210937,280.3535461425781,294.4718017578125,291.35760498046875,1.0,0.2708567380905151,0.7074952721595764,0.7074952721595764,1.0,1.0,-1.2481145858764648,0.5168935656547546,0.7312210202217102,0.2206020504236221,0.0,0.0,0.5954787135124207,76.62411499023438,65.0,21.63365936279297,-13829.5546875,219.97366333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352233886719,308.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18588.677734375,18000.0,0.0,0.0,0.3407451808452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488366723060608,0.6488434076309204,-6.760272754036123e-06,0.0,0.0003458130522631,0.0,0.0,49.68221282958984,0.0,0.0,0.0,0.4252386689186096,4.0,0.0,1.0
568080,293.2051696777344,297.1499938964844,293.1499938964844,0.0990928709506988,-2269.4736328125,304.16180419921875,0.7361740469932556,0.1612360179424286,0.1466898471117019,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.4860970675945282,0.050000000745058,0.0490218289196491,293.3118591308594,297.1499938964844,293.1499938964844,0.2292408943176269,-3450.319091796875,304.1747436523437,0.9194583296775818,0.3163725137710571,0.2227884978055954,293.06317138671875,297.1499938964844,293.1499938964844,0.3200853168964386,-6055.40087890625,304.2429504394531,0.9990000128746032,0.5373575687408447,0.3889346420764923,293.2947082519531,297.1499938964844,293.1499938964844,0.0102274874225258,-3093.425048828125,302.37371826171875,0.4860970675945282,0.050000000745058,0.2325384616851806,291.3586120605469,291.1499938964844,260.3688659667969,258.7250366210937,280.3535461425781,294.4718017578125,291.35760498046875,1.0,0.2708567380905151,0.7074952721595764,0.7074952721595764,1.0,1.0,-1.2481145858764648,0.5168935656547546,0.7312210202217102,0.2206020504236221,0.0,0.0,0.5954787135124207,76.62411499023438,65.0,21.63365936279297,-13829.5546875,219.97366333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352233886719,308.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18588.677734375,18000.0,0.0,0.0,0.3407451808452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488366723060608,0.6488434076309204,-6.760272754036123e-06,0.0,0.0003458130522631,0.0,0.0,49.68221282958984,0.0,0.0,0.0,0.4252386689186096,4.0,0.0,1.0
568140,293.201171875,297.1499938964844,293.1499938964844,0.0986540839076042,-2262.1376953125,304.1585998535156,0.7407969236373901,0.160647302865982,0.1459863930940628,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4902025461196899,0.050000000745058,0.0489443093538284,293.313232421875,297.1499938964844,293.1499938964844,0.2256343215703964,-3407.94921875,304.1724853515625,0.9233645796775818,0.3119929134845733,0.2196914255619049,293.0276794433594,297.1499938964844,293.1499938964844,0.3099856674671173,-5910.35205078125,304.2286376953125,0.9990000128746032,0.5467734336853027,0.3793565630912781,293.2908935546875,297.1499938964844,293.1499938964844,0.0101549616083502,-3083.08203125,302.3314819335937,0.4902025461196899,0.050000000745058,0.2321707308292389,291.3363952636719,291.1499938964844,260.3724975585937,258.728271484375,280.3749084472656,294.47808837890625,291.33306884765625,1.0,0.2663138806819916,0.7074509859085083,0.7074509859085083,1.0,1.0,-1.2315185070037842,0.5094468593597412,0.722071647644043,0.2170002460479736,0.0,0.0,0.5718528032302856,74.42284393310547,68.0,-23.50233459472656,-13533.99609375,209.55972290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172790527344,308.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18462.447265625,18000.0,0.0,0.0,0.3330112099647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958219170570374,0.5958282351493835,-6.331031272566179e-06,0.0,0.0003379640402272,0.0,0.0,41.87631988525391,0.0,0.0,0.0,0.4049545526504516,4.0,0.0,1.0
568200,293.201171875,297.1499938964844,293.1499938964844,0.0986540839076042,-2262.1376953125,304.1585998535156,0.7407969236373901,0.160647302865982,0.1459863930940628,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4902025461196899,0.050000000745058,0.0489443093538284,293.313232421875,297.1499938964844,293.1499938964844,0.2256343215703964,-3407.94921875,304.1724853515625,0.9233645796775818,0.3119929134845733,0.2196914255619049,293.0276794433594,297.1499938964844,293.1499938964844,0.3099856674671173,-5910.35205078125,304.2286376953125,0.9990000128746032,0.5467734336853027,0.3793565630912781,293.2908935546875,297.1499938964844,293.1499938964844,0.0101549616083502,-3083.08203125,302.3314819335937,0.4902025461196899,0.050000000745058,0.2321707308292389,291.3363952636719,291.1499938964844,260.3724975585937,258.728271484375,280.3749084472656,294.47808837890625,291.33306884765625,1.0,0.2663138806819916,0.7074509859085083,0.7074509859085083,1.0,1.0,-1.2315185070037842,0.5094468593597412,0.722071647644043,0.2170002460479736,0.0,0.0,0.5718528032302856,74.42284393310547,68.0,-23.50233459472656,-13533.99609375,209.55972290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1172790527344,308.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18462.447265625,18000.0,0.0,0.0,0.3330112099647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958219170570374,0.5958282351493835,-6.331031272566179e-06,0.0,0.0003379640402272,0.0,0.0,41.87631988525391,0.0,0.0,0.0,0.4049545526504516,4.0,0.0,1.0
