time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.1972961425781,297.1499938964844,293.1499938964844,0.0985197126865387,-2260.552001953125,304.1559753417969,0.7430377006530762,0.1601391285657882,0.1454890072345733,294.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.4923434257507324,0.050000000745058,0.0489052683115005,293.3146057128906,297.1499938964844,293.1499938964844,0.2223341166973114,-3369.218994140625,304.1705017089844,0.9229569435119628,0.3075755536556244,0.2165969461202621,293.0033874511719,297.1499938964844,293.1499938964844,0.3049796521663666,-5842.52197265625,304.2107238769531,0.9990000128746032,0.5548185706138611,0.3744381666183471,293.28765869140625,297.1499938964844,293.1499938964844,0.0101045845076441,-3078.439697265625,302.28668212890625,0.4923434257507324,0.050000000745058,0.2319855242967605,291.29937744140625,291.1499938964844,260.3735656738281,258.729248046875,280.3907470703125,294.4838562011719,291.2952880859375,1.0,0.2637730240821838,0.7073038220405579,0.7073038220405579,1.0,1.0,-1.2210317850112915,0.5046870112419128,0.7163448333740234,0.2148136794567108,0.0,0.0,0.5543341636657715,73.2879638671875,71.0,-46.9287338256836,-13328.6044921875,203.6353302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,308.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18327.044921875,18000.0,0.0,0.0,0.3238767385482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569727420806885,0.5569787621498108,-6.028505595168099e-06,0.0,0.0003286937135271,0.0,0.0,36.712364196777344,0.0,0.0,0.0,0.3904441595077514,4.0,0.0,1.0
568320,293.1972961425781,297.1499938964844,293.1499938964844,0.0985197126865387,-2260.552001953125,304.1559753417969,0.7430377006530762,0.1601391285657882,0.1454890072345733,294.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.4923434257507324,0.050000000745058,0.0489052683115005,293.3146057128906,297.1499938964844,293.1499938964844,0.2223341166973114,-3369.218994140625,304.1705017089844,0.9229569435119628,0.3075755536556244,0.2165969461202621,293.0033874511719,297.1499938964844,293.1499938964844,0.3049796521663666,-5842.52197265625,304.2107238769531,0.9990000128746032,0.5548185706138611,0.3744381666183471,293.28765869140625,297.1499938964844,293.1499938964844,0.0101045845076441,-3078.439697265625,302.28668212890625,0.4923434257507324,0.050000000745058,0.2319855242967605,291.29937744140625,291.1499938964844,260.3735656738281,258.729248046875,280.3907470703125,294.4838562011719,291.2952880859375,1.0,0.2637730240821838,0.7073038220405579,0.7073038220405579,1.0,1.0,-1.2210317850112915,0.5046870112419128,0.7163448333740234,0.2148136794567108,0.0,0.0,0.5543341636657715,73.2879638671875,71.0,-46.9287338256836,-13328.6044921875,203.6353302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,308.8419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18327.044921875,18000.0,0.0,0.0,0.3238767385482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569727420806885,0.5569787621498108,-6.028505595168099e-06,0.0,0.0003286937135271,0.0,0.0,36.712364196777344,0.0,0.0,0.0,0.3904441595077514,4.0,0.0,1.0
568380,293.1940612792969,297.1499938964844,293.1499938964844,0.0984363406896591,-2259.854736328125,304.1541442871094,0.7429533004760742,0.1595938801765442,0.1450035721063614,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.4928331971168518,0.050000000745058,0.0488965138792991,293.3160400390625,297.1499938964844,293.1499938964844,0.2191073149442672,-3331.16015625,304.1690673828125,0.9188771843910216,0.3031172156333923,0.2134961932897567,292.9887084960937,297.1499938964844,293.1499938964844,0.3039771318435669,-5835.19970703125,304.1921691894531,0.9990000128746032,0.5615256428718567,0.3733237683773041,293.285400390625,297.1499938964844,293.1499938964844,0.0100632244721055,-3076.015625,302.239501953125,0.4928331971168518,0.050000000745058,0.2319440096616745,291.2585754394531,291.1499938964844,260.3720092773437,258.72784423828125,280.4012451171875,294.4895324707031,291.2544250488281,1.0,0.2628328204154968,0.7071566581726074,0.7071566581726074,1.0,1.0,-1.215327501296997,0.5020601749420166,0.7132672667503357,0.213685929775238,0.0,0.0,0.5425789952278137,72.98910522460938,74.0,-55.1552848815918,-13197.3486328125,201.10757446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8936462402344,308.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.873046875,18000.0,0.0,0.0,0.3141462802886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308477878570557,0.5308536291122437,-5.830580903420923e-06,0.0,0.0003188185510225,0.0,0.0,33.489933013916016,0.0,0.0,0.0,0.3808621764183044,4.0,0.0,1.0
568440,293.1940612792969,297.1499938964844,293.1499938964844,0.0984363406896591,-2259.854736328125,304.1541442871094,0.7429533004760742,0.1595938801765442,0.1450035721063614,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.4928331971168518,0.050000000745058,0.0488965138792991,293.3160400390625,297.1499938964844,293.1499938964844,0.2191073149442672,-3331.16015625,304.1690673828125,0.9188771843910216,0.3031172156333923,0.2134961932897567,292.9887084960937,297.1499938964844,293.1499938964844,0.3039771318435669,-5835.19970703125,304.1921691894531,0.9990000128746032,0.5615256428718567,0.3733237683773041,293.285400390625,297.1499938964844,293.1499938964844,0.0100632244721055,-3076.015625,302.239501953125,0.4928331971168518,0.050000000745058,0.2319440096616745,291.2585754394531,291.1499938964844,260.3720092773437,258.72784423828125,280.4012451171875,294.4895324707031,291.2544250488281,1.0,0.2628328204154968,0.7071566581726074,0.7071566581726074,1.0,1.0,-1.215327501296997,0.5020601749420166,0.7132672667503357,0.213685929775238,0.0,0.0,0.5425789952278137,72.98910522460938,74.0,-55.1552848815918,-13197.3486328125,201.10757446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8936462402344,308.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.873046875,18000.0,0.0,0.0,0.3141462802886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308477878570557,0.5308536291122437,-5.830580903420923e-06,0.0,0.0003188185510225,0.0,0.0,33.489933013916016,0.0,0.0,0.0,0.3808621764183044,4.0,0.0,1.0
568500,293.1927490234375,297.1499938964844,293.1499938964844,0.0983858406543731,-2259.3046875,304.15350341796875,0.7421479821205139,0.1592954248189926,0.1447490900754928,294.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.4925541281700134,0.050000000745058,0.0489015281200408,293.3167724609375,297.1499938964844,293.1499938964844,0.2174867689609527,-3311.947265625,304.1685485839844,0.9157084226608276,0.3008730709552765,0.2119420915842056,292.9845886230469,297.1499938964844,293.1499938964844,0.3047152459621429,-5850.17626953125,304.18316650390625,0.9990000128746032,0.5643782615661621,0.3739584684371948,293.2846984863281,297.1499938964844,293.1499938964844,0.0100437738001346,-3075.07373046875,302.2150573730469,0.4925541281700134,0.050000000745058,0.2319677919149398,291.23834228515625,291.1499938964844,260.37017822265625,258.7262268066406,280.4046630859375,294.492431640625,291.2343139648437,1.0,0.2628611028194427,0.7070831060409546,0.7070831060409546,1.0,1.0,-1.2139521837234497,0.5014092326164246,0.7125430107116699,0.2134336680173874,0.0,0.0,0.538719117641449,73.09814453125,74.0,-55.84270858764648,-13154.5166015625,200.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0164794921875,308.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.34765625,18000.0,0.0,0.0,0.3093016743659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219553709030151,0.5219611525535583,-5.7630863921076525e-06,0.0,0.0003139018954243,0.0,0.0,32.43208694458008,0.0,0.0,0.0,0.377619594335556,4.0,0.0,1.0
568560,293.1916198730469,297.1499938964844,293.1499938964844,0.0983211547136306,-2258.462890625,304.1529846191406,0.7409041523933411,0.1589767038822174,0.1444823592901229,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.4919773638248443,0.050000000745058,0.0489119365811347,293.3174743652344,297.1499938964844,293.1499938964844,0.2158511281013488,-3292.4833984375,304.16815185546875,0.9119468927383424,0.2986202538013458,0.2103852480649948,292.982421875,297.1499938964844,293.1499938964844,0.3061597645282745,-5875.705078125,304.1745300292969,0.9990000128746032,0.566900908946991,0.3752744495868683,293.2842712402344,297.1499938964844,293.1499938964844,0.0100244041532278,-3074.122314453125,302.1899719238281,0.4919773638248443,0.050000000745058,0.2320171594619751,291.2187805175781,291.1499938964844,260.3676147460937,258.72393798828125,280.4073486328125,294.49542236328125,291.2148742675781,1.0,0.2631738185882568,0.7069349884986877,0.7069349884986877,1.0,1.0,-1.2134140729904177,0.5011188387870789,0.7122951745986938,0.2133359462022781,0.0,0.0,0.5361030697822571,73.35528564453125,92.0,-55.08795547485352,-13124.171875,201.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10479736328125,309.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.8203125,18000.0,0.0,0.0,0.3045914769172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155242085456848,0.5155299305915833,-5.713030986953527e-06,0.0,0.0003091216203756,0.0,0.0,31.67361640930176,0.0,0.0,0.0,0.3752647340297699,4.0,0.0,1.0
568620,293.190185546875,297.1499938964844,293.1499938964844,0.0983465239405632,-2259.88818359375,304.1519470214844,0.7298837304115295,0.158214271068573,0.1439718306064605,294.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4845809638500213,0.050000000745058,0.0490513183176517,293.3190612792969,297.1499938964844,293.1499938964844,0.212936595082283,-3258.0908203125,304.1669311523437,0.8930633664131165,0.2940548658370971,0.2073253840208053,292.9911193847656,297.1499938964844,293.1499938964844,0.3235227465629577,-6153.29833984375,304.1368713378906,0.9990000128746032,0.569434642791748,0.3924921751022339,293.28466796875,297.1499938964844,293.1499938964844,0.0100250132381916,-3082.180908203125,302.1342163085937,0.4845809638500213,0.050000000745058,0.2326783388853073,291.1653747558594,291.1499938964844,260.3603515625,258.7174377441406,280.39404296875,294.50177001953125,291.1578369140625,1.0,0.270585685968399,0.706638753414154,0.706638753414154,1.0,1.0,-1.2307448387145996,0.508827805519104,0.7219170331954956,0.2169036567211151,0.0,0.0,0.5371215343475342,77.12664794921875,95.0,-81.68205261230469,-13201.888671875,214.960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1618347167969,308.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.2960283160209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112043619155884,0.511210024356842,-5.662898729497101e-06,0.0,0.0003004311001859,0.0,0.0,31.09354019165039,0.0,0.0,0.0,0.3735413551330566,4.0,0.0,1.0
568680,293.190185546875,297.1499938964844,293.1499938964844,0.0983465239405632,-2259.88818359375,304.1519470214844,0.7298837304115295,0.158214271068573,0.1439718306064605,294.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4845809638500213,0.050000000745058,0.0490513183176517,293.3190612792969,297.1499938964844,293.1499938964844,0.212936595082283,-3258.0908203125,304.1669311523437,0.8930633664131165,0.2940548658370971,0.2073253840208053,292.9911193847656,297.1499938964844,293.1499938964844,0.3235227465629577,-6153.29833984375,304.1368713378906,0.9990000128746032,0.569434642791748,0.3924921751022339,293.28466796875,297.1499938964844,293.1499938964844,0.0100250132381916,-3082.180908203125,302.1342163085937,0.4845809638500213,0.050000000745058,0.2326783388853073,291.1653747558594,291.1499938964844,260.3603515625,258.7174377441406,280.39404296875,294.50177001953125,291.1578369140625,1.0,0.270585685968399,0.706638753414154,0.706638753414154,1.0,1.0,-1.2307448387145996,0.508827805519104,0.7219170331954956,0.2169036567211151,0.0,0.0,0.5371215343475342,77.12664794921875,95.0,-81.68205261230469,-13201.888671875,214.960189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1618347167969,308.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.2960283160209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112043619155884,0.511210024356842,-5.662898729497101e-06,0.0,0.0003004311001859,0.0,0.0,31.09354019165039,0.0,0.0,0.0,0.3735413551330566,4.0,0.0,1.0
568740,293.1898193359375,297.1499938964844,293.1499938964844,0.0982953831553459,-2259.896728515625,304.1513977050781,0.7190330624580383,0.1572747379541397,0.1433090716600418,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4770040512084961,0.050000000745058,0.0491990484297275,293.32061767578125,297.1499938964844,293.1499938964844,0.2100860923528671,-3224.333740234375,304.1661071777344,0.8753952383995056,0.2894572913646698,0.2042380273342132,293.0173034667969,297.1499938964844,293.1499938964844,0.3422668278217315,-6444.30078125,304.1105041503906,0.9990000128746032,0.5681694746017456,0.4099560081958771,293.2871398925781,297.1499938964844,293.1499938964844,0.0100237810984253,-3090.646728515625,302.0708312988281,0.4770040512084961,0.050000000745058,0.2333790957927703,291.1031188964844,291.1499938964844,260.3500061035156,258.7082214355469,280.3793640136719,294.5085144042969,291.0994567871094,1.0,0.2773322165012359,0.7063425779342651,0.7063425779342651,1.0,1.0,-1.248228669166565,0.5165665745735168,0.7316620945930481,0.2206844091415405,0.0,0.0,0.5480289459228516,81.1200942993164,98.0,-72.06548309326172,-13383.962890625,229.56602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02642822265625,308.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.744140625,18000.0,0.0,0.0,0.2895423471927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257852077484131,0.5257909297943115,-5.721352408727398e-06,0.0,0.0002938486577477,0.0,0.0,32.547794342041016,0.0,0.0,0.0,0.3781578838825226,4.0,0.0,1.0
568800,293.1898193359375,297.1499938964844,293.1499938964844,0.0982953831553459,-2259.896728515625,304.1513977050781,0.7190330624580383,0.1572747379541397,0.1433090716600418,294.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4770040512084961,0.050000000745058,0.0491990484297275,293.32061767578125,297.1499938964844,293.1499938964844,0.2100860923528671,-3224.333740234375,304.1661071777344,0.8753952383995056,0.2894572913646698,0.2042380273342132,293.0173034667969,297.1499938964844,293.1499938964844,0.3422668278217315,-6444.30078125,304.1105041503906,0.9990000128746032,0.5681694746017456,0.4099560081958771,293.2871398925781,297.1499938964844,293.1499938964844,0.0100237810984253,-3090.646728515625,302.0708312988281,0.4770040512084961,0.050000000745058,0.2333790957927703,291.1031188964844,291.1499938964844,260.3500061035156,258.7082214355469,280.3793640136719,294.5085144042969,291.0994567871094,1.0,0.2773322165012359,0.7063425779342651,0.7063425779342651,1.0,1.0,-1.248228669166565,0.5165665745735168,0.7316620945930481,0.2206844091415405,0.0,0.0,0.5480289459228516,81.1200942993164,98.0,-72.06548309326172,-13383.962890625,229.56602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02642822265625,308.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.744140625,18000.0,0.0,0.0,0.2895423471927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257852077484131,0.5257909297943115,-5.721352408727398e-06,0.0,0.0002938486577477,0.0,0.0,32.547794342041016,0.0,0.0,0.0,0.3781578838825226,4.0,0.0,1.0
568860,293.1902770996094,297.1499938964844,293.1499938964844,0.0978727415204048,-2252.51318359375,304.1516418457031,0.7085806131362915,0.1561708897352218,0.1424810588359832,294.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4694381654262543,0.050000000745058,0.0493407286703586,293.3221130371094,297.1499938964844,293.1499938964844,0.2066926509141922,-3183.254638671875,304.1663818359375,0.8597967028617859,0.284833014011383,0.2011279612779617,293.048583984375,297.1499938964844,293.1499938964844,0.359535276889801,-6705.978515625,304.0950927734375,0.9990000128746032,0.5651960968971252,0.4260316491127014,293.2912292480469,297.1499938964844,293.1499938964844,0.0099912220612168,-3090.42236328125,302.00640869140625,0.4694381654262543,0.050000000745058,0.2340511828660965,291.0700988769531,291.1499938964844,260.3378295898437,258.69732666015625,280.3681945800781,294.5160827636719,291.06719970703125,1.0,0.2837013602256775,0.7057837247848511,0.7057837247848511,1.0,1.0,-1.26377534866333,0.5233879089355469,0.7403874397277832,0.2239943891763687,0.0,0.0,0.5609506964683533,84.93560791015625,101.0,-51.62848663330078,-13547.05859375,243.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17813.15625,18000.0,0.0,0.0,0.285635381937027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472016334533691,0.5472074747085571,-5.846877229487291e-06,0.0,0.0002898836100939,0.0,0.0,34.95295333862305,0.0,0.0,0.0,0.3855651915073395,4.0,0.0,1.0
568920,293.1902770996094,297.1499938964844,293.1499938964844,0.0978727415204048,-2252.51318359375,304.1516418457031,0.7085806131362915,0.1561708897352218,0.1424810588359832,294.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4694381654262543,0.050000000745058,0.0493407286703586,293.3221130371094,297.1499938964844,293.1499938964844,0.2066926509141922,-3183.254638671875,304.1663818359375,0.8597967028617859,0.284833014011383,0.2011279612779617,293.048583984375,297.1499938964844,293.1499938964844,0.359535276889801,-6705.978515625,304.0950927734375,0.9990000128746032,0.5651960968971252,0.4260316491127014,293.2912292480469,297.1499938964844,293.1499938964844,0.0099912220612168,-3090.42236328125,302.00640869140625,0.4694381654262543,0.050000000745058,0.2340511828660965,291.0700988769531,291.1499938964844,260.3378295898437,258.69732666015625,280.3681945800781,294.5160827636719,291.06719970703125,1.0,0.2837013602256775,0.7057837247848511,0.7057837247848511,1.0,1.0,-1.26377534866333,0.5233879089355469,0.7403874397277832,0.2239943891763687,0.0,0.0,0.5609506964683533,84.93560791015625,101.0,-51.62848663330078,-13547.05859375,243.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17813.15625,18000.0,0.0,0.0,0.285635381937027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472016334533691,0.5472074747085571,-5.846877229487291e-06,0.0,0.0002898836100939,0.0,0.0,34.95295333862305,0.0,0.0,0.0,0.3855651915073395,4.0,0.0,1.0
568980,293.18780517578125,297.1499938964844,293.1499938964844,0.0976342037320137,-2248.49658203125,304.1514587402344,0.6990265846252441,0.1556447148323059,0.1419514417648315,294.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.4613543748855591,0.050000000745058,0.0494785010814666,293.323486328125,297.1499938964844,293.1499938964844,0.2031457424163818,-3140.0185546875,304.1668395996094,0.8458559513092041,0.2801913619041443,0.1980018317699432,293.084716796875,297.1499938964844,293.1499938964844,0.3760940134525299,-6952.03369140625,304.0859375,0.9990000128746032,0.5604549646377563,0.4411017298698425,293.29620361328125,297.1499938964844,293.1499938964844,0.0099460063502192,-3087.068115234375,301.9389038085937,0.4613543748855591,0.050000000745058,0.234704703092575,291.04412841796875,291.1499938964844,260.3251342773437,258.6858215332031,280.3583068847656,294.5243225097656,291.0421142578125,1.0,0.2897236347198486,0.705224871635437,0.705224871635437,1.0,1.0,-1.2784266471862793,0.5298103094100952,0.7486163973808289,0.2271268963813781,0.0,0.0,0.5769043564796448,88.6420669555664,104.0,-37.60204315185547,-13704.220703125,257.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.305419921875,308.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.259765625,18000.0,0.0,0.0,0.2843292951583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750196576118469,0.5750256776809692,-6.022520210535731e-06,0.0,0.0002885581052396,0.0,0.0,38.29745864868164,0.0,0.0,0.0,0.3954992592334747,4.0,0.0,1.0
569040,293.18780517578125,297.1499938964844,293.1499938964844,0.0976342037320137,-2248.49658203125,304.1514587402344,0.6990265846252441,0.1556447148323059,0.1419514417648315,294.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.4613543748855591,0.050000000745058,0.0494785010814666,293.323486328125,297.1499938964844,293.1499938964844,0.2031457424163818,-3140.0185546875,304.1668395996094,0.8458559513092041,0.2801913619041443,0.1980018317699432,293.084716796875,297.1499938964844,293.1499938964844,0.3760940134525299,-6952.03369140625,304.0859375,0.9990000128746032,0.5604549646377563,0.4411017298698425,293.29620361328125,297.1499938964844,293.1499938964844,0.0099460063502192,-3087.068115234375,301.9389038085937,0.4613543748855591,0.050000000745058,0.234704703092575,291.04412841796875,291.1499938964844,260.3251342773437,258.6858215332031,280.3583068847656,294.5243225097656,291.0421142578125,1.0,0.2897236347198486,0.705224871635437,0.705224871635437,1.0,1.0,-1.2784266471862793,0.5298103094100952,0.7486163973808289,0.2271268963813781,0.0,0.0,0.5769043564796448,88.6420669555664,104.0,-37.60204315185547,-13704.220703125,257.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.305419921875,308.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.259765625,18000.0,0.0,0.0,0.2843292951583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750196576118469,0.5750256776809692,-6.022520210535731e-06,0.0,0.0002885581052396,0.0,0.0,38.29745864868164,0.0,0.0,0.0,0.3954992592334747,4.0,0.0,1.0
569100,293.1857604980469,297.1499938964844,293.1499938964844,0.0976773723959922,-2249.4912109375,304.151123046875,0.6949580907821655,0.1555692106485366,0.1419086307287216,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4574305713176727,0.050000000745058,0.0495457537472248,293.3241577148437,297.1499938964844,293.1499938964844,0.2013153284788131,-3117.595703125,304.1671142578125,0.8394266963005066,0.2778634428977966,0.1964326351881027,293.1041259765625,297.1499938964844,293.1499938964844,0.3840718567371368,-7069.02587890625,304.0830993652344,0.9990000128746032,0.5574663281440735,0.4482741057872772,293.2988586425781,297.1499938964844,293.1499938964844,0.0099193314090371,-3084.312744140625,301.9043884277344,0.4574305713176727,0.050000000745058,0.2350237220525741,291.033935546875,291.1499938964844,260.3185729980469,258.67987060546875,280.3536071777344,294.52862548828125,291.0321655273437,1.0,0.2926236391067505,0.70494544506073,0.70494544506073,1.0,1.0,-1.28556489944458,0.5329382419586182,0.7526265978813171,0.2286608517169952,0.0,0.0,0.5856714248657227,90.45228576660156,104.0,-32.24538040161133,-13781.001953125,263.7513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.069091796875,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17724.716796875,18000.0,0.0,0.0,0.2846179902553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909686088562012,0.590974748134613,-6.129217126726871e-06,0.0,0.0002888510935008,0.0,0.0,40.33047866821289,0.0,0.0,0.0,0.4013334810733795,4.0,0.0,1.0
569160,293.1835021972656,297.1499938964844,293.1499938964844,0.0977648794651031,-2251.289794921875,304.1507568359375,0.6911859512329102,0.1555558443069458,0.141931265592575,294.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4537505507469177,0.050000000745058,0.0496122203767299,293.3247985839844,297.1499938964844,293.1499938964844,0.1994559913873672,-3094.7529296875,304.1673889160156,0.833278238773346,0.2755308449268341,0.194859430193901,293.1239929199219,297.1499938964844,293.1499938964844,0.3918883502483368,-7182.77099609375,304.0810546875,0.9990000128746032,0.5541460514068604,0.4552517533302307,293.3016052246094,297.1499938964844,293.1499938964844,0.0098903011530637,-3080.948974609375,301.8694152832031,0.4537505507469177,0.050000000745058,0.2353390157222747,291.02508544921875,291.1499938964844,260.3119201660156,258.6737670898437,280.3492431640625,294.5329895019531,291.0235900878906,1.0,0.2954559028148651,0.7046321630477905,0.7046321630477905,1.0,1.0,-1.2925376892089844,0.5359852313995361,0.7565524578094482,0.2301538288593292,0.0,0.0,0.594894528388977,92.24083709716795,107.0,-27.58672142028809,-13856.9228515625,270.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8220520019531,308.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17697.935546875,18000.0,0.0,0.0,0.2854983806610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081617474555969,0.6081680059432983,-6.248355930438265e-06,0.0,0.000289744551992,0.0,0.0,42.61608123779297,0.0,0.0,0.0,0.4077230393886566,4.0,0.0,1.0
569220,293.17840576171875,297.1499938964844,293.1499938964844,0.0980531126260757,-2256.923583984375,304.1500244140625,0.6844404339790344,0.1557398289442062,0.1421512514352798,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.4470454752445221,0.050000000745058,0.0497430339455604,293.3260498046875,297.1499938964844,293.1499938964844,0.1956498175859451,-3047.785400390625,304.1679382324219,0.8215909600257874,0.2708510458469391,0.1917012631893158,293.1643981933594,297.1499938964844,293.1499938964844,0.407038152217865,-7400.90673828125,304.078857421875,0.9990000128746032,0.5466183423995972,0.4686809480190277,293.30731201171875,297.1499938964844,293.1499938964844,0.0098254606127738,-3072.3994140625,301.7980041503906,0.4470454752445221,0.050000000745058,0.2359595447778701,291.0116577148437,291.1499938964844,260.2982177734375,258.66119384765625,280.3409118652344,294.54180908203125,291.0107116699219,1.0,0.3009359240531921,0.7040055394172668,0.7040055394172668,1.0,1.0,-1.30603289604187,0.5418815016746521,0.7641513347625732,0.2330385446548462,0.0,0.0,0.6142954230308533,95.75910949707033,95.0,-19.211790084838867,-14007.6982421875,283.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,308.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.3046875,18000.0,0.0,0.0,0.2888768017292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457372903823853,0.6457438468933105,-6.523468982777558e-06,0.0,0.0002931732160504,0.0,0.0,47.964691162109375,0.0,0.0,0.0,0.4220277070999145,4.0,0.0,1.0
569280,293.17840576171875,297.1499938964844,293.1499938964844,0.0980531126260757,-2256.923583984375,304.1500244140625,0.6844404339790344,0.1557398289442062,0.1421512514352798,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.4470454752445221,0.050000000745058,0.0497430339455604,293.3260498046875,297.1499938964844,293.1499938964844,0.1956498175859451,-3047.785400390625,304.1679382324219,0.8215909600257874,0.2708510458469391,0.1917012631893158,293.1643981933594,297.1499938964844,293.1499938964844,0.407038152217865,-7400.90673828125,304.078857421875,0.9990000128746032,0.5466183423995972,0.4686809480190277,293.30731201171875,297.1499938964844,293.1499938964844,0.0098254606127738,-3072.3994140625,301.7980041503906,0.4470454752445221,0.050000000745058,0.2359595447778701,291.0116577148437,291.1499938964844,260.2982177734375,258.66119384765625,280.3409118652344,294.54180908203125,291.0107116699219,1.0,0.3009359240531921,0.7040055394172668,0.7040055394172668,1.0,1.0,-1.30603289604187,0.5418815016746521,0.7641513347625732,0.2330385446548462,0.0,0.0,0.6142954230308533,95.75910949707033,95.0,-19.211790084838867,-14007.6982421875,283.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,308.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.3046875,18000.0,0.0,0.0,0.2888768017292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457372903823853,0.6457438468933105,-6.523468982777558e-06,0.0,0.0002931732160504,0.0,0.0,47.964691162109375,0.0,0.0,0.0,0.4220277070999145,4.0,0.0,1.0
569340,293.173095703125,297.1499938964844,293.1499938964844,0.0982778593897819,-2260.998779296875,304.1496887207031,0.6846325397491455,0.1561046838760376,0.1425045579671859,294.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.4466641247272491,0.050000000745058,0.0497508943080902,293.3269958496094,297.1499938964844,293.1499938964844,0.1913887113332748,-2994.556884765625,304.1690979003906,0.8167625069618225,0.2661980986595154,0.1884595453739166,293.1972961425781,297.1499938964844,293.1499938964844,0.4091881811618805,-7420.640625,304.099609375,0.9990000128746032,0.5395456552505493,0.4694758057594299,293.3128662109375,297.1499938964844,293.1499938964844,0.00971161108464,-3051.001220703125,301.72869873046875,0.4466641247272491,0.050000000745058,0.2359968274831771,291.0185546875,291.1499938964844,260.2840881347656,258.6481628417969,280.3456115722656,294.5506286621094,291.0214233398437,1.0,0.3003344535827636,0.7033789157867432,0.7033789157867432,1.0,1.0,-1.3035845756530762,0.540629506111145,0.7629551291465759,0.2323067337274551,0.0,0.0,0.6318839192390442,95.92066192626952,83.0,14.768162727355955,-14056.51171875,283.0297241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,307.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.017578125,18000.0,0.0,0.0,0.2939515709877014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845658421516418,0.684572696685791,-6.835939984739525e-06,0.0,0.0002983234880957,0.0,0.0,54.07234954833984,0.0,0.0,0.0,0.4372559487819671,4.0,0.0,1.0
569400,293.173095703125,297.1499938964844,293.1499938964844,0.0982778593897819,-2260.998779296875,304.1496887207031,0.6846325397491455,0.1561046838760376,0.1425045579671859,294.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.4466641247272491,0.050000000745058,0.0497508943080902,293.3269958496094,297.1499938964844,293.1499938964844,0.1913887113332748,-2994.556884765625,304.1690979003906,0.8167625069618225,0.2661980986595154,0.1884595453739166,293.1972961425781,297.1499938964844,293.1499938964844,0.4091881811618805,-7420.640625,304.099609375,0.9990000128746032,0.5395456552505493,0.4694758057594299,293.3128662109375,297.1499938964844,293.1499938964844,0.00971161108464,-3051.001220703125,301.72869873046875,0.4466641247272491,0.050000000745058,0.2359968274831771,291.0185546875,291.1499938964844,260.2840881347656,258.6481628417969,280.3456115722656,294.5506286621094,291.0214233398437,1.0,0.3003344535827636,0.7033789157867432,0.7033789157867432,1.0,1.0,-1.3035845756530762,0.540629506111145,0.7629551291465759,0.2323067337274551,0.0,0.0,0.6318839192390442,95.92066192626952,83.0,14.768162727355955,-14056.51171875,283.0297241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,307.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.017578125,18000.0,0.0,0.0,0.2939515709877014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845658421516418,0.684572696685791,-6.835939984739525e-06,0.0,0.0002983234880957,0.0,0.0,54.07234954833984,0.0,0.0,0.0,0.4372559487819671,4.0,0.0,1.0
569460,293.1734924316406,297.1499938964844,293.1499938964844,0.0976185202598571,-2247.9658203125,304.15093994140625,0.6891005635261536,0.15545055270195,0.1421313732862472,294.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.4514368176460266,0.050000000745058,0.0496558956801891,293.3276672363281,297.1499938964844,293.1499938964844,0.1865297555923462,-2933.05859375,304.1708374023437,0.817603349685669,0.2615773975849151,0.1851669698953628,293.2080383300781,297.1499938964844,293.1499938964844,0.3992798626422882,-7262.22705078125,304.1330871582031,0.9990000128746032,0.5361221432685852,0.45977583527565,293.3172302246094,297.1499938964844,293.1499938964844,0.0095518203452229,-3015.910888671875,301.66748046875,0.4514368176460266,0.050000000745058,0.2355461865663528,291.0603332519531,291.1499938964844,260.26953125,258.6346740722656,280.3616638183594,294.55938720703125,291.0652770996094,1.0,0.2952342629432678,0.7028060555458069,0.7028060555458069,1.0,1.0,-1.2868915796279907,0.5330549478530884,0.7538366317749023,0.2282274216413498,0.0,0.0,0.6412700414657593,93.25716400146484,71.0,52.67255401611328,-13962.4375,270.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696655273437,307.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.900390625,18000.0,0.0,0.0,0.2996844053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114177346229553,0.7114248275756836,-7.090225608408218e-06,0.0,0.0003041415766347,0.0,0.0,58.801876068115234,0.0,0.0,0.0,0.4482312500476837,4.0,0.0,1.0
569520,293.1734924316406,297.1499938964844,293.1499938964844,0.0976185202598571,-2247.9658203125,304.15093994140625,0.6891005635261536,0.15545055270195,0.1421313732862472,294.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.4514368176460266,0.050000000745058,0.0496558956801891,293.3276672363281,297.1499938964844,293.1499938964844,0.1865297555923462,-2933.05859375,304.1708374023437,0.817603349685669,0.2615773975849151,0.1851669698953628,293.2080383300781,297.1499938964844,293.1499938964844,0.3992798626422882,-7262.22705078125,304.1330871582031,0.9990000128746032,0.5361221432685852,0.45977583527565,293.3172302246094,297.1499938964844,293.1499938964844,0.0095518203452229,-3015.910888671875,301.66748046875,0.4514368176460266,0.050000000745058,0.2355461865663528,291.0603332519531,291.1499938964844,260.26953125,258.6346740722656,280.3616638183594,294.55938720703125,291.0652770996094,1.0,0.2952342629432678,0.7028060555458069,0.7028060555458069,1.0,1.0,-1.2868915796279907,0.5330549478530884,0.7538366317749023,0.2282274216413498,0.0,0.0,0.6412700414657593,93.25716400146484,71.0,52.67255401611328,-13962.4375,270.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696655273437,307.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.900390625,18000.0,0.0,0.0,0.2996844053268432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114177346229553,0.7114248275756836,-7.090225608408218e-06,0.0,0.0003041415766347,0.0,0.0,58.801876068115234,0.0,0.0,0.0,0.4482312500476837,4.0,0.0,1.0
569580,293.1816101074219,297.1499938964844,293.1499938964844,0.0956285595893859,-2209.694580078125,304.15399169921875,0.6955128312110901,0.1532262712717056,0.1403447240591049,294.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4606671631336212,0.050000000745058,0.0494901314377784,293.328125,297.1499938964844,293.1499938964844,0.1813622862100601,-2867.100830078125,304.1724853515625,0.8228850960731506,0.2569858133792877,0.181842416524887,293.19439697265625,297.1499938964844,293.1499938964844,0.3804288804531097,-6973.4453125,304.170166015625,0.9990000128746032,0.5373683571815491,0.4423405826091766,293.31964111328125,297.1499938964844,293.1499938964844,0.0093709798529744,-2973.519287109375,301.6143798828125,0.4606671631336212,0.050000000745058,0.2347598671913147,291.12164306640625,291.1499938964844,260.2545166015625,258.6207580566406,280.38671875,294.5676574707031,291.1283874511719,1.0,0.2865660190582275,0.7022331357002258,0.7022331357002258,1.0,1.0,-1.2586894035339355,0.5203905701637268,0.7382988929748535,0.221491202712059,0.0,0.0,0.6411504149436951,88.63231658935547,74.0,82.60816192626953,-13746.482421875,249.449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2619323730469,307.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23828125,18000.0,0.0,0.0,0.3049575686454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720370888710022,0.7203781008720398,-7.208399892988382e-06,0.0,0.0003094931598752,0.0,0.0,60.64901351928711,0.0,0.0,0.0,0.4521442949771881,4.0,0.0,1.0
569640,293.1816101074219,297.1499938964844,293.1499938964844,0.0956285595893859,-2209.694580078125,304.15399169921875,0.6955128312110901,0.1532262712717056,0.1403447240591049,294.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4606671631336212,0.050000000745058,0.0494901314377784,293.328125,297.1499938964844,293.1499938964844,0.1813622862100601,-2867.100830078125,304.1724853515625,0.8228850960731506,0.2569858133792877,0.181842416524887,293.19439697265625,297.1499938964844,293.1499938964844,0.3804288804531097,-6973.4453125,304.170166015625,0.9990000128746032,0.5373683571815491,0.4423405826091766,293.31964111328125,297.1499938964844,293.1499938964844,0.0093709798529744,-2973.519287109375,301.6143798828125,0.4606671631336212,0.050000000745058,0.2347598671913147,291.12164306640625,291.1499938964844,260.2545166015625,258.6207580566406,280.38671875,294.5676574707031,291.1283874511719,1.0,0.2865660190582275,0.7022331357002258,0.7022331357002258,1.0,1.0,-1.2586894035339355,0.5203905701637268,0.7382988929748535,0.221491202712059,0.0,0.0,0.6411504149436951,88.63231658935547,74.0,82.60816192626953,-13746.482421875,249.449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2619323730469,307.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23828125,18000.0,0.0,0.0,0.3049575686454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720370888710022,0.7203781008720398,-7.208399892988382e-06,0.0,0.0003094931598752,0.0,0.0,60.64901351928711,0.0,0.0,0.0,0.4521442949771881,4.0,0.0,1.0
569700,293.1874084472656,297.1499938964844,293.1499938964844,0.0942242890596389,-2182.839599609375,304.1557922363281,0.6968564391136169,0.151690125465393,0.1389891654253006,294.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4643784165382385,0.050000000745058,0.0494286715984344,293.3283386230469,297.1499938964844,293.1499938964844,0.1787636429071426,-2833.779541015625,304.1731262207031,0.8244380354881287,0.2546851933002472,0.1801988780498504,293.18072509765625,297.1499938964844,293.1499938964844,0.3726190328598022,-6855.7236328125,304.1805419921875,0.9990000128746032,0.5394887328147888,0.4356961846351623,293.3200988769531,297.1499938964844,293.1499938964844,0.0092877065762877,-2953.312744140625,301.59051513671875,0.4643784165382385,0.050000000745058,0.234468325972557,291.1565246582031,291.1499938964844,260.24688720703125,258.6136474609375,280.3973693847656,294.5715026855469,291.1626281738281,1.0,0.2834687829017639,0.7019466757774353,0.7019466757774353,1.0,1.0,-1.246684193611145,0.5150250792503357,0.7316591143608093,0.2185565829277038,0.0,0.0,0.6372141242027283,86.89508056640625,74.0,86.70344543457031,-13633.0439453125,241.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,307.680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8828125,18000.0,0.0,0.0,0.3071268498897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166740298271179,0.716681182384491,-7.200030722742667e-06,0.0,0.0003116946900263,0.0,0.0,60.14508438110352,0.0,0.0,0.0,0.4508225321769714,4.0,0.0,1.0
569760,293.1923828125,297.1499938964844,293.1499938964844,0.0928639248013496,-2156.9697265625,304.1572265625,0.6971202492713928,0.1502378135919571,0.1376014202833175,294.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4669568836688995,0.050000000745058,0.049384769052267,293.3285827636719,297.1499938964844,293.1499938964844,0.1763194799423217,-2802.49365234375,304.1733703613281,0.8249436020851135,0.2523771524429321,0.1785613596439361,293.1670837402344,297.1499938964844,293.1499938964844,0.3668086528778076,-6769.0830078125,304.1855163574219,0.9990000128746032,0.5417785048484802,0.4308866560459137,293.3202514648437,297.1499938964844,293.1499938964844,0.0092158764600753,-2936.31787109375,301.56597900390625,0.4669568836688995,0.050000000745058,0.2342600673437118,291.1832275390625,291.1499938964844,260.2391662597656,258.6064453125,280.4046936035156,294.5751647949219,291.1875,1.0,0.2809737920761108,0.7018569111824036,0.7018569111824036,1.0,1.0,-1.2369755506515503,0.5107226371765137,0.7262528538703918,0.2162282019853592,0.0,0.0,0.6322749257087708,85.63865661621094,77.0,76.36119079589844,-13526.8056640625,235.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2322082519531,307.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.658203125,18000.0,0.0,0.0,0.308919757604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086127996444702,0.7086198925971985,-7.149206339818193e-06,0.0,0.0003135142906103,0.0,0.0,58.84634399414063,0.0,0.0,0.0,0.4477652013301849,4.0,0.0,1.0
569820,293.1963806152344,297.1499938964844,293.1499938964844,0.090836077928543,-2118.657958984375,304.1581115722656,0.696817934513092,0.1483290344476699,0.1354766339063644,294.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4700760245323181,0.050000000745058,0.0493294857442379,293.3291015625,297.1499938964844,293.1499938964844,0.171791598200798,-2744.61279296875,304.173095703125,0.8238936066627502,0.2477485388517379,0.1752996295690536,293.14556884765625,297.1499938964844,293.1499938964844,0.3591338694095611,-6656.90380859375,304.18621826171875,0.9990000128746032,0.5457317233085632,0.4247513115406036,293.3199768066406,297.1499938964844,293.1499938964844,0.0090974140912294,-2909.47705078125,301.5144348144531,0.4700760245323181,0.050000000745058,0.2339978367090225,291.21551513671875,291.1499938964844,260.2234191894531,258.5918273925781,280.41375732421875,294.5816650390625,291.2176513671875,1.0,0.2775936424732208,0.7016773223876953,0.7016773223876953,1.0,1.0,-1.222761154174805,0.5044474601745605,0.7183136940002441,0.212754800915718,0.0,0.0,0.6211457848548889,84.02745056152344,80.0,48.0655403137207,-13356.6533203125,226.56236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3415832519531,307.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.400390625,18000.0,0.0,0.0,0.3113148212432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871541142463684,0.6871610879898071,-6.9849088504270185e-06,0.0,0.0003159449843224,0.0,0.0,55.29329681396485,0.0,0.0,0.0,0.4393806159496307,4.0,0.0,1.0
569880,293.1963806152344,297.1499938964844,293.1499938964844,0.090836077928543,-2118.657958984375,304.1581115722656,0.696817934513092,0.1483290344476699,0.1354766339063644,294.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4700760245323181,0.050000000745058,0.0493294857442379,293.3291015625,297.1499938964844,293.1499938964844,0.171791598200798,-2744.61279296875,304.173095703125,0.8238936066627502,0.2477485388517379,0.1752996295690536,293.14556884765625,297.1499938964844,293.1499938964844,0.3591338694095611,-6656.90380859375,304.18621826171875,0.9990000128746032,0.5457317233085632,0.4247513115406036,293.3199768066406,297.1499938964844,293.1499938964844,0.0090974140912294,-2909.47705078125,301.5144348144531,0.4700760245323181,0.050000000745058,0.2339978367090225,291.21551513671875,291.1499938964844,260.2234191894531,258.5918273925781,280.41375732421875,294.5816650390625,291.2176513671875,1.0,0.2775936424732208,0.7016773223876953,0.7016773223876953,1.0,1.0,-1.222761154174805,0.5044474601745605,0.7183136940002441,0.212754800915718,0.0,0.0,0.6211457848548889,84.02745056152344,80.0,48.0655403137207,-13356.6533203125,226.56236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3415832519531,307.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.400390625,18000.0,0.0,0.0,0.3113148212432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871541142463684,0.6871610879898071,-6.9849088504270185e-06,0.0,0.0003159449843224,0.0,0.0,55.29329681396485,0.0,0.0,0.0,0.4393806159496307,4.0,0.0,1.0
569940,293.1947326660156,297.1499938964844,293.1499938964844,0.0899634212255477,-2102.390625,304.1568298339844,0.696588933467865,0.1474873274564743,0.1345746666193008,294.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.4712692499160766,0.050000000745058,0.0493077598512172,293.3296203613281,297.1499938964844,293.1499938964844,0.1676075309514999,-2691.125,304.17236328125,0.8205727338790894,0.2431070655584335,0.1720524281263351,293.1342163085937,297.1499938964844,293.1499938964844,0.3556766510009765,-6609.24560546875,304.17974853515625,0.9990000128746032,0.5481618642807007,0.4223138689994812,293.31939697265625,297.1499938964844,293.1499938964844,0.0090020084753632,-2889.284423828125,301.46002197265625,0.4712692499160766,0.050000000745058,0.233894795179367,291.22833251953125,291.1499938964844,260.20733642578125,258.57684326171875,280.4167175292969,294.58740234375,291.22869873046875,1.0,0.2759966254234314,0.7014977931976318,0.7014977931976318,1.0,1.0,-1.2147029638290403,0.5009114146232605,0.7137916088104248,0.2106615751981735,0.0,0.0,0.6096486449241638,83.35601806640625,83.0,20.86906814575196,-13241.537109375,222.3276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5391845703125,307.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18224.875,18000.0,0.0,0.0,0.3121952414512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630775332450867,0.6630843281745911,-6.791450232412899e-06,0.0,0.0003168385010212,0.0,0.0,51.41007232666016,0.0,0.0,0.0,0.4299567341804504,4.0,0.0,1.0
570000,293.1947326660156,297.1499938964844,293.1499938964844,0.0899634212255477,-2102.390625,304.1568298339844,0.696588933467865,0.1474873274564743,0.1345746666193008,294.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.4712692499160766,0.050000000745058,0.0493077598512172,293.3296203613281,297.1499938964844,293.1499938964844,0.1676075309514999,-2691.125,304.17236328125,0.8205727338790894,0.2431070655584335,0.1720524281263351,293.1342163085937,297.1499938964844,293.1499938964844,0.3556766510009765,-6609.24560546875,304.17974853515625,0.9990000128746032,0.5481618642807007,0.4223138689994812,293.31939697265625,297.1499938964844,293.1499938964844,0.0090020084753632,-2889.284423828125,301.46002197265625,0.4712692499160766,0.050000000745058,0.233894795179367,291.22833251953125,291.1499938964844,260.20733642578125,258.57684326171875,280.4167175292969,294.58740234375,291.22869873046875,1.0,0.2759966254234314,0.7014977931976318,0.7014977931976318,1.0,1.0,-1.2147029638290403,0.5009114146232605,0.7137916088104248,0.2106615751981735,0.0,0.0,0.6096486449241638,83.35601806640625,83.0,20.86906814575196,-13241.537109375,222.3276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5391845703125,307.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18224.875,18000.0,0.0,0.0,0.3121952414512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630775332450867,0.6630843281745911,-6.791450232412899e-06,0.0,0.0003168385010212,0.0,0.0,51.41007232666016,0.0,0.0,0.0,0.4299567341804504,4.0,0.0,1.0
