time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1927185058594,297.1499938964844,293.1499938964844,0.0894087627530098,-2092.25048828125,304.1554870605469,0.6949619054794312,0.1467617303133011,0.1339188367128372,294.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4709219634532928,0.050000000745058,0.0493141673505306,293.3299865722656,297.1499938964844,293.1499938964844,0.1636830866336822,-2640.887939453125,304.17144775390625,0.8152490258216858,0.2384836226701736,0.1688266843557357,293.1300964355469,297.1499938964844,293.1499938964844,0.3558351695537567,-6616.1904296875,304.1695251464844,0.9990000128746032,0.5494083762168884,0.4230287373065948,293.319091796875,297.1499938964844,293.1499938964844,0.0089220143854618,-2873.69677734375,301.40216064453125,0.4709219634532928,0.050000000745058,0.2339251786470413,291.2268371582031,291.1499938964844,260.1909484863281,258.5616149902344,280.4158630371094,294.5925598144531,291.2261657714844,1.0,0.2758019566535949,0.7012597918510437,0.7012597918510437,1.0,1.0,-1.2109445333480835,0.4992663860321045,0.7116780877113342,0.2095224410295486,0.0,0.0,0.5993848443031311,83.45880889892578,86.0,0.672695517539978,-13173.4443359375,221.22525024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787170410156,307.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.96484375,18000.0,0.0,0.0,0.3117699027061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640651524066925,0.6406581401824951,-6.609177034988534e-06,0.0,0.0003164068039041,0.0,0.0,47.9323844909668,0.0,0.0,0.0,0.4212296307086944,4.0,0.0,1.0
570120,293.1927185058594,297.1499938964844,293.1499938964844,0.0894087627530098,-2092.25048828125,304.1554870605469,0.6949619054794312,0.1467617303133011,0.1339188367128372,294.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4709219634532928,0.050000000745058,0.0493141673505306,293.3299865722656,297.1499938964844,293.1499938964844,0.1636830866336822,-2640.887939453125,304.17144775390625,0.8152490258216858,0.2384836226701736,0.1688266843557357,293.1300964355469,297.1499938964844,293.1499938964844,0.3558351695537567,-6616.1904296875,304.1695251464844,0.9990000128746032,0.5494083762168884,0.4230287373065948,293.319091796875,297.1499938964844,293.1499938964844,0.0089220143854618,-2873.69677734375,301.40216064453125,0.4709219634532928,0.050000000745058,0.2339251786470413,291.2268371582031,291.1499938964844,260.1909484863281,258.5616149902344,280.4158630371094,294.5925598144531,291.2261657714844,1.0,0.2758019566535949,0.7012597918510437,0.7012597918510437,1.0,1.0,-1.2109445333480835,0.4992663860321045,0.7116780877113342,0.2095224410295486,0.0,0.0,0.5993848443031311,83.45880889892578,86.0,0.672695517539978,-13173.4443359375,221.22525024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7787170410156,307.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.96484375,18000.0,0.0,0.0,0.3117699027061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640651524066925,0.6406581401824951,-6.609177034988534e-06,0.0,0.0003164068039041,0.0,0.0,47.9323844909668,0.0,0.0,0.0,0.4212296307086944,4.0,0.0,1.0
570180,293.1909484863281,297.1499938964844,293.1499938964844,0.088955782353878,-2084.089599609375,304.1544189453125,0.6919451951980591,0.1460402160882949,0.1333004832267761,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4693293571472168,0.050000000745058,0.0493430607020854,293.3297119140625,297.1499938964844,293.1499938964844,0.1600026339292526,-2593.658203125,304.1704406738281,0.808283805847168,0.2339759767055511,0.1656877994537353,293.13214111328125,297.1499938964844,293.1499938964844,0.3588772416114807,-6665.97900390625,304.1579284667969,0.9990000128746032,0.5495132803916931,0.4262524545192718,293.3192749023437,297.1499938964844,293.1499938964844,0.0088514508679509,-2860.923095703125,301.3410949707031,0.4693293571472168,0.050000000745058,0.2340622395277023,291.2168273925781,291.1499938964844,260.1742553710937,258.5461120605469,280.4117126464844,294.59686279296875,291.2154846191406,1.0,0.2767136394977569,0.7010217905044556,0.7010217905044556,1.0,1.0,-1.210502028465271,0.4990813434123993,0.7114205956459045,0.2091465890407562,0.0,0.0,0.5910807847976685,84.17875671386719,89.0,-12.432167053222656,-13144.88671875,222.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,307.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.923828125,18000.0,0.0,0.0,0.3103339672088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219894289970398,0.6219959259033203,-6.457485142163932e-06,0.0,0.0003149495460093,0.0,0.0,45.14845657348633,0.0,0.0,0.0,0.4140191376209259,4.0,0.0,1.0
570240,293.1909484863281,297.1499938964844,293.1499938964844,0.088955782353878,-2084.089599609375,304.1544189453125,0.6919451951980591,0.1460402160882949,0.1333004832267761,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4693293571472168,0.050000000745058,0.0493430607020854,293.3297119140625,297.1499938964844,293.1499938964844,0.1600026339292526,-2593.658203125,304.1704406738281,0.808283805847168,0.2339759767055511,0.1656877994537353,293.13214111328125,297.1499938964844,293.1499938964844,0.3588772416114807,-6665.97900390625,304.1579284667969,0.9990000128746032,0.5495132803916931,0.4262524545192718,293.3192749023437,297.1499938964844,293.1499938964844,0.0088514508679509,-2860.923095703125,301.3410949707031,0.4693293571472168,0.050000000745058,0.2340622395277023,291.2168273925781,291.1499938964844,260.1742553710937,258.5461120605469,280.4117126464844,294.59686279296875,291.2154846191406,1.0,0.2767136394977569,0.7010217905044556,0.7010217905044556,1.0,1.0,-1.210502028465271,0.4990813434123993,0.7114205956459045,0.2091465890407562,0.0,0.0,0.5910807847976685,84.17875671386719,89.0,-12.432167053222656,-13144.88671875,222.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216064453125,307.973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.923828125,18000.0,0.0,0.0,0.3103339672088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219894289970398,0.6219959259033203,-6.457485142163932e-06,0.0,0.0003149495460093,0.0,0.0,45.14845657348633,0.0,0.0,0.0,0.4140191376209259,4.0,0.0,1.0
570300,293.190185546875,297.1499938964844,293.1499938964844,0.0887468978762626,-2080.352294921875,304.15399169921875,0.6900040507316589,0.1456695050001144,0.1329918950796127,294.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113952636719,0.4681244194507599,0.050000000745058,0.0493645220994949,293.3294982910156,297.1499938964844,293.1499938964844,0.1582275032997131,-2570.816650390625,304.1699523925781,0.8042036294937134,0.231741264462471,0.1641437709331512,293.1351928710937,297.1499938964844,293.1499938964844,0.3612888157367706,-6703.89990234375,304.1521301269531,0.9990000128746032,0.5491412878036499,0.4286320507526397,293.319580078125,297.1499938964844,293.1499938964844,0.0088183162733912,-2855.1865234375,301.3095092773437,0.4681244194507599,0.050000000745058,0.2341640293598175,291.2097473144531,291.1499938964844,260.1658020019531,258.5382995605469,280.4088134765625,294.5989074707031,291.20819091796875,1.0,0.2775077819824219,0.7009027600288391,0.7009027600288391,1.0,1.0,-1.2112818956375122,0.4994272887706756,0.7118546366691589,0.2091959863901138,0.0,0.0,0.5878046751022339,84.73086547851562,89.0,-16.783864974975586,-13143.1787109375,223.9652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,308.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.73828125,18000.0,0.0,0.0,0.3093441724777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144146919250488,0.6144210696220398,-6.395595846697688e-06,0.0,0.000313945027301,0.0,0.0,44.04490280151367,0.0,0.0,0.0,0.4111024439334869,4.0,0.0,1.0
570360,293.1895446777344,297.1499938964844,293.1499938964844,0.0885410755872726,-2076.674072265625,304.1536560058594,0.6878200173377991,0.145288661122322,0.1326790004968643,294.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.4666651487350464,0.050000000745058,0.0493900328874588,293.32928466796875,297.1499938964844,293.1499938964844,0.1564745455980301,-2548.206787109375,304.16949462890625,0.7998215556144714,0.2295086234807968,0.1626061052083969,293.1394348144531,297.1499938964844,293.1499938964844,0.3642033338546753,-6749.06494140625,304.1464538574219,0.9990000128746032,0.5484955310821533,0.4314444363117218,293.320068359375,297.1499938964844,293.1499938964844,0.0087860869243741,-2849.712158203125,301.2772216796875,0.4666651487350464,0.050000000745058,0.2342850565910339,291.2018737792969,291.1499938964844,260.1573181152344,258.5304260253906,280.40582275390625,294.6009521484375,291.2002258300781,1.0,0.2784917056560516,0.7007240653038025,0.7007240653038025,1.0,1.0,-1.2126119136810305,0.4999993443489074,0.7126125693321228,0.2093649804592132,0.0,0.0,0.5851326584815979,85.39369201660156,92.0,-19.82315444946289,-13148.41796875,225.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,308.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.89453125,18000.0,0.0,0.0,0.3082335591316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080808043479919,0.6080871820449829,-6.343409950204659e-06,0.0,0.0003128178650513,0.0,0.0,43.13216400146485,0.0,0.0,0.0,0.4086642861366272,4.0,0.0,1.0
570420,293.18853759765625,297.1499938964844,293.1499938964844,0.0881222262978553,-2069.176025390625,304.15313720703125,0.6828527450561523,0.1444904506206512,0.1320324391126632,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4630029797554016,0.050000000745058,0.0494516938924789,293.3289489746094,297.1499938964844,293.1499938964844,0.1530030965805053,-2503.250732421875,304.1687927246094,0.790404200553894,0.2250386327505111,0.1595377326011657,293.1510925292969,297.1499938964844,293.1499938964844,0.3713168501853943,-6857.58349609375,304.13580322265625,0.9990000128746032,0.5464075803756714,0.4381676912307739,293.32147216796875,297.1499938964844,293.1499938964844,0.0087229060009121,-2839.12109375,301.2107849121094,0.4630029797554016,0.050000000745058,0.2345775514841079,291.1849975585937,291.1499938964844,260.1401062011719,258.5145263671875,280.3991394042969,294.6051940917969,291.18328857421875,1.0,0.2809412479400635,0.700366735458374,0.700366735458374,1.0,1.0,-1.2166472673416138,0.5017403364181519,0.7149069309234619,0.2100386023521423,0.0,0.0,0.5815839767456055,87.0090103149414,95.0,-23.11565017700196,-13176.4921875,230.5734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,308.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.087890625,18000.0,0.0,0.0,0.3058240115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990981459617615,0.5991044044494629,-6.267428943829145e-06,0.0,0.0003103725030086,0.0,0.0,41.84639358520508,0.0,0.0,0.0,0.4051936268806457,4.0,0.0,1.0
570480,293.18853759765625,297.1499938964844,293.1499938964844,0.0881222262978553,-2069.176025390625,304.15313720703125,0.6828527450561523,0.1444904506206512,0.1320324391126632,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4630029797554016,0.050000000745058,0.0494516938924789,293.3289489746094,297.1499938964844,293.1499938964844,0.1530030965805053,-2503.250732421875,304.1687927246094,0.790404200553894,0.2250386327505111,0.1595377326011657,293.1510925292969,297.1499938964844,293.1499938964844,0.3713168501853943,-6857.58349609375,304.13580322265625,0.9990000128746032,0.5464075803756714,0.4381676912307739,293.32147216796875,297.1499938964844,293.1499938964844,0.0087229060009121,-2839.12109375,301.2107849121094,0.4630029797554016,0.050000000745058,0.2345775514841079,291.1849975585937,291.1499938964844,260.1401062011719,258.5145263671875,280.3991394042969,294.6051940917969,291.18328857421875,1.0,0.2809412479400635,0.700366735458374,0.700366735458374,1.0,1.0,-1.2166472673416138,0.5017403364181519,0.7149069309234619,0.2100386023521423,0.0,0.0,0.5815839767456055,87.0090103149414,95.0,-23.11565017700196,-13176.4921875,230.5734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,308.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.087890625,18000.0,0.0,0.0,0.3058240115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990981459617615,0.5991044044494629,-6.267428943829145e-06,0.0,0.0003103725030086,0.0,0.0,41.84639358520508,0.0,0.0,0.0,0.4051936268806457,4.0,0.0,1.0
570540,293.1879272460937,297.1499938964844,293.1499938964844,0.0876792147755622,-2061.211181640625,304.15283203125,0.677289605140686,0.1436390578746795,0.1313504576683044,294.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4586286544799804,0.050000000745058,0.0495252907276153,293.32867431640625,297.1499938964844,293.1499938964844,0.1495537012815475,-2458.32861328125,304.16827392578125,0.7803875803947449,0.2205571681261062,0.1564705967903137,293.166259765625,297.1499938964844,293.1499938964844,0.3798300325870514,-6985.451171875,304.1264038085937,0.9990000128746032,0.5433071851730347,0.446060299873352,293.323486328125,297.1499938964844,293.1499938964844,0.0086601683869957,-2828.630859375,301.141845703125,0.4586286544799804,0.050000000745058,0.2349266558885574,291.1676025390625,291.1499938964844,260.1226501464844,258.4984741210937,280.3915710449219,294.60968017578125,291.1658630371094,1.0,0.2839052379131317,0.7000093460083008,0.7000093460083008,1.0,1.0,-1.2221275568008425,0.5041098594665527,0.7180176973342896,0.2110711485147476,0.0,0.0,0.5804076194763184,88.94829559326172,98.0,-24.098745346069336,-13223.556640625,236.5722045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,308.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.234375,18000.0,0.0,0.0,0.3034335374832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948946475982666,0.5949008464813232,-6.227260200830642e-06,0.0,0.0003079464659094,0.0,0.0,41.22771072387695,0.0,0.0,0.0,0.4035235345363617,4.0,0.0,1.0
570600,293.1879272460937,297.1499938964844,293.1499938964844,0.0876792147755622,-2061.211181640625,304.15283203125,0.677289605140686,0.1436390578746795,0.1313504576683044,294.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4586286544799804,0.050000000745058,0.0495252907276153,293.32867431640625,297.1499938964844,293.1499938964844,0.1495537012815475,-2458.32861328125,304.16827392578125,0.7803875803947449,0.2205571681261062,0.1564705967903137,293.166259765625,297.1499938964844,293.1499938964844,0.3798300325870514,-6985.451171875,304.1264038085937,0.9990000128746032,0.5433071851730347,0.446060299873352,293.323486328125,297.1499938964844,293.1499938964844,0.0086601683869957,-2828.630859375,301.141845703125,0.4586286544799804,0.050000000745058,0.2349266558885574,291.1676025390625,291.1499938964844,260.1226501464844,258.4984741210937,280.3915710449219,294.60968017578125,291.1658630371094,1.0,0.2839052379131317,0.7000093460083008,0.7000093460083008,1.0,1.0,-1.2221275568008425,0.5041098594665527,0.7180176973342896,0.2110711485147476,0.0,0.0,0.5804076194763184,88.94829559326172,98.0,-24.098745346069336,-13223.556640625,236.5722045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,308.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.234375,18000.0,0.0,0.0,0.3034335374832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948946475982666,0.5949008464813232,-6.227260200830642e-06,0.0,0.0003079464659094,0.0,0.0,41.22771072387695,0.0,0.0,0.0,0.4035235345363617,4.0,0.0,1.0
570660,293.1869506835937,297.1499938964844,293.1499938964844,0.0872440189123153,-2053.377197265625,304.1526184082031,0.6714545488357544,0.1428729444742202,0.1306840926408767,294.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4539820253849029,0.050000000745058,0.0496084094047546,293.3285217285156,297.1499938964844,293.1499938964844,0.1461074501276016,-2413.181884765625,304.1679382324219,0.7700859904289246,0.2160650640726089,0.1534023433923721,293.1847229003906,297.1499938964844,293.1499938964844,0.3893983662128448,-7127.3251953125,304.11834716796875,0.9990000128746032,0.5391589403152466,0.4548095762729645,293.3260498046875,297.1499938964844,293.1499938964844,0.0085965460166335,-2817.821533203125,301.0706481933594,0.4539820253849029,0.050000000745058,0.2353209257125854,291.1507263183594,291.1499938964844,260.10504150390625,258.4822998046875,280.3839416503906,294.61444091796875,291.14910888671875,1.0,0.2872576415538788,0.6995774507522583,0.6995774507522583,1.0,1.0,-1.2287193536758425,0.5069435834884644,0.7217757701873779,0.2123691588640213,0.0,0.0,0.5814509391784668,91.14582061767578,101.0,-23.43412399291992,-13285.4306640625,243.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,308.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.3013474643230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951949954032898,0.5952012538909912,-6.220417162694503e-06,0.0,0.0003058293659705,0.0,0.0,41.21934127807617,0.0,0.0,0.0,0.4035381972789764,4.0,0.0,1.0
570720,293.1869506835937,297.1499938964844,293.1499938964844,0.0872440189123153,-2053.377197265625,304.1526184082031,0.6714545488357544,0.1428729444742202,0.1306840926408767,294.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4539820253849029,0.050000000745058,0.0496084094047546,293.3285217285156,297.1499938964844,293.1499938964844,0.1461074501276016,-2413.181884765625,304.1679382324219,0.7700859904289246,0.2160650640726089,0.1534023433923721,293.1847229003906,297.1499938964844,293.1499938964844,0.3893983662128448,-7127.3251953125,304.11834716796875,0.9990000128746032,0.5391589403152466,0.4548095762729645,293.3260498046875,297.1499938964844,293.1499938964844,0.0085965460166335,-2817.821533203125,301.0706481933594,0.4539820253849029,0.050000000745058,0.2353209257125854,291.1507263183594,291.1499938964844,260.10504150390625,258.4822998046875,280.3839416503906,294.61444091796875,291.14910888671875,1.0,0.2872576415538788,0.6995774507522583,0.6995774507522583,1.0,1.0,-1.2287193536758425,0.5069435834884644,0.7217757701873779,0.2123691588640213,0.0,0.0,0.5814509391784668,91.14582061767578,101.0,-23.43412399291992,-13285.4306640625,243.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,308.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.3013474643230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951949954032898,0.5952012538909912,-6.220417162694503e-06,0.0,0.0003058293659705,0.0,0.0,41.21934127807617,0.0,0.0,0.0,0.4035381972789764,4.0,0.0,1.0
570780,293.1825866699219,297.1499938964844,293.1499938964844,0.087228737771511,-2053.429931640625,304.1517333984375,0.6664814949035645,0.1428126394748687,0.1305345445871353,294.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4493072628974914,0.050000000745058,0.0496978797018528,293.3283996582031,297.1499938964844,293.1499938964844,0.1426624506711959,-2367.78759765625,304.1676940917969,0.7598292231559753,0.2115664482116699,0.150332972407341,293.2082214355469,297.1499938964844,293.1499938964844,0.3996443748474121,-7277.46728515625,304.11187744140625,0.9990000128746032,0.5335262417793274,0.4640438556671142,293.3290710449219,297.1499938964844,293.1499938964844,0.0085315201431512,-2806.53515625,300.99737548828125,0.4493072628974914,0.050000000745058,0.2357453405857086,291.1346130371094,291.1499938964844,260.08721923828125,258.466064453125,280.3756408691406,294.6194152832031,291.133056640625,1.0,0.2909110784530639,0.6991455554962158,0.6991455554962158,1.0,1.0,-1.2365561723709106,0.5103185176849365,0.7262376546859741,0.2139824628829956,0.0,0.0,0.5845893621444702,93.5236587524414,89.0,-22.641244888305664,-13361.7880859375,251.48277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55682373046875,308.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8828125,18000.0,0.0,0.0,0.2997982501983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996769070625305,0.5996831059455872,-6.244457381399116e-06,0.0,0.0003042571188416,0.0,0.0,41.77706527709961,0.0,0.0,0.0,0.4051225781440735,4.0,0.0,1.0
570840,293.1825866699219,297.1499938964844,293.1499938964844,0.087228737771511,-2053.429931640625,304.1517333984375,0.6664814949035645,0.1428126394748687,0.1305345445871353,294.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4493072628974914,0.050000000745058,0.0496978797018528,293.3283996582031,297.1499938964844,293.1499938964844,0.1426624506711959,-2367.78759765625,304.1676940917969,0.7598292231559753,0.2115664482116699,0.150332972407341,293.2082214355469,297.1499938964844,293.1499938964844,0.3996443748474121,-7277.46728515625,304.11187744140625,0.9990000128746032,0.5335262417793274,0.4640438556671142,293.3290710449219,297.1499938964844,293.1499938964844,0.0085315201431512,-2806.53515625,300.99737548828125,0.4493072628974914,0.050000000745058,0.2357453405857086,291.1346130371094,291.1499938964844,260.08721923828125,258.466064453125,280.3756408691406,294.6194152832031,291.133056640625,1.0,0.2909110784530639,0.6991455554962158,0.6991455554962158,1.0,1.0,-1.2365561723709106,0.5103185176849365,0.7262376546859741,0.2139824628829956,0.0,0.0,0.5845893621444702,93.5236587524414,89.0,-22.641244888305664,-13361.7880859375,251.48277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55682373046875,308.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8828125,18000.0,0.0,0.0,0.2997982501983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996769070625305,0.5996831059455872,-6.244457381399116e-06,0.0,0.0003042571188416,0.0,0.0,41.77706527709961,0.0,0.0,0.0,0.4051225781440735,4.0,0.0,1.0
570900,293.1797180175781,297.1499938964844,293.1499938964844,0.0873586237430572,-2055.9873046875,304.15118408203125,0.6665178537368774,0.142965093255043,0.1306481808423996,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4491439461708069,0.050000000745058,0.0497011169791221,293.3282775878906,297.1499938964844,293.1499938964844,0.1408819407224655,-2344.17041015625,304.167724609375,0.7570567727088928,0.2093322873115539,0.1487713158130645,293.2198791503906,297.1499938964844,293.1499938964844,0.4006351828575134,-7288.8642578125,304.1171264648437,0.9990000128746032,0.5304954648017883,0.4643751382827759,293.33062744140625,297.1499938964844,293.1499938964844,0.0084883831441402,-2797.951904296875,300.9606628417969,0.4491439461708069,0.050000000745058,0.2357607036828994,291.12860107421875,291.1499938964844,260.0782470703125,258.4579162597656,280.3755187988281,294.6219177246094,291.1284484863281,1.0,0.2904901802539825,0.6989296078681946,0.6989296078681946,1.0,1.0,-1.235244631767273,0.5096831321716309,0.7255614995956421,0.2136297971010208,0.0,0.0,0.5866490006446838,93.58692169189452,89.0,-14.218037605285645,-13371.478515625,251.1204071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,308.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.345703125,18000.0,0.0,0.0,0.2992603480815887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033697724342346,0.603376030921936,-6.2676963352714665e-06,0.0,0.0003037111891899,0.0,0.0,42.2588119506836,0.0,0.0,0.0,0.4064575433731079,4.0,0.0,1.0
570960,293.177978515625,297.1499938964844,293.1499938964844,0.0873424038290977,-2055.61083984375,304.1510009765625,0.6679685711860657,0.1429320275783538,0.1306879371404647,294.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4505070745944977,0.050000000745058,0.049674317240715,293.3280639648437,297.1499938964844,293.1499938964844,0.1389555037021637,-2318.3564453125,304.1679992675781,0.755900502204895,0.2071152627468109,0.1471999138593673,293.2273254394531,297.1499938964844,293.1499938964844,0.3981640040874481,-7248.23046875,304.1276550292969,0.9990000128746032,0.528144896030426,0.4616294205188751,293.3320617675781,297.1499938964844,293.1499938964844,0.0084331426769495,-2785.272216796875,300.9267578125,0.4505070745944977,0.050000000745058,0.2356335818767547,291.1337585449219,291.1499938964844,260.0692443847656,258.44976806640625,280.3785705566406,294.6244201660156,291.1358642578125,1.0,0.2888964712619781,0.6986987590789795,0.6986987590789795,1.0,1.0,-1.229928493499756,0.5072929263114929,0.7226355671882629,0.2123028486967086,0.0,0.0,0.5872771739959717,92.82984924316406,77.0,5.345853328704834,-13350.1396484375,247.53970336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025329589844,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.923828125,18000.0,0.0,0.0,0.29881751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063727140426636,0.6063790321350098,-6.291922545642592e-06,0.0,0.0003032617969438,0.0,0.0,42.682315826416016,0.0,0.0,0.0,0.4075519442558288,4.0,0.0,1.0
571020,293.1802978515625,297.1499938964844,293.1499938964844,0.0864447057247161,-2038.2998046875,304.1522216796875,0.6727871894836426,0.1417676210403442,0.1298873424530029,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4567786157131195,0.050000000745058,0.0495578125119209,293.3273010253906,297.1499938964844,293.1499938964844,0.1348992735147476,-2263.5078125,304.16876220703125,0.7571447491645813,0.2027563005685806,0.1440560817718505,293.226318359375,297.1499938964844,293.1499938964844,0.3857439458370209,-7056.13232421875,304.1559753417969,0.9990000128746032,0.5263437628746033,0.4494970440864563,293.3340759277344,297.1499938964844,293.1499938964844,0.0083024129271507,-2752.845947265625,300.86578369140625,0.4567786157131195,0.050000000745058,0.2350809276103973,291.16436767578125,291.1499938964844,260.0511474609375,258.4334411621094,280.3918151855469,294.6294250488281,291.1680908203125,1.0,0.282671719789505,0.6982369422912598,0.6982369422912598,1.0,1.0,-1.2098329067230225,0.4983696639537811,0.711463212966919,0.2074317634105682,0.0,0.0,0.5834805965423584,89.58643341064453,65.0,37.00398635864258,-13193.3603515625,233.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632263183594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58203125,18000.0,0.0,0.0,0.2978938519954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036661267280579,0.603672444820404,-6.292310445132898e-06,0.0,0.0003023243916686,0.0,0.0,42.42210006713867,0.0,0.0,0.0,0.4067032635211944,4.0,0.0,1.0
571080,293.1802978515625,297.1499938964844,293.1499938964844,0.0864447057247161,-2038.2998046875,304.1522216796875,0.6727871894836426,0.1417676210403442,0.1298873424530029,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4567786157131195,0.050000000745058,0.0495578125119209,293.3273010253906,297.1499938964844,293.1499938964844,0.1348992735147476,-2263.5078125,304.16876220703125,0.7571447491645813,0.2027563005685806,0.1440560817718505,293.226318359375,297.1499938964844,293.1499938964844,0.3857439458370209,-7056.13232421875,304.1559753417969,0.9990000128746032,0.5263437628746033,0.4494970440864563,293.3340759277344,297.1499938964844,293.1499938964844,0.0083024129271507,-2752.845947265625,300.86578369140625,0.4567786157131195,0.050000000745058,0.2350809276103973,291.16436767578125,291.1499938964844,260.0511474609375,258.4334411621094,280.3918151855469,294.6294250488281,291.1680908203125,1.0,0.282671719789505,0.6982369422912598,0.6982369422912598,1.0,1.0,-1.2098329067230225,0.4983696639537811,0.711463212966919,0.2074317634105682,0.0,0.0,0.5834805965423584,89.58643341064453,65.0,37.00398635864258,-13193.3603515625,233.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632263183594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58203125,18000.0,0.0,0.0,0.2978938519954681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036661267280579,0.603672444820404,-6.292310445132898e-06,0.0,0.0003023243916686,0.0,0.0,42.42210006713867,0.0,0.0,0.0,0.4067032635211944,4.0,0.0,1.0
571140,293.185791015625,297.1499938964844,293.1499938964844,0.0845201462507247,-2001.6519775390625,304.1546630859375,0.6797933578491211,0.1398750394582748,0.1279515027999878,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4674094915390014,0.050000000745058,0.0493772812187671,293.32830810546875,297.1499938964844,293.1499938964844,0.1305799335241317,-2204.57373046875,304.16973876953125,0.7624258995056152,0.1980707347393036,0.1407593339681625,293.2042236328125,297.1499938964844,293.1499938964844,0.365261971950531,-6744.8525390625,304.1881408691406,0.9990000128746032,0.5288586020469666,0.4300214350223541,293.3343505859375,297.1499938964844,293.1499938964844,0.0081600900739431,-2715.83544921875,300.8122253417969,0.4674094915390014,0.050000000745058,0.2342245727777481,291.206787109375,291.1499938964844,260.032958984375,258.4171142578125,280.4125061035156,294.6339416503906,291.2115478515625,1.0,0.273061066865921,0.6977751851081848,0.6977751851081848,1.0,1.0,-1.1789342164993286,0.4847615957260132,0.6941726207733154,0.2000551670789718,0.0,0.0,0.573175311088562,84.57401275634766,68.0,56.6739387512207,-12908.0244140625,212.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,308.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.193359375,18000.0,0.0,0.0,0.2963264584541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886361002922058,0.5886423587799072,-6.208051672729198e-06,0.0,0.0003007336636073,0.0,0.0,40.53310012817383,0.0,0.0,0.0,0.4013548791408539,4.0,0.0,1.0
571200,293.185791015625,297.1499938964844,293.1499938964844,0.0845201462507247,-2001.6519775390625,304.1546630859375,0.6797933578491211,0.1398750394582748,0.1279515027999878,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4674094915390014,0.050000000745058,0.0493772812187671,293.32830810546875,297.1499938964844,293.1499938964844,0.1305799335241317,-2204.57373046875,304.16973876953125,0.7624258995056152,0.1980707347393036,0.1407593339681625,293.2042236328125,297.1499938964844,293.1499938964844,0.365261971950531,-6744.8525390625,304.1881408691406,0.9990000128746032,0.5288586020469666,0.4300214350223541,293.3343505859375,297.1499938964844,293.1499938964844,0.0081600900739431,-2715.83544921875,300.8122253417969,0.4674094915390014,0.050000000745058,0.2342245727777481,291.206787109375,291.1499938964844,260.032958984375,258.4171142578125,280.4125061035156,294.6339416503906,291.2115478515625,1.0,0.273061066865921,0.6977751851081848,0.6977751851081848,1.0,1.0,-1.1789342164993286,0.4847615957260132,0.6941726207733154,0.2000551670789718,0.0,0.0,0.573175311088562,84.57401275634766,68.0,56.6739387512207,-12908.0244140625,212.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917297363281,308.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18147.193359375,18000.0,0.0,0.0,0.2963264584541321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886361002922058,0.5886423587799072,-6.208051672729198e-06,0.0,0.0003007336636073,0.0,0.0,40.53310012817383,0.0,0.0,0.0,0.4013548791408539,4.0,0.0,1.0
571260,293.1844787597656,297.1499938964844,293.1499938964844,0.0835260525345802,-1982.7939453125,304.1547241210937,0.6859638690948486,0.1392265111207962,0.1270483583211898,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.4741294980049133,0.050000000745058,0.0492547415196895,293.3281555175781,297.1499938964844,293.1499938964844,0.126409500837326,-2147.515380859375,304.1700439453125,0.7646065354347229,0.1935802400112152,0.1374395787715912,293.1780700683594,297.1499938964844,293.1499938964844,0.3501762747764587,-6519.52685546875,304.1999816894531,0.9990000128746032,0.5327959060668945,0.416279524564743,293.3328857421875,297.1499938964844,293.1499938964844,0.0080432780086994,-2685.79541015625,300.7611694335937,0.4741294980049133,0.050000000745058,0.2336432933807373,291.2392883300781,291.1499938964844,260.0146484375,258.4008483886719,280.4237365722656,294.6376953125,291.24005126953125,1.0,0.2667267322540283,0.6976678371429443,0.6976678371429443,1.0,1.0,-1.1565183401107788,0.4750172197818756,0.6815011501312256,0.1946814507246017,0.0,0.0,0.5586318373680115,81.15540313720703,71.0,35.315799713134766,-12625.271484375,198.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604736328125,308.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18225.41796875,18000.0,0.0,0.0,0.2936263382434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626431703567505,0.5626491904258728,-6.044044312147889e-06,0.0,0.0002979934215545,0.0,0.0,37.29513931274414,0.0,0.0,0.0,0.3921204507350921,4.0,0.0,1.0
571320,293.1844787597656,297.1499938964844,293.1499938964844,0.0835260525345802,-1982.7939453125,304.1547241210937,0.6859638690948486,0.1392265111207962,0.1270483583211898,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.4741294980049133,0.050000000745058,0.0492547415196895,293.3281555175781,297.1499938964844,293.1499938964844,0.126409500837326,-2147.515380859375,304.1700439453125,0.7646065354347229,0.1935802400112152,0.1374395787715912,293.1780700683594,297.1499938964844,293.1499938964844,0.3501762747764587,-6519.52685546875,304.1999816894531,0.9990000128746032,0.5327959060668945,0.416279524564743,293.3328857421875,297.1499938964844,293.1499938964844,0.0080432780086994,-2685.79541015625,300.7611694335937,0.4741294980049133,0.050000000745058,0.2336432933807373,291.2392883300781,291.1499938964844,260.0146484375,258.4008483886719,280.4237365722656,294.6376953125,291.24005126953125,1.0,0.2667267322540283,0.6976678371429443,0.6976678371429443,1.0,1.0,-1.1565183401107788,0.4750172197818756,0.6815011501312256,0.1946814507246017,0.0,0.0,0.5586318373680115,81.15540313720703,71.0,35.315799713134766,-12625.271484375,198.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604736328125,308.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18225.41796875,18000.0,0.0,0.0,0.2936263382434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626431703567505,0.5626491904258728,-6.044044312147889e-06,0.0,0.0002979934215545,0.0,0.0,37.29513931274414,0.0,0.0,0.0,0.3921204507350921,4.0,0.0,1.0
571380,293.1819763183594,297.1499938964844,293.1499938964844,0.0831840187311172,-1976.6463623046875,304.1537170410156,0.6899228096008301,0.1388569772243499,0.126613363623619,294.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.4777846336364746,0.050000000745058,0.0491846352815628,293.3267822265625,297.1499938964844,293.1499938964844,0.1229810267686843,-2100.832275390625,304.1690673828125,0.7639142870903015,0.1893464922904968,0.1344080716371536,293.1579895019531,297.1499938964844,293.1499938964844,0.3415654599666595,-6394.3486328125,304.1974182128906,0.9990000128746032,0.5361689329147339,0.408208966255188,293.33074951171875,297.1499938964844,293.1499938964844,0.0079589253291487,-2666.76025390625,300.7029724121094,0.4777846336364746,0.050000000745058,0.2333107441663742,291.2351989746094,291.1499938964844,259.9963073730469,258.3846740722656,280.4161376953125,294.6205444335937,291.2336120605469,1.0,0.2627887427806854,0.6975604891777039,0.6975604891777039,1.0,1.0,-1.1421843767166138,0.4687995910644531,0.6733847856521606,0.1912406831979751,0.0,0.0,0.5473008155822754,79.18140411376953,74.0,-0.7074897885322571,-12425.1513671875,189.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630920410156,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.443359375,18000.0,0.0,0.0,0.2899114787578583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392330288887024,0.5392388701438904,-5.879999207536457e-06,0.0,0.0002942233113572,0.0,0.0,34.43625259399414,0.0,0.0,0.0,0.3837187588214874,4.0,0.0,1.0
571440,293.1819763183594,297.1499938964844,293.1499938964844,0.0831840187311172,-1976.6463623046875,304.1537170410156,0.6899228096008301,0.1388569772243499,0.126613363623619,294.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.4777846336364746,0.050000000745058,0.0491846352815628,293.3267822265625,297.1499938964844,293.1499938964844,0.1229810267686843,-2100.832275390625,304.1690673828125,0.7639142870903015,0.1893464922904968,0.1344080716371536,293.1579895019531,297.1499938964844,293.1499938964844,0.3415654599666595,-6394.3486328125,304.1974182128906,0.9990000128746032,0.5361689329147339,0.408208966255188,293.33074951171875,297.1499938964844,293.1499938964844,0.0079589253291487,-2666.76025390625,300.7029724121094,0.4777846336364746,0.050000000745058,0.2333107441663742,291.2351989746094,291.1499938964844,259.9963073730469,258.3846740722656,280.4161376953125,294.6205444335937,291.2336120605469,1.0,0.2627887427806854,0.6975604891777039,0.6975604891777039,1.0,1.0,-1.1421843767166138,0.4687995910644531,0.6733847856521606,0.1912406831979751,0.0,0.0,0.5473008155822754,79.18140411376953,74.0,-0.7074897885322571,-12425.1513671875,189.86154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630920410156,308.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.443359375,18000.0,0.0,0.0,0.2899114787578583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392330288887024,0.5392388701438904,-5.879999207536457e-06,0.0,0.0002942233113572,0.0,0.0,34.43625259399414,0.0,0.0,0.0,0.3837187588214874,4.0,0.0,1.0
571500,293.1807556152344,297.1499938964844,293.1499938964844,0.0830959528684616,-1975.189208984375,304.1531982421875,0.6910213232040405,0.1386934220790863,0.1264438927173614,294.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.4788269400596618,0.050000000745058,0.04916438087821,293.3260803222656,297.1499938964844,293.1499938964844,0.1213727593421936,-2078.913818359375,304.16851806640625,0.7625778317451477,0.1872447729110717,0.1329261511564254,293.1504821777344,297.1499938964844,293.1499938964844,0.3390648961067199,-6359.37548828125,304.1933288574219,0.9990000128746032,0.5375450253486633,0.405846506357193,293.3298034667969,297.1499938964844,293.1499938964844,0.0079229306429624,-2659.24169921875,300.6721496582031,0.4788269400596618,0.050000000745058,0.2332146614789962,291.2270812988281,291.1499938964844,259.9870910644531,258.3766174316406,280.4107666015625,294.6117553710937,291.2251281738281,1.0,0.261559247970581,0.6975067853927612,0.6975067853927612,1.0,1.0,-1.137225866317749,0.4666516482830047,0.6705741882324219,0.1900377124547958,0.0,0.0,0.5429633855819702,78.60002136230469,74.0,-12.431720733642578,-12355.5986328125,187.1830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,308.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.806640625,18000.0,0.0,0.0,0.2878042161464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300846695899963,0.5300905108451843,-5.814366431877716e-06,0.0,0.0002920846745837,0.0,0.0,33.348289489746094,0.0,0.0,0.0,0.3804257810115814,4.0,0.0,1.0
571560,293.1795959472656,297.1499938964844,293.1499938964844,0.0830278471112251,-1974.111328125,304.1527404785156,0.6915600895881653,0.1385315656661987,0.1262867748737335,294.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.4794356524944305,0.050000000745058,0.04915252327919,293.325439453125,297.1499938964844,293.1499938964844,0.1197880879044532,-2057.262451171875,304.16802978515625,0.7606330513954163,0.1851402819156646,0.1314504742622375,293.1446533203125,297.1499938964844,293.1499938964844,0.3375717401504516,-6339.68017578125,304.1881408691406,0.9990000128746032,0.5386822819709778,0.4044564962387085,293.3289489746094,297.1499938964844,293.1499938964844,0.007889294065535,-2652.39501953125,300.64080810546875,0.4794356524944305,0.050000000745058,0.2331584095954895,291.2177124023437,291.1499938964844,259.9779052734375,258.3685913085937,280.40625,294.6058654785156,291.215576171875,1.0,0.2607547342777252,0.6974548697471619,0.6974548697471619,1.0,1.0,-1.1335148811340332,0.465045154094696,0.6684697866439819,0.1891270875930786,0.0,0.0,0.539385974407196,78.24851989746094,77.0,-19.92305564880371,-12301.96484375,185.3523864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9170227050781,308.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18135.271484375,18000.0,0.0,0.0,0.2856031656265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225277543067932,0.5225334763526917,-5.760116437159013e-06,0.0,0.0002898508973885,0.0,0.0,32.46493148803711,0.0,0.0,0.0,0.3777092695236206,4.0,0.0,1.0
571620,293.17755126953125,297.1499938964844,293.1499938964844,0.0829223096370697,-1972.5291748046875,304.1520080566406,0.6911522150039673,0.1382006555795669,0.1259902268648147,294.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.4795584380626678,0.050000000745058,0.0491501577198505,293.3243713378906,297.1499938964844,293.1499938964844,0.1166538521647453,-2014.251220703125,304.1672668457031,0.7551831007003784,0.1809116750955581,0.1285037994384765,293.13787841796875,297.1499938964844,293.1499938964844,0.3371888995170593,-6339.48974609375,304.1760559082031,0.9990000128746032,0.540206789970398,0.4041754901409149,293.3276672363281,297.1499938964844,293.1499938964844,0.0078270034864544,-2640.06103515625,300.5769348144531,0.4795584380626678,0.050000000745058,0.2331471890211105,291.1970520019531,291.1499938964844,259.9595031738281,258.3526611328125,280.3995361328125,294.6018371582031,291.1947021484375,1.0,0.2602336406707763,0.6973510384559631,0.6973510384559631,1.0,1.0,-1.1292668581008911,0.4632050991058349,0.6660618185997009,0.188049167394638,0.0,0.0,0.5344763398170471,78.12950897216797,80.0,-27.571277618408203,-12232.4228515625,183.8132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0327453613281,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5859375,18000.0,0.0,0.0,0.2811304032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116937756538391,0.5116994380950928,-5.681379207089776e-06,0.0,0.000285311602056,0.0,0.0,31.21832656860352,0.0,0.0,0.0,0.3738189935684204,4.0,0.0,1.0
571680,293.17755126953125,297.1499938964844,293.1499938964844,0.0829223096370697,-1972.5291748046875,304.1520080566406,0.6911522150039673,0.1382006555795669,0.1259902268648147,294.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.4795584380626678,0.050000000745058,0.0491501577198505,293.3243713378906,297.1499938964844,293.1499938964844,0.1166538521647453,-2014.251220703125,304.1672668457031,0.7551831007003784,0.1809116750955581,0.1285037994384765,293.13787841796875,297.1499938964844,293.1499938964844,0.3371888995170593,-6339.48974609375,304.1760559082031,0.9990000128746032,0.540206789970398,0.4041754901409149,293.3276672363281,297.1499938964844,293.1499938964844,0.0078270034864544,-2640.06103515625,300.5769348144531,0.4795584380626678,0.050000000745058,0.2331471890211105,291.1970520019531,291.1499938964844,259.9595031738281,258.3526611328125,280.3995361328125,294.6018371582031,291.1947021484375,1.0,0.2602336406707763,0.6973510384559631,0.6973510384559631,1.0,1.0,-1.1292668581008911,0.4632050991058349,0.6660618185997009,0.188049167394638,0.0,0.0,0.5344763398170471,78.12950897216797,80.0,-27.571277618408203,-12232.4228515625,183.8132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0327453613281,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5859375,18000.0,0.0,0.0,0.2811304032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116937756538391,0.5116994380950928,-5.681379207089776e-06,0.0,0.000285311602056,0.0,0.0,31.21832656860352,0.0,0.0,0.0,0.3738189935684204,4.0,0.0,1.0
571740,293.17584228515625,297.1499938964844,293.1499938964844,0.0828286707401275,-1971.1494140625,304.1514892578125,0.6890797019004822,0.1378487199544906,0.1257000416517257,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4784707129001617,0.050000000745058,0.049171395599842,293.3236083984375,297.1499938964844,293.1499938964844,0.1135312467813491,-1971.120361328125,304.1667175292969,0.7480812668800354,0.1766468733549118,0.1255509406328201,293.13690185546875,297.1499938964844,293.1499938964844,0.3397092819213867,-6382.568359375,304.1631774902344,0.9990000128746032,0.5407218933105469,0.4066571891307831,293.326904296875,297.1499938964844,293.1499938964844,0.00776884611696,-2628.757080078125,300.5116882324219,0.4784707129001617,0.050000000745058,0.2332479208707809,291.1757202148437,291.1499938964844,259.94110107421875,258.3368835449219,280.3954772949219,294.606201171875,291.1734619140625,1.0,0.2609134614467621,0.6972472071647644,0.6972472071647644,1.0,1.0,-1.1284983158111572,0.4628664553165436,0.6656318306922913,0.1877887099981308,0.0,0.0,0.5324785709381104,78.65550231933594,83.0,-29.38633155822754,-12204.0556640625,184.587142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8984375,18000.0,0.0,0.0,0.2768802046775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062613487243652,0.5062669515609741,-5.638029506371822e-06,0.0,0.0002809981815516,0.0,0.0,30.58626174926757,0.0,0.0,0.0,0.3718251287937164,4.0,0.0,1.0
571800,293.17584228515625,297.1499938964844,293.1499938964844,0.0828286707401275,-1971.1494140625,304.1514892578125,0.6890797019004822,0.1378487199544906,0.1257000416517257,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4784707129001617,0.050000000745058,0.049171395599842,293.3236083984375,297.1499938964844,293.1499938964844,0.1135312467813491,-1971.120361328125,304.1667175292969,0.7480812668800354,0.1766468733549118,0.1255509406328201,293.13690185546875,297.1499938964844,293.1499938964844,0.3397092819213867,-6382.568359375,304.1631774902344,0.9990000128746032,0.5407218933105469,0.4066571891307831,293.326904296875,297.1499938964844,293.1499938964844,0.00776884611696,-2628.757080078125,300.5116882324219,0.4784707129001617,0.050000000745058,0.2332479208707809,291.1757202148437,291.1499938964844,259.94110107421875,258.3368835449219,280.3954772949219,294.606201171875,291.1734619140625,1.0,0.2609134614467621,0.6972472071647644,0.6972472071647644,1.0,1.0,-1.1284983158111572,0.4628664553165436,0.6656318306922913,0.1877887099981308,0.0,0.0,0.5324785709381104,78.65550231933594,83.0,-29.38633155822754,-12204.0556640625,184.587142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8984375,18000.0,0.0,0.0,0.2768802046775818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062613487243652,0.5062669515609741,-5.638029506371822e-06,0.0,0.0002809981815516,0.0,0.0,30.58626174926757,0.0,0.0,0.0,0.3718251287937164,4.0,0.0,1.0
