time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.17449951171875,297.1499938964844,293.1499938964844,0.0827221944928169,-1969.493408203125,304.15118408203125,0.6857089996337891,0.137467622756958,0.1254031658172607,294.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.476396232843399,0.050000000745058,0.0492116063833236,293.3231811523437,297.1499938964844,293.1499938964844,0.1103920564055442,-1927.4534912109373,304.1663818359375,0.7398030757904053,0.1723396778106689,0.1225829869508743,293.140869140625,297.1499938964844,293.1499938964844,0.3445409536361694,-6459.54541015625,304.1507568359375,0.9990000128746032,0.5402557253837585,0.4113177359104156,293.3266906738281,297.1499938964844,293.1499938964844,0.0077127371914684,-2617.8046875,300.4453125,0.476396232843399,0.050000000745058,0.2334386706352234,291.15557861328125,291.1499938964844,259.9227294921875,258.32135009765625,280.3944091796875,294.6170349121094,291.15350341796875,1.0,0.2625410258769989,0.6970129609107971,0.6970129609107971,1.0,1.0,-1.1304497718811035,0.4636688530445099,0.666780948638916,0.1881409436464309,0.0,0.0,0.5331003665924072,79.69890594482422,86.0,-28.10103416442871,-12206.6669921875,187.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08367919921875,308.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.2731849551200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056625008583069,0.5056681036949158,-5.62548575544497e-06,0.0,0.0002772480074781,0.0,0.0,30.481454849243164,0.0,0.0,0.0,0.3715056478977203,4.0,0.0,1.0
571920,293.17449951171875,297.1499938964844,293.1499938964844,0.0827221944928169,-1969.493408203125,304.15118408203125,0.6857089996337891,0.137467622756958,0.1254031658172607,294.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.476396232843399,0.050000000745058,0.0492116063833236,293.3231811523437,297.1499938964844,293.1499938964844,0.1103920564055442,-1927.4534912109373,304.1663818359375,0.7398030757904053,0.1723396778106689,0.1225829869508743,293.140869140625,297.1499938964844,293.1499938964844,0.3445409536361694,-6459.54541015625,304.1507568359375,0.9990000128746032,0.5402557253837585,0.4113177359104156,293.3266906738281,297.1499938964844,293.1499938964844,0.0077127371914684,-2617.8046875,300.4453125,0.476396232843399,0.050000000745058,0.2334386706352234,291.15557861328125,291.1499938964844,259.9227294921875,258.32135009765625,280.3944091796875,294.6170349121094,291.15350341796875,1.0,0.2625410258769989,0.6970129609107971,0.6970129609107971,1.0,1.0,-1.1304497718811035,0.4636688530445099,0.666780948638916,0.1881409436464309,0.0,0.0,0.5331003665924072,79.69890594482422,86.0,-28.10103416442871,-12206.6669921875,187.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08367919921875,308.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.2731849551200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056625008583069,0.5056681036949158,-5.62548575544497e-06,0.0,0.0002772480074781,0.0,0.0,30.481454849243164,0.0,0.0,0.0,0.3715056478977203,4.0,0.0,1.0
571980,293.1734619140625,297.1499938964844,293.1499938964844,0.0825916454195976,-1967.3494873046875,304.1510009765625,0.6813644170761108,0.137054294347763,0.125092402100563,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4734728336334228,0.050000000745058,0.0492673180997371,293.322998046875,297.1499938964844,293.1499938964844,0.1072266176342964,-1883.1019287109373,304.16619873046875,0.7306919693946838,0.1679895371198654,0.1195959895849227,293.1489562988281,297.1499938964844,293.1499938964844,0.3512235879898071,-6563.1318359375,304.139404296875,0.9990000128746032,0.5388520956039429,0.4176903367042541,293.32696533203125,297.1499938964844,293.1499938964844,0.0076575381681323,-2606.85791015625,300.3779602050781,0.4734728336334228,0.050000000745058,0.2337029427289962,291.1372375488281,291.1499938964844,259.9043884277344,258.3060302734375,280.3951110839844,294.6330261230469,291.1353759765625,1.0,0.2649158835411072,0.6967786550521851,0.6967786550521851,1.0,1.0,-1.134523868560791,0.4653836190700531,0.6691402792930603,0.1889982521533966,0.0,0.0,0.5360501408576965,81.1639633178711,89.0,-25.69058418273925,-12233.16015625,191.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111694335937,308.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.2703027725219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093381404876709,0.5093437433242798,-5.640024483000161e-06,0.0,0.0002743229561019,0.0,0.0,30.83917808532715,0.0,0.0,0.0,0.3726668655872345,4.0,0.0,1.0
572040,293.1734619140625,297.1499938964844,293.1499938964844,0.0825916454195976,-1967.3494873046875,304.1510009765625,0.6813644170761108,0.137054294347763,0.125092402100563,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4734728336334228,0.050000000745058,0.0492673180997371,293.322998046875,297.1499938964844,293.1499938964844,0.1072266176342964,-1883.1019287109373,304.16619873046875,0.7306919693946838,0.1679895371198654,0.1195959895849227,293.1489562988281,297.1499938964844,293.1499938964844,0.3512235879898071,-6563.1318359375,304.139404296875,0.9990000128746032,0.5388520956039429,0.4176903367042541,293.32696533203125,297.1499938964844,293.1499938964844,0.0076575381681323,-2606.85791015625,300.3779602050781,0.4734728336334228,0.050000000745058,0.2337029427289962,291.1372375488281,291.1499938964844,259.9043884277344,258.3060302734375,280.3951110839844,294.6330261230469,291.1353759765625,1.0,0.2649158835411072,0.6967786550521851,0.6967786550521851,1.0,1.0,-1.134523868560791,0.4653836190700531,0.6691402792930603,0.1889982521533966,0.0,0.0,0.5360501408576965,81.1639633178711,89.0,-25.69058418273925,-12233.16015625,191.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0111694335937,308.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.2703027725219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093381404876709,0.5093437433242798,-5.640024483000161e-06,0.0,0.0002743229561019,0.0,0.0,30.83917808532715,0.0,0.0,0.0,0.3726668655872345,4.0,0.0,1.0
572100,293.1730651855469,297.1499938964844,293.1499938964844,0.0825157761573791,-1966.0660400390625,304.1509704589844,0.6789184808731079,0.1368356645107269,0.1249308511614799,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.471714973449707,0.050000000745058,0.0493001006543636,293.322998046875,297.1499938964844,293.1499938964844,0.1056337133049964,-1860.6607666015625,304.1661376953125,0.7258714437484741,0.165799468755722,0.1180953010916709,293.1543273925781,297.1499938964844,293.1499938964844,0.3551375865936279,-6622.98486328125,304.1342468261719,0.9990000128746032,0.5378151535987854,0.42139533162117,293.3273010253906,297.1499938964844,293.1499938964844,0.0076300338841974,-2601.315673828125,300.3439025878906,0.471714973449707,0.050000000745058,0.2338584512472152,291.1288146972656,291.1499938964844,259.895263671875,258.2984619140625,280.39605712890625,294.6426696777344,291.1270751953125,1.0,0.2663308978080749,0.6966615319252014,0.6966615319252014,1.0,1.0,-1.1372014284133911,0.4665166139602661,0.670684814453125,0.1895810216665268,0.0,0.0,0.5383139252662659,82.0301284790039,89.0,-24.24102020263672,-12253.84765625,193.81329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524230957031,308.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.494140625,18000.0,0.0,0.0,0.2692264914512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126461982727051,0.5126518607139587,-5.656698249367764e-06,0.0,0.000273230660241,0.0,0.0,31.179916381835938,0.0,0.0,0.0,0.3737605214118957,4.0,0.0,1.0
572160,293.1727294921875,297.1499938964844,293.1499938964844,0.0824324414134025,-1964.634521484375,304.15093994140625,0.6763378381729126,0.1366094052791595,0.1247650608420372,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4697656631469726,0.050000000745058,0.049335703253746,293.3230285644531,297.1499938964844,293.1499938964844,0.1040342897176742,-1838.04443359375,304.1661071777344,0.7208598852157593,0.1636004000902176,0.116590067744255,293.160400390625,297.1499938964844,293.1499938964844,0.3593686521053314,-6687.20458984375,304.1294250488281,0.9990000128746032,0.5365685224533081,0.4253824055194855,293.3277587890625,297.1499938964844,293.1499938964844,0.0076024094596505,-2595.67724609375,300.3096008300781,0.4697656631469726,0.050000000745058,0.2340273261070251,291.1209716796875,291.1499938964844,259.8861694335937,258.2909851074219,280.3960876464844,294.65087890625,291.11932373046875,1.0,0.2678704857826233,0.6965026259422302,0.6965026259422302,1.0,1.0,-1.1402266025543213,0.4677897095680237,0.6724368929862976,0.1902386844158172,0.0,0.0,0.5410400629043579,82.9725570678711,92.0,-22.853185653686523,-12279.3662109375,196.60313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8805847167969,308.1998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.13671875,18000.0,0.0,0.0,0.2684108018875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168380737304688,0.5168437957763672,-5.679207788489293e-06,0.0,0.0002724028308875,0.0,0.0,31.62135124206543,0.0,0.0,0.0,0.3751671910285949,4.0,0.0,1.0
572220,293.1723022460937,297.1499938964844,293.1499938964844,0.0822513028979301,-1961.5052490234373,304.15093994140625,0.6708623170852661,0.1361209750175476,0.1244132444262504,294.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4652654230594635,0.050000000745058,0.049414474517107,293.3233337402344,297.1499938964844,293.1499938964844,0.1008267179131507,-1792.4593505859375,304.1661071777344,0.7099875211715698,0.1591581404209137,0.1135591119527816,293.1744384765625,297.1499938964844,293.1499938964844,0.3687173426151275,-6827.72607421875,304.1207275390625,0.9990000128746032,0.5334595441818237,0.4340745508670807,293.3292236328125,297.1499938964844,293.1499938964844,0.007546592503786,-2584.24462890625,300.23895263671875,0.4652654230594635,0.050000000745058,0.2344010025262832,291.10498046875,291.1499938964844,259.8680114746094,258.2762451171875,280.3873596191406,294.6528625488281,291.1033020019531,1.0,0.2712664008140564,0.6961848139762878,0.6961848139762878,1.0,1.0,-1.1471420526504517,0.4707071483135223,0.6764348745346069,0.1917649805545807,0.0,0.0,0.5481041669845581,85.0615463256836,95.0,-22.26034545898437,-12347.0703125,202.9028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7023620605469,308.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.552734375,18000.0,0.0,0.0,0.2676155567169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280185341835022,0.5280242562294006,-5.742304438172141e-06,0.0,0.000271595781669,0.0,0.0,32.83146667480469,0.0,0.0,0.0,0.3789825439453125,4.0,0.0,1.0
572280,293.1723022460937,297.1499938964844,293.1499938964844,0.0822513028979301,-1961.5052490234373,304.15093994140625,0.6708623170852661,0.1361209750175476,0.1244132444262504,294.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4652654230594635,0.050000000745058,0.049414474517107,293.3233337402344,297.1499938964844,293.1499938964844,0.1008267179131507,-1792.4593505859375,304.1661071777344,0.7099875211715698,0.1591581404209137,0.1135591119527816,293.1744384765625,297.1499938964844,293.1499938964844,0.3687173426151275,-6827.72607421875,304.1207275390625,0.9990000128746032,0.5334595441818237,0.4340745508670807,293.3292236328125,297.1499938964844,293.1499938964844,0.007546592503786,-2584.24462890625,300.23895263671875,0.4652654230594635,0.050000000745058,0.2344010025262832,291.10498046875,291.1499938964844,259.8680114746094,258.2762451171875,280.3873596191406,294.6528625488281,291.1033020019531,1.0,0.2712664008140564,0.6961848139762878,0.6961848139762878,1.0,1.0,-1.1471420526504517,0.4707071483135223,0.6764348745346069,0.1917649805545807,0.0,0.0,0.5481041669845581,85.0615463256836,95.0,-22.26034545898437,-12347.0703125,202.9028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7023620605469,308.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.552734375,18000.0,0.0,0.0,0.2676155567169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280185341835022,0.5280242562294006,-5.742304438172141e-06,0.0,0.000271595781669,0.0,0.0,32.83146667480469,0.0,0.0,0.0,0.3789825439453125,4.0,0.0,1.0
572340,293.1722106933594,297.1499938964844,293.1499938964844,0.0820155218243599,-1957.3187255859373,304.1510009765625,0.6651017665863037,0.1355747878551483,0.1240187957882881,294.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.4600217640399933,0.050000000745058,0.0495018512010574,293.32391357421875,297.1499938964844,293.1499938964844,0.0975668802857399,-1745.77392578125,304.1661682128906,0.6978532671928406,0.1546476036310196,0.1104868277907371,293.19061279296875,297.1499938964844,293.1499938964844,0.3789436519145965,-6979.59423828125,304.1134948730469,0.9990000128746032,0.5295692086219788,0.4435165822505951,293.33135986328125,297.1499938964844,293.1499938964844,0.0074887811206281,-2571.9921875,300.16650390625,0.4600217640399933,0.050000000745058,0.2348154634237289,291.0913391113281,291.1499938964844,259.8500061035156,258.2618103027344,280.3782043457031,294.6547546386719,291.09014892578125,1.0,0.2749913930892944,0.6958670616149902,0.6958670616149902,1.0,1.0,-1.154916286468506,0.4739949405193329,0.6809213161468506,0.1935060322284698,0.0,0.0,0.5568831562995911,87.38103485107422,98.0,-18.504154205322266,-12433.0712890625,210.0091247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,308.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.34765625,18000.0,0.0,0.0,0.2679702341556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429061055183411,0.542911946773529,-5.831672297063051e-06,0.0,0.0002719557087402,0.0,0.0,34.51139068603516,0.0,0.0,0.0,0.3841573894023895,4.0,0.0,1.0
572400,293.1722106933594,297.1499938964844,293.1499938964844,0.0820155218243599,-1957.3187255859373,304.1510009765625,0.6651017665863037,0.1355747878551483,0.1240187957882881,294.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.4600217640399933,0.050000000745058,0.0495018512010574,293.32391357421875,297.1499938964844,293.1499938964844,0.0975668802857399,-1745.77392578125,304.1661682128906,0.6978532671928406,0.1546476036310196,0.1104868277907371,293.19061279296875,297.1499938964844,293.1499938964844,0.3789436519145965,-6979.59423828125,304.1134948730469,0.9990000128746032,0.5295692086219788,0.4435165822505951,293.33135986328125,297.1499938964844,293.1499938964844,0.0074887811206281,-2571.9921875,300.16650390625,0.4600217640399933,0.050000000745058,0.2348154634237289,291.0913391113281,291.1499938964844,259.8500061035156,258.2618103027344,280.3782043457031,294.6547546386719,291.09014892578125,1.0,0.2749913930892944,0.6958670616149902,0.6958670616149902,1.0,1.0,-1.154916286468506,0.4739949405193329,0.6809213161468506,0.1935060322284698,0.0,0.0,0.5568831562995911,87.38103485107422,98.0,-18.504154205322266,-12433.0712890625,210.0091247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881896972656,308.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.34765625,18000.0,0.0,0.0,0.2679702341556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429061055183411,0.542911946773529,-5.831672297063051e-06,0.0,0.0002719557087402,0.0,0.0,34.51139068603516,0.0,0.0,0.0,0.3841573894023895,4.0,0.0,1.0
572460,293.1723937988281,297.1499938964844,293.1499938964844,0.081718660891056,-1951.945068359375,304.15118408203125,0.6592265963554382,0.1349793523550033,0.1235842257738113,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.4546705186367035,0.050000000745058,0.0495961979031562,293.3243103027344,297.1499938964844,293.1499938964844,0.0942681431770324,-1698.242919921875,304.166259765625,0.6853930950164795,0.1501601189374923,0.107397511601448,293.2085876464844,297.1499938964844,293.1499938964844,0.389780730009079,-7138.740234375,304.1076354980469,0.9990000128746032,0.5248998403549194,0.4534917175769806,293.3340148925781,297.1499938964844,293.1499938964844,0.0074286521412432,-2558.711669921875,300.0928649902344,0.4546705186367035,0.050000000745058,0.2352630198001861,291.0814208984375,291.1499938964844,259.83203125,258.2476806640625,280.3690795898437,294.65673828125,291.0805969238281,1.0,0.2789556384086609,0.6954914331436157,0.6954914331436157,1.0,1.0,-1.1633098125457764,0.4775384068489074,0.6857714653015137,0.19538614153862,0.0,0.0,0.5667228102684021,89.88664245605469,86.0,-13.93416976928711,-12529.87890625,217.77981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,307.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.177734375,18000.0,0.0,0.0,0.2694450616836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560397744178772,0.5604037046432495,-5.943202722846763e-06,0.0,0.0002734524896368,0.0,0.0,36.58272171020508,0.0,0.0,0.0,0.390375941991806,4.0,0.0,1.0
572520,293.1723937988281,297.1499938964844,293.1499938964844,0.081718660891056,-1951.945068359375,304.15118408203125,0.6592265963554382,0.1349793523550033,0.1235842257738113,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.4546705186367035,0.050000000745058,0.0495961979031562,293.3243103027344,297.1499938964844,293.1499938964844,0.0942681431770324,-1698.242919921875,304.166259765625,0.6853930950164795,0.1501601189374923,0.107397511601448,293.2085876464844,297.1499938964844,293.1499938964844,0.389780730009079,-7138.740234375,304.1076354980469,0.9990000128746032,0.5248998403549194,0.4534917175769806,293.3340148925781,297.1499938964844,293.1499938964844,0.0074286521412432,-2558.711669921875,300.0928649902344,0.4546705186367035,0.050000000745058,0.2352630198001861,291.0814208984375,291.1499938964844,259.83203125,258.2476806640625,280.3690795898437,294.65673828125,291.0805969238281,1.0,0.2789556384086609,0.6954914331436157,0.6954914331436157,1.0,1.0,-1.1633098125457764,0.4775384068489074,0.6857714653015137,0.19538614153862,0.0,0.0,0.5667228102684021,89.88664245605469,86.0,-13.93416976928711,-12529.87890625,217.77981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,307.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.177734375,18000.0,0.0,0.0,0.2694450616836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560397744178772,0.5604037046432495,-5.943202722846763e-06,0.0,0.0002734524896368,0.0,0.0,36.58272171020508,0.0,0.0,0.0,0.390375941991806,4.0,0.0,1.0
572580,293.17236328125,297.1499938964844,293.1499938964844,0.0811997279524803,-1942.1732177734373,304.15167236328125,0.6591320633888245,0.1344117075204849,0.1230427920818328,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4556143581867218,0.050000000745058,0.0495790541172027,293.321044921875,297.1499938964844,293.1499938964844,0.0911963880062103,-1653.7071533203125,304.1659545898437,0.6800700426101685,0.1464058309793472,0.1046533584594726,293.223876953125,297.1499938964844,293.1499938964844,0.3887117207050323,-7114.99462890625,304.1241760253906,0.9990000128746032,0.5202895402908325,0.451694518327713,293.3365173339844,297.1499938964844,293.1499938964844,0.0073421667329967,-2536.34765625,300.02398681640625,0.4556143581867218,0.050000000745058,0.2351816743612289,291.08837890625,291.1499938964844,259.81396484375,258.23370361328125,280.3702697753906,294.6586303710937,291.09149169921875,1.0,0.2771720886230469,0.6951158046722412,0.6951158046722412,1.0,1.0,-1.1570996046066284,0.4747162163257599,0.6823834180831909,0.1939470469951629,0.0,0.0,0.5749513506889343,89.36922454833984,74.0,16.661476135253906,-12537.7568359375,214.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,307.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.484375,18000.0,0.0,0.0,0.271798700094223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781728625297546,0.5781789422035217,-6.06771936872974e-06,0.0,0.0002758411283139,0.0,0.0,38.82072448730469,0.0,0.0,0.0,0.3968213498592376,4.0,0.0,1.0
572640,293.17236328125,297.1499938964844,293.1499938964844,0.0811997279524803,-1942.1732177734373,304.15167236328125,0.6591320633888245,0.1344117075204849,0.1230427920818328,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4556143581867218,0.050000000745058,0.0495790541172027,293.321044921875,297.1499938964844,293.1499938964844,0.0911963880062103,-1653.7071533203125,304.1659545898437,0.6800700426101685,0.1464058309793472,0.1046533584594726,293.223876953125,297.1499938964844,293.1499938964844,0.3887117207050323,-7114.99462890625,304.1241760253906,0.9990000128746032,0.5202895402908325,0.451694518327713,293.3365173339844,297.1499938964844,293.1499938964844,0.0073421667329967,-2536.34765625,300.02398681640625,0.4556143581867218,0.050000000745058,0.2351816743612289,291.08837890625,291.1499938964844,259.81396484375,258.23370361328125,280.3702697753906,294.6586303710937,291.09149169921875,1.0,0.2771720886230469,0.6951158046722412,0.6951158046722412,1.0,1.0,-1.1570996046066284,0.4747162163257599,0.6823834180831909,0.1939470469951629,0.0,0.0,0.5749513506889343,89.36922454833984,74.0,16.661476135253906,-12537.7568359375,214.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,307.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.484375,18000.0,0.0,0.0,0.271798700094223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781728625297546,0.5781789422035217,-6.06771936872974e-06,0.0,0.0002758411283139,0.0,0.0,38.82072448730469,0.0,0.0,0.0,0.3968213498592376,4.0,0.0,1.0
572700,293.17218017578125,297.1499938964844,293.1499938964844,0.0808348804712295,-1935.141357421875,304.1520080566406,0.6610851287841797,0.1341677010059356,0.1227657943964004,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4582283198833465,0.050000000745058,0.0495327301323413,293.3205871582031,297.1499938964844,293.1499938964844,0.0895253494381904,-1629.2833251953125,304.1661071777344,0.6794409155845642,0.1443288326263427,0.1032506600022316,293.22515869140625,297.1499938964844,293.1499938964844,0.3836738765239715,-7035.61328125,304.1380310058594,0.9990000128746032,0.519093930721283,0.4468032717704773,293.3373718261719,297.1499938964844,293.1499938964844,0.0072876531630754,-2520.747314453125,299.994873046875,0.4582283198833465,0.050000000745058,0.2349619418382644,291.1061096191406,291.1499938964844,259.8049011230469,258.22674560546875,280.3744506835937,294.6595153808594,291.11041259765625,1.0,0.2746109664440155,0.694927990436554,0.694927990436554,1.0,1.0,-1.1488957405090332,0.4711004495620727,0.6777952909469604,0.1920306980609893,0.0,0.0,0.5761291980743408,88.08431243896484,74.0,35.50114822387695,-12488.927734375,209.3827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,307.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.787109375,18000.0,0.0,0.0,0.2730821669101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831966400146484,0.5832027792930603,-6.113620656833518e-06,0.0,0.000277143670246,0.0,0.0,39.524295806884766,0.0,0.0,0.0,0.3987537026405334,4.0,0.0,1.0
572760,293.1717834472656,297.1499938964844,293.1499938964844,0.0804513171315193,-1927.7191162109373,304.15234375,0.6642053723335266,0.1339618265628814,0.1225008890032768,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4620892703533172,0.050000000745058,0.0494672432541847,293.3218078613281,297.1499938964844,293.1499938964844,0.0876125395298004,-1601.2913818359375,304.1666564941406,0.6794741153717041,0.1419304758310318,0.1016452834010124,293.2211303710937,297.1499938964844,293.1499938964844,0.3763090968132019,-6921.74169921875,304.1535949707031,0.9990000128746032,0.5189296007156372,0.4397956132888794,293.337890625,297.1499938964844,293.1499938964844,0.007229478098452,-2503.681396484375,299.9679870605469,0.4620892703533172,0.050000000745058,0.2346513122320175,291.1280212402344,291.1499938964844,259.7958374023437,258.2198486328125,280.3803100585937,294.6602783203125,291.1330261230469,1.0,0.2710922956466675,0.6947869062423706,0.6947869062423706,1.0,1.0,-1.1377902030944824,0.4662438929080963,0.6715463399887085,0.1894603967666626,0.0,0.0,0.5754135251045227,86.27552032470703,77.0,50.21955108642578,-12405.8642578125,202.21682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,307.7870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7421875,18000.0,0.0,0.0,0.2742868959903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846356749534607,0.5846418142318726,-6.13693191553466e-06,0.0,0.0002783663221634,0.0,0.0,39.78105545043945,0.0,0.0,0.0,0.3994158208370209,4.0,0.0,1.0
572820,293.1706848144531,297.1499938964844,293.1499938964844,0.0798494666814804,-1916.080810546875,304.1525573730469,0.6673993468284607,0.1336343139410019,0.1221170350909233,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4661580324172973,0.050000000745058,0.049399372190237,293.3236694335937,297.1499938964844,293.1499938964844,0.0835758820176124,-1542.4901123046875,304.16778564453125,0.6752431988716125,0.1371838152408599,0.0981917753815651,293.20758056640625,297.1499938964844,293.1499938964844,0.3677581250667572,-6791.87939453125,304.1661376953125,0.9990000128746032,0.5198801755905151,0.432409256696701,293.3379211425781,297.1499938964844,293.1499938964844,0.0071291914209723,-2474.34326171875,299.9154357910156,0.4661580324172973,0.050000000745058,0.2343293577432632,291.16729736328125,291.1499938964844,259.7776184082031,258.2061462402344,280.3858642578125,294.6614685058594,291.16961669921875,1.0,0.2675670683383941,0.6945047974586487,0.6945047974586487,1.0,1.0,-1.1238446235656738,0.460149198770523,0.6636954545974731,0.1861660182476043,0.0,0.0,0.5701684355735779,84.36819458007812,80.0,44.46383285522461,-12254.5615234375,194.08045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,307.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8984375,18000.0,0.0,0.0,0.2761849761009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779892206192017,0.5779953598976135,-6.113562903919956e-06,0.0,0.0002802926173899,0.0,0.0,39.04411697387695,0.0,0.0,0.0,0.3972693681716919,4.0,0.0,1.0
572880,293.1706848144531,297.1499938964844,293.1499938964844,0.0798494666814804,-1916.080810546875,304.1525573730469,0.6673993468284607,0.1336343139410019,0.1221170350909233,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4661580324172973,0.050000000745058,0.049399372190237,293.3236694335937,297.1499938964844,293.1499938964844,0.0835758820176124,-1542.4901123046875,304.16778564453125,0.6752431988716125,0.1371838152408599,0.0981917753815651,293.20758056640625,297.1499938964844,293.1499938964844,0.3677581250667572,-6791.87939453125,304.1661376953125,0.9990000128746032,0.5198801755905151,0.432409256696701,293.3379211425781,297.1499938964844,293.1499938964844,0.0071291914209723,-2474.34326171875,299.9154357910156,0.4661580324172973,0.050000000745058,0.2343293577432632,291.16729736328125,291.1499938964844,259.7776184082031,258.2061462402344,280.3858642578125,294.6614685058594,291.16961669921875,1.0,0.2675670683383941,0.6945047974586487,0.6945047974586487,1.0,1.0,-1.1238446235656738,0.460149198770523,0.6636954545974731,0.1861660182476043,0.0,0.0,0.5701684355735779,84.36819458007812,80.0,44.46383285522461,-12254.5615234375,194.08045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017578125,307.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8984375,18000.0,0.0,0.0,0.2761849761009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779892206192017,0.5779953598976135,-6.113562903919956e-06,0.0,0.0002802926173899,0.0,0.0,39.04411697387695,0.0,0.0,0.0,0.3972693681716919,4.0,0.0,1.0
572940,293.1691589355469,297.1499938964844,293.1499938964844,0.0795523822307586,-1910.48828125,304.1521911621094,0.6685752272605896,0.1334211826324463,0.1218746080994606,294.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.467742383480072,0.050000000745058,0.0493718944489955,293.3219909667969,297.1499938964844,293.1499938964844,0.0802846550941467,-1495.1241455078125,304.1673278808594,0.669746458530426,0.1331255733966827,0.0952664837241172,293.1988525390625,297.1499938964844,293.1499938964844,0.3640989959239959,-6738.4052734375,304.1666564941406,0.9990000128746032,0.5202040076255798,0.4293813407421112,293.3370361328125,297.1499938964844,293.1499938964844,0.0070506138727068,-2452.956787109375,299.8569641113281,0.467742383480072,0.050000000745058,0.2341990023851394,291.1799011230469,291.1499938964844,259.7593078613281,258.1925048828125,280.3858337402344,294.66070556640625,291.18048095703125,1.0,0.2658647298812866,0.6942226886749268,0.6942226886749268,1.0,1.0,-1.1162166595458984,0.4567776918411255,0.659438967704773,0.1843751072883606,0.0,0.0,0.5651691555976868,83.57099151611328,83.0,20.79412269592285,-12152.5107421875,190.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,307.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.2773239910602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684032440185547,0.5684093236923218,-6.050915089872433e-06,0.0,0.0002814485924318,0.0,0.0,37.84687423706055,0.0,0.0,0.0,0.3938562273979187,4.0,0.0,1.0
573000,293.1691589355469,297.1499938964844,293.1499938964844,0.0795523822307586,-1910.48828125,304.1521911621094,0.6685752272605896,0.1334211826324463,0.1218746080994606,294.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.467742383480072,0.050000000745058,0.0493718944489955,293.3219909667969,297.1499938964844,293.1499938964844,0.0802846550941467,-1495.1241455078125,304.1673278808594,0.669746458530426,0.1331255733966827,0.0952664837241172,293.1988525390625,297.1499938964844,293.1499938964844,0.3640989959239959,-6738.4052734375,304.1666564941406,0.9990000128746032,0.5202040076255798,0.4293813407421112,293.3370361328125,297.1499938964844,293.1499938964844,0.0070506138727068,-2452.956787109375,299.8569641113281,0.467742383480072,0.050000000745058,0.2341990023851394,291.1799011230469,291.1499938964844,259.7593078613281,258.1925048828125,280.3858337402344,294.66070556640625,291.18048095703125,1.0,0.2658647298812866,0.6942226886749268,0.6942226886749268,1.0,1.0,-1.1162166595458984,0.4567776918411255,0.659438967704773,0.1843751072883606,0.0,0.0,0.5651691555976868,83.57099151611328,83.0,20.79412269592285,-12152.5107421875,190.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245544433594,307.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.93359375,18000.0,0.0,0.0,0.2773239910602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684032440185547,0.5684093236923218,-6.050915089872433e-06,0.0,0.0002814485924318,0.0,0.0,37.84687423706055,0.0,0.0,0.0,0.3938562273979187,4.0,0.0,1.0
573060,293.16748046875,297.1499938964844,293.1499938964844,0.0794313997030258,-1908.33251953125,304.15167236328125,0.6682007312774658,0.1332718431949615,0.1217327043414115,294.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4676454961299896,0.050000000745058,0.0493736192584037,293.3197937011719,297.1499938964844,293.1499938964844,0.0772618949413299,-1452.0423583984375,304.1665954589844,0.6628614664077759,0.1292121708393097,0.0925195291638374,293.1949462890625,297.1499938964844,293.1499938964844,0.3639666438102722,-6739.009765625,304.16119384765625,0.9990000128746032,0.5197659134864807,0.4295693039894104,293.3361511230469,297.1499938964844,293.1499938964844,0.0069827884435653,-2435.47705078125,299.7945861816406,0.4676454961299896,0.050000000745058,0.2342071831226349,291.17950439453125,291.1499938964844,259.7408752441406,258.178955078125,280.3745422363281,294.64801025390625,291.1788635253906,1.0,0.2656153738498688,0.6941064596176147,0.6941064596176147,1.0,1.0,-1.1129852533340454,0.4553419649600982,0.6576433181762695,0.1836423128843307,0.0,0.0,0.561134934425354,83.57245635986328,86.0,1.6909550428390503,-12104.025390625,189.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,307.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.216796875,18000.0,0.0,0.0,0.2778053879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599415898323059,0.5599475502967834,-5.990541467326693e-06,0.0,0.0002819371584337,0.0,0.0,36.782814025878906,0.0,0.0,0.0,0.3907788097858429,4.0,0.0,1.0
573120,293.16748046875,297.1499938964844,293.1499938964844,0.0794313997030258,-1908.33251953125,304.15167236328125,0.6682007312774658,0.1332718431949615,0.1217327043414115,294.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4676454961299896,0.050000000745058,0.0493736192584037,293.3197937011719,297.1499938964844,293.1499938964844,0.0772618949413299,-1452.0423583984375,304.1665954589844,0.6628614664077759,0.1292121708393097,0.0925195291638374,293.1949462890625,297.1499938964844,293.1499938964844,0.3639666438102722,-6739.009765625,304.16119384765625,0.9990000128746032,0.5197659134864807,0.4295693039894104,293.3361511230469,297.1499938964844,293.1499938964844,0.0069827884435653,-2435.47705078125,299.7945861816406,0.4676454961299896,0.050000000745058,0.2342071831226349,291.17950439453125,291.1499938964844,259.7408752441406,258.178955078125,280.3745422363281,294.64801025390625,291.1788635253906,1.0,0.2656153738498688,0.6941064596176147,0.6941064596176147,1.0,1.0,-1.1129852533340454,0.4553419649600982,0.6576433181762695,0.1836423128843307,0.0,0.0,0.561134934425354,83.57245635986328,86.0,1.6909550428390503,-12104.025390625,189.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,307.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.216796875,18000.0,0.0,0.0,0.2778053879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599415898323059,0.5599475502967834,-5.990541467326693e-06,0.0,0.0002819371584337,0.0,0.0,36.782814025878906,0.0,0.0,0.0,0.3907788097858429,4.0,0.0,1.0
573180,293.1659851074219,297.1499938964844,293.1499938964844,0.0793893784284591,-1907.7069091796875,304.15118408203125,0.6665143966674805,0.1331331729888916,0.121631234884262,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4661994874477386,0.050000000745058,0.0493987388908863,293.31768798828125,297.1499938964844,293.1499938964844,0.0743191540241241,-1410.4638671875,304.1659545898437,0.6547759771347046,0.1253359317779541,0.0898258090019226,293.1956787109375,297.1499938964844,293.1499938964844,0.3666377365589142,-6781.7158203125,304.1529846191406,0.9990000128746032,0.5184882283210754,0.4323317408561706,293.3355712890625,297.1499938964844,293.1499938964844,0.0069214273244142,-2420.184814453125,299.7294311523437,0.4661994874477386,0.050000000745058,0.2343263477087021,291.172607421875,291.1499938964844,259.7223815917969,258.1654968261719,280.3659973144531,294.6439819335937,291.1717224121094,1.0,0.2665117979049682,0.6939902305603027,0.6939902305603027,1.0,1.0,-1.113118052482605,0.4553583562374115,0.6577596664428711,0.1836816519498825,0.0,0.0,0.5585606694221497,84.21102905273438,89.0,-7.691866874694824,-12097.6962890625,190.4152374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,307.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.998046875,18000.0,0.0,0.0,0.277808666229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554131805896759,0.5541377663612366,-5.946254077571211e-06,0.0,0.0002819405053742,0.0,0.0,36.04842376708984,0.0,0.0,0.0,0.3886300027370453,4.0,0.0,1.0
573240,293.1659851074219,297.1499938964844,293.1499938964844,0.0793893784284591,-1907.7069091796875,304.15118408203125,0.6665143966674805,0.1331331729888916,0.121631234884262,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4661994874477386,0.050000000745058,0.0493987388908863,293.31768798828125,297.1499938964844,293.1499938964844,0.0743191540241241,-1410.4638671875,304.1659545898437,0.6547759771347046,0.1253359317779541,0.0898258090019226,293.1956787109375,297.1499938964844,293.1499938964844,0.3666377365589142,-6781.7158203125,304.1529846191406,0.9990000128746032,0.5184882283210754,0.4323317408561706,293.3355712890625,297.1499938964844,293.1499938964844,0.0069214273244142,-2420.184814453125,299.7294311523437,0.4661994874477386,0.050000000745058,0.2343263477087021,291.172607421875,291.1499938964844,259.7223815917969,258.1654968261719,280.3659973144531,294.6439819335937,291.1717224121094,1.0,0.2665117979049682,0.6939902305603027,0.6939902305603027,1.0,1.0,-1.113118052482605,0.4553583562374115,0.6577596664428711,0.1836816519498825,0.0,0.0,0.5585606694221497,84.21102905273438,89.0,-7.691866874694824,-12097.6962890625,190.4152374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,307.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.998046875,18000.0,0.0,0.0,0.277808666229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554131805896759,0.5541377663612366,-5.946254077571211e-06,0.0,0.0002819405053742,0.0,0.0,36.04842376708984,0.0,0.0,0.0,0.3886300027370453,4.0,0.0,1.0
573300,293.1653137207031,297.1499938964844,293.1499938964844,0.0793795734643936,-1907.6044921875,304.1509704589844,0.6652718782424927,0.1330627799034118,0.1215874329209327,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4650352895259857,0.050000000745058,0.0494185760617256,293.31671142578125,297.1499938964844,293.1499938964844,0.0728559792041778,-1389.92138671875,304.16571044921875,0.6504124402999878,0.1234060153365135,0.0884907618165016,293.1976013183594,297.1499938964844,293.1499938964844,0.3688215315341949,-6815.56982421875,304.1484680175781,0.9990000128746032,0.5175313949584961,0.4345014095306396,293.3354187011719,297.1499938964844,293.1499938964844,0.0068920780904591,-2412.92724609375,299.69635009765625,0.4650352895259857,0.050000000745058,0.2344204485416412,291.1684875488281,291.1499938964844,259.71307373046875,258.1587829589844,280.36279296875,294.6450500488281,291.16754150390625,1.0,0.2673102915287018,0.6939321160316467,0.6939321160316467,1.0,1.0,-1.1142035722732544,0.4558064043521881,0.6583971381187439,0.1839333921670913,0.0,0.0,0.5577403903007507,84.72807312011719,89.0,-10.044401168823242,-12105.9189453125,191.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,307.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.505859375,18000.0,0.0,0.0,0.2776933908462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521361231803894,0.5521420836448669,-5.930493898631539e-06,0.0,0.0002818234788719,0.0,0.0,35.795440673828125,0.0,0.0,0.0,0.3878861367702484,4.0,0.0,1.0
573360,293.1647033691406,297.1499938964844,293.1499938964844,0.0793744251132011,-1907.5888671875,304.1508178710937,0.6638118028640747,0.1329905390739441,0.1215462535619735,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.4635966122150421,0.050000000745058,0.0494426116347312,293.3157653808594,297.1499938964844,293.1499938964844,0.0713947638869285,-1369.5001220703125,304.16552734375,0.6459010243415833,0.1214806661009788,0.087162047624588,293.2004699707031,297.1499938964844,293.1499938964844,0.3714939653873443,-6856.52001953125,304.1438903808594,0.9990000128746032,0.5163657665252686,0.4371160566806793,293.3353271484375,297.1499938964844,293.1499938964844,0.0068634650669991,-2405.8740234375,299.6629333496094,0.4635966122150421,0.050000000745058,0.2345344573259353,291.1640625,291.1499938964844,259.7037353515625,258.1520690917969,280.3606872558594,294.64801025390625,291.1630859375,1.0,0.2683068215847015,0.6938115358352661,0.6938115358352661,1.0,1.0,-1.1158628463745115,0.4564879834651947,0.6593748927116394,0.1843011826276779,0.0,0.0,0.5572454929351807,85.3590316772461,92.0,-11.485190391540527,-12120.0556640625,193.4519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,307.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05859375,18000.0,0.0,0.0,0.2775319814682007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507423281669617,0.5507482290267944,-5.918811893934617e-06,0.0,0.0002816596825141,0.0,0.0,35.61600112915039,0.0,0.0,0.0,0.3873595893383026,4.0,0.0,1.0
573420,293.1636047363281,297.1499938964844,293.1499938964844,0.0793708488345146,-1907.6767578125,304.1505432128906,0.6603737473487854,0.1328386962413787,0.1214682757854461,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4600486755371094,0.050000000745058,0.049501609057188,293.3139953613281,297.1499938964844,293.1499938964844,0.0684701204299926,-1328.9227294921875,304.16522216796875,0.6365882158279419,0.1176422536373138,0.0845216140151023,293.20867919921875,297.1499938964844,293.1499938964844,0.3780927062034607,-6956.3232421875,304.13494873046875,0.9990000128746032,0.513427734375,0.4434696733951568,293.3353881835937,297.1499938964844,293.1499938964844,0.0068076681345701,-2392.1201171875,299.5953674316406,0.4600486755371094,0.050000000745058,0.2348143309354782,291.1549072265625,291.1499938964844,259.6849670410156,258.1386413574219,280.35760498046875,294.6575927734375,291.1539001464844,1.0,0.270801842212677,0.6935703754425049,0.6935703754425049,1.0,1.0,-1.1206321716308594,0.4584763944149017,0.66215580701828,0.1853643953800201,0.0,0.0,0.5572003722190857,86.91715240478516,80.0,-12.847688674926758,-12163.484375,197.9281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,307.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58984375,18000.0,0.0,0.0,0.2771641612052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497437715530396,0.5497496724128723,-5.907521881454159e-06,0.0,0.0002812863967847,0.0,0.0,35.47322082519531,0.0,0.0,0.0,0.3869484066963196,4.0,0.0,1.0
573480,293.1636047363281,297.1499938964844,293.1499938964844,0.0793708488345146,-1907.6767578125,304.1505432128906,0.6603737473487854,0.1328386962413787,0.1214682757854461,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4600486755371094,0.050000000745058,0.049501609057188,293.3139953613281,297.1499938964844,293.1499938964844,0.0684701204299926,-1328.9227294921875,304.16522216796875,0.6365882158279419,0.1176422536373138,0.0845216140151023,293.20867919921875,297.1499938964844,293.1499938964844,0.3780927062034607,-6956.3232421875,304.13494873046875,0.9990000128746032,0.513427734375,0.4434696733951568,293.3353881835937,297.1499938964844,293.1499938964844,0.0068076681345701,-2392.1201171875,299.5953674316406,0.4600486755371094,0.050000000745058,0.2348143309354782,291.1549072265625,291.1499938964844,259.6849670410156,258.1386413574219,280.35760498046875,294.6575927734375,291.1539001464844,1.0,0.270801842212677,0.6935703754425049,0.6935703754425049,1.0,1.0,-1.1206321716308594,0.4584763944149017,0.66215580701828,0.1853643953800201,0.0,0.0,0.5572003722190857,86.91715240478516,80.0,-12.847688674926758,-12163.484375,197.9281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,307.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58984375,18000.0,0.0,0.0,0.2771641612052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497437715530396,0.5497496724128723,-5.907521881454159e-06,0.0,0.0002812863967847,0.0,0.0,35.47322082519531,0.0,0.0,0.0,0.3869484066963196,4.0,0.0,1.0
573540,293.1624755859375,297.1499938964844,293.1499938964844,0.0792077556252479,-1904.5982666015625,304.1506652832031,0.6624172925949097,0.1327259987592697,0.1213119700551033,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4625721871852875,0.050000000745058,0.0494594536721706,293.31201171875,297.1499938964844,293.1499938964844,0.0653816983103752,-1286.367919921875,304.1653137207031,0.632204532623291,0.1138861700892448,0.0818419158458709,293.2128601074219,297.1499938964844,293.1499938964844,0.3739257752895355,-6889.84716796875,304.14752197265625,0.9990000128746032,0.5110657811164856,0.4389376044273376,293.3355712890625,297.1499938964844,293.1499938964844,0.0067320852540433,-2371.274169921875,299.5315856933594,0.4625721871852875,0.050000000745058,0.2346143424510955,291.1576843261719,291.1499938964844,259.66607666015625,258.125244140625,280.3583984375,294.6566467285156,291.1603088378906,1.0,0.2678782045841217,0.6933292746543884,0.6933292746543884,1.0,1.0,-1.111506104469299,0.4544264376163482,0.6570796966552734,0.1833806186914444,0.0,0.0,0.5563958883285522,85.73234558105469,68.0,11.66075325012207,-12127.0009765625,192.78916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,307.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.2767371833324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496935844421387,0.5496994853019714,-5.907541435590247e-06,0.0,0.000280853069853,0.0,0.0,35.4689826965332,0.0,0.0,0.0,0.3868825137615204,4.0,0.0,1.0
573600,293.1624755859375,297.1499938964844,293.1499938964844,0.0792077556252479,-1904.5982666015625,304.1506652832031,0.6624172925949097,0.1327259987592697,0.1213119700551033,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4625721871852875,0.050000000745058,0.0494594536721706,293.31201171875,297.1499938964844,293.1499938964844,0.0653816983103752,-1286.367919921875,304.1653137207031,0.632204532623291,0.1138861700892448,0.0818419158458709,293.2128601074219,297.1499938964844,293.1499938964844,0.3739257752895355,-6889.84716796875,304.14752197265625,0.9990000128746032,0.5110657811164856,0.4389376044273376,293.3355712890625,297.1499938964844,293.1499938964844,0.0067320852540433,-2371.274169921875,299.5315856933594,0.4625721871852875,0.050000000745058,0.2346143424510955,291.1576843261719,291.1499938964844,259.66607666015625,258.125244140625,280.3583984375,294.6566467285156,291.1603088378906,1.0,0.2678782045841217,0.6933292746543884,0.6933292746543884,1.0,1.0,-1.111506104469299,0.4544264376163482,0.6570796966552734,0.1833806186914444,0.0,0.0,0.5563958883285522,85.73234558105469,68.0,11.66075325012207,-12127.0009765625,192.78916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,307.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.15625,18000.0,0.0,0.0,0.2767371833324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496935844421387,0.5496994853019714,-5.907541435590247e-06,0.0,0.000280853069853,0.0,0.0,35.4689826965332,0.0,0.0,0.0,0.3868825137615204,4.0,0.0,1.0
