time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1612854003906,297.1499938964844,293.1499938964844,0.0789225175976753,-1898.97705078125,304.1509704589844,0.6678944230079651,0.1327084153890609,0.121181733906269,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4683553278446197,0.050000000745058,0.0493611842393875,293.30963134765625,297.1499938964844,293.1499938964844,0.0628291666507721,-1251.370849609375,304.1654968261719,0.6320273280143738,0.1110803559422493,0.0797660052776336,293.2061767578125,297.1499938964844,293.1499938964844,0.3627942502498626,-6718.7021484375,304.16748046875,0.9990000128746032,0.5111175179481506,0.4281867444515228,293.3353576660156,297.1499938964844,293.1499938964844,0.0066551705822348,-2347.881591796875,299.489501953125,0.4683553278446197,0.050000000745058,0.2341482192277908,291.18194580078125,291.1499938964844,259.65087890625,258.114501953125,280.3492736816406,294.6280517578125,291.1854553222656,1.0,0.2625651359558105,0.6931318044662476,0.6931318044662476,1.0,1.0,-1.0952802896499634,0.4473276436328888,0.6479526162147522,0.1798287034034729,0.0,0.0,0.5510966181755066,83.0351333618164,68.0,33.13842010498047,-12008.998046875,182.72206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,307.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.857421875,18000.0,0.0,0.0,0.2760751247406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432497262954712,0.5432555675506592,-5.8792775234906e-06,0.0,0.0002801811788231,0.0,0.0,34.775020599365234,0.0,0.0,0.0,0.384721577167511,4.0,0.0,1.0
573720,293.16094970703125,297.1499938964844,293.1499938964844,0.0788526087999343,-1897.5968017578125,304.1510314941406,0.6697626113891602,0.132716104388237,0.121153138577938,294.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.4701143503189087,0.050000000745058,0.0493296720087528,293.3089294433594,297.1499938964844,293.1499938964844,0.0622028671205043,-1242.83837890625,304.1654968261719,0.6323984265327454,0.110402263700962,0.0792612880468368,293.2030639648437,297.1499938964844,293.1499938964844,0.3591723442077636,-6663.298828125,304.1731262207031,0.9990000128746032,0.5114328265190125,0.4246814846992492,293.3352355957031,297.1499938964844,293.1499938964844,0.0066351322457194,-2341.7412109375,299.47930908203125,0.4701143503189087,0.050000000745058,0.2339987307786941,291.1883850097656,291.1499938964844,259.6470642089844,258.11181640625,280.34527587890625,294.61639404296875,291.19189453125,1.0,0.2608814537525177,0.6930824518203735,0.6930824518203735,1.0,1.0,-1.090216040611267,0.4451154768466949,0.6451005935668945,0.1787360161542892,0.0,0.0,0.5493026375770569,82.17277526855469,71.0,36.03681182861328,-11968.189453125,179.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369384765625,307.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1796875,18000.0,0.0,0.0,0.275829553604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405972599983215,0.5406031608581543,-5.865562798135215e-06,0.0,0.000279931933619,0.0,0.0,34.481571197509766,0.0,0.0,0.0,0.3838275074958801,4.0,0.0,1.0
573780,293.1592712402344,297.1499938964844,293.1499938964844,0.0786810144782066,-1894.1846923828125,304.15093994140625,0.6750562787055969,0.1327815651893615,0.1211192160844802,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4746429622173309,0.050000000745058,0.0492455177009105,293.30548095703125,297.1499938964844,293.1499938964844,0.0592657476663589,-1203.2498779296875,304.16522216796875,0.6307777762413025,0.1070775240659713,0.0768544226884841,293.1859741210937,297.1499938964844,293.1499938964844,0.3488660454750061,-6508.525390625,304.1820678710937,0.9990000128746032,0.5135530233383179,0.4151725769042969,293.3343811035156,297.1499938964844,293.1499938964844,0.0065506729297339,-2316.596923828125,299.42535400390625,0.4746429622173309,0.050000000745058,0.2335995286703109,291.2094421386719,291.1499938964844,259.6278991699219,258.0983581542969,280.3169860839844,294.5560913085937,291.20965576171875,1.0,0.2566343247890472,0.6928356289863586,0.6928356289863586,1.0,1.0,-1.0752872228622437,0.4385705888271332,0.6367166042327881,0.1755261868238449,0.0,0.0,0.5396118760108948,79.8536376953125,74.0,20.634355545043945,-11809.66796875,170.91880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,307.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.76171875,18000.0,0.0,0.0,0.2740687429904938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523906946182251,0.5239127278327942,-5.7693869166541845e-06,0.0,0.0002781449293252,0.0,0.0,32.62211227416992,0.0,0.0,0.0,0.3781521916389465,4.0,0.0,1.0
573840,293.1592712402344,297.1499938964844,293.1499938964844,0.0786810144782066,-1894.1846923828125,304.15093994140625,0.6750562787055969,0.1327815651893615,0.1211192160844802,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4746429622173309,0.050000000745058,0.0492455177009105,293.30548095703125,297.1499938964844,293.1499938964844,0.0592657476663589,-1203.2498779296875,304.16522216796875,0.6307777762413025,0.1070775240659713,0.0768544226884841,293.1859741210937,297.1499938964844,293.1499938964844,0.3488660454750061,-6508.525390625,304.1820678710937,0.9990000128746032,0.5135530233383179,0.4151725769042969,293.3343811035156,297.1499938964844,293.1499938964844,0.0065506729297339,-2316.596923828125,299.42535400390625,0.4746429622173309,0.050000000745058,0.2335995286703109,291.2094421386719,291.1499938964844,259.6278991699219,258.0983581542969,280.3169860839844,294.5560913085937,291.20965576171875,1.0,0.2566343247890472,0.6928356289863586,0.6928356289863586,1.0,1.0,-1.0752872228622437,0.4385705888271332,0.6367166042327881,0.1755261868238449,0.0,0.0,0.5396118760108948,79.8536376953125,74.0,20.634355545043945,-11809.66796875,170.91880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35565185546875,307.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.76171875,18000.0,0.0,0.0,0.2740687429904938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523906946182251,0.5239127278327942,-5.7693869166541845e-06,0.0,0.0002781449293252,0.0,0.0,32.62211227416992,0.0,0.0,0.0,0.3781521916389465,4.0,0.0,1.0
573900,293.15838623046875,297.1499938964844,293.1499938964844,0.0787059068679809,-1894.6873779296875,304.1507263183594,0.676716685295105,0.1328371614217758,0.1211387738585472,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087097167969,0.4759243428707123,0.050000000745058,0.0492210425436496,293.3036804199219,297.1499938964844,293.1499938964844,0.0579080656170845,-1185.227783203125,304.1649169921875,0.6291216015815735,0.1054605692625045,0.0756959170103073,293.1787414550781,297.1499938964844,293.1499938964844,0.3458885848522186,-6465.0458984375,304.1816101074219,0.9990000128746032,0.5145218968391418,0.4123659431934356,293.33380126953125,297.1499938964844,293.1499938964844,0.0065160500817,-2307.093505859375,299.39471435546875,0.4759243428707123,0.050000000745058,0.2334834337234497,291.20831298828125,291.1499938964844,259.6182556152344,258.09161376953125,280.3043518066406,294.5316162109375,291.2076110839844,1.0,0.2552837431430816,0.6927121877670288,0.6927121877670288,1.0,1.0,-1.070381760597229,0.4363977909088135,0.6339839100837708,0.1745102554559707,0.0,0.0,0.5358132719993591,79.17365264892578,74.0,7.3171000480651855,-11751.462890625,168.2615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.125,18000.0,0.0,0.0,0.2729041278362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162579417228699,0.5162636637687683,-5.719241926271934e-06,0.0,0.0002769630227703,0.0,0.0,31.761960983276367,0.0,0.0,0.0,0.3754968047142029,4.0,0.0,1.0
573960,293.157470703125,297.1499938964844,293.1499938964844,0.0787669271230697,-1895.89111328125,304.1504821777344,0.6778605580329895,0.1329064667224884,0.1211797595024108,294.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.4767454266548157,0.050000000745058,0.0492052435874938,293.3018493652344,297.1499938964844,293.1499938964844,0.0565891675651073,-1167.843017578125,304.16461181640625,0.6270318627357483,0.103871189057827,0.0745638981461525,293.1727294921875,297.1499938964844,293.1499938964844,0.3439369201660156,-6437.37646484375,304.1794128417969,0.9990000128746032,0.5153405666351318,0.4105437695980072,293.3331298828125,297.1499938964844,293.1499938964844,0.0064842891879379,-2298.591552734375,299.3633117675781,0.4767454266548157,0.050000000745058,0.2334084957838058,291.2044372558594,291.1499938964844,259.60858154296875,258.0848693847656,280.2923889160156,294.5111694335937,291.20330810546875,1.0,0.254372090101242,0.6927001476287842,0.6927001476287842,1.0,1.0,-1.0667753219604492,0.4348110258579254,0.6319642663002014,0.1738043278455734,0.0,0.0,0.5325638055801392,78.72996520996094,77.0,-2.612351655960083,-11708.4697265625,166.42282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,308.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.8984375,18000.0,0.0,0.0,0.2716060280799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097736716270447,0.5097793340682983,-5.675533429894131e-06,0.0,0.0002756456087809,0.0,0.0,31.037851333618164,0.0,0.0,0.0,0.373220831155777,4.0,0.0,1.0
574020,293.1557312011719,297.1499938964844,293.1499938964844,0.0789699330925941,-1899.8582763671875,304.1499938964844,0.6787534356117249,0.1330750733613968,0.121313951909542,294.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4772230386734009,0.050000000745058,0.0491960309445858,293.2982177734375,297.1499938964844,293.1499938964844,0.0540406666696071,-1134.5611572265625,304.1639709472656,0.6216694116592407,0.100761204957962,0.0723684579133987,293.1647033691406,297.1499938964844,293.1499938964844,0.342732310295105,-6423.25146484375,304.1715393066406,0.9990000128746032,0.5164008736610413,0.4094759225845337,293.331787109375,297.1499938964844,293.1499938964844,0.0064267897978425,-2283.67236328125,299.2989807128906,0.4772230386734009,0.050000000745058,0.2333647906780243,291.1915588378906,291.1499938964844,259.589111328125,258.0712890625,280.2719116210937,294.4813537597656,291.189697265625,1.0,0.2536956071853637,0.6926760077476501,0.6926760077476501,1.0,1.0,-1.0629545450210571,0.4331077933311462,0.6298466920852661,0.1731224656105041,0.0,0.0,0.5278211832046509,78.45188903808594,80.0,-16.26512908935547,-11657.419921875,164.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61309814453125,308.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.31640625,18000.0,0.0,0.0,0.2687761485576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998930394649505,0.4998986423015594,-5.607810635410715e-06,0.0,0.0002727736136876,0.0,0.0,29.948226928710938,0.0,0.0,0.0,0.3697496652603149,4.0,0.0,1.0
574080,293.1557312011719,297.1499938964844,293.1499938964844,0.0789699330925941,-1899.8582763671875,304.1499938964844,0.6787534356117249,0.1330750733613968,0.121313951909542,294.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4772230386734009,0.050000000745058,0.0491960309445858,293.2982177734375,297.1499938964844,293.1499938964844,0.0540406666696071,-1134.5611572265625,304.1639709472656,0.6216694116592407,0.100761204957962,0.0723684579133987,293.1647033691406,297.1499938964844,293.1499938964844,0.342732310295105,-6423.25146484375,304.1715393066406,0.9990000128746032,0.5164008736610413,0.4094759225845337,293.331787109375,297.1499938964844,293.1499938964844,0.0064267897978425,-2283.67236328125,299.2989807128906,0.4772230386734009,0.050000000745058,0.2333647906780243,291.1915588378906,291.1499938964844,259.589111328125,258.0712890625,280.2719116210937,294.4813537597656,291.189697265625,1.0,0.2536956071853637,0.6926760077476501,0.6926760077476501,1.0,1.0,-1.0629545450210571,0.4331077933311462,0.6298466920852661,0.1731224656105041,0.0,0.0,0.5278211832046509,78.45188903808594,80.0,-16.26512908935547,-11657.419921875,164.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61309814453125,308.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.31640625,18000.0,0.0,0.0,0.2687761485576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998930394649505,0.4998986423015594,-5.607810635410715e-06,0.0,0.0002727736136876,0.0,0.0,29.948226928710938,0.0,0.0,0.0,0.3697496652603149,4.0,0.0,1.0
574140,293.154052734375,297.1499938964844,293.1499938964844,0.0792456492781639,-1905.2191162109373,304.1495361328125,0.6780697107315063,0.1332654058933258,0.1214958801865577,294.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4764252305030823,0.050000000745058,0.0492114536464214,293.2947082519531,297.1499938964844,293.1499938964844,0.0515742488205432,-1102.6971435546875,304.1634216308594,0.6147994995117188,0.0977199524641037,0.0702438652515411,293.1618957519531,297.1499938964844,293.1499938964844,0.3445552289485931,-6454.8115234375,304.1612854003906,0.9990000128746032,0.5166041254997253,0.411256730556488,293.3305358886719,297.1499938964844,293.1499938964844,0.0063749533146619,-2270.667724609375,299.23297119140625,0.4764252305030823,0.050000000745058,0.2334379404783249,291.1741638183594,291.1499938964844,259.5694580078125,258.0576171875,280.2555236816406,294.46392822265625,291.1720275878906,1.0,0.2542847394943237,0.6926518678665161,0.6926518678665161,1.0,1.0,-1.0628653764724731,0.4330215156078338,0.6298438906669617,0.1732231676578521,0.0,0.0,0.5257405042648315,78.84386444091797,83.0,-23.26125907897949,-11648.041015625,165.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961669921875,308.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.52734375,18000.0,0.0,0.0,0.2659118771553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945811629295349,0.4945867359638214,-5.567618245549966e-06,0.0,0.0002698667522054,0.0,0.0,29.354900360107425,0.0,0.0,0.0,0.3678416311740875,4.0,0.0,1.0
574200,293.154052734375,297.1499938964844,293.1499938964844,0.0792456492781639,-1905.2191162109373,304.1495361328125,0.6780697107315063,0.1332654058933258,0.1214958801865577,294.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4764252305030823,0.050000000745058,0.0492114536464214,293.2947082519531,297.1499938964844,293.1499938964844,0.0515742488205432,-1102.6971435546875,304.1634216308594,0.6147994995117188,0.0977199524641037,0.0702438652515411,293.1618957519531,297.1499938964844,293.1499938964844,0.3445552289485931,-6454.8115234375,304.1612854003906,0.9990000128746032,0.5166041254997253,0.411256730556488,293.3305358886719,297.1499938964844,293.1499938964844,0.0063749533146619,-2270.667724609375,299.23297119140625,0.4764252305030823,0.050000000745058,0.2334379404783249,291.1741638183594,291.1499938964844,259.5694580078125,258.0576171875,280.2555236816406,294.46392822265625,291.1720275878906,1.0,0.2542847394943237,0.6926518678665161,0.6926518678665161,1.0,1.0,-1.0628653764724731,0.4330215156078338,0.6298438906669617,0.1732231676578521,0.0,0.0,0.5257405042648315,78.84386444091797,83.0,-23.26125907897949,-11648.041015625,165.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961669921875,308.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.52734375,18000.0,0.0,0.0,0.2659118771553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945811629295349,0.4945867359638214,-5.567618245549966e-06,0.0,0.0002698667522054,0.0,0.0,29.354900360107425,0.0,0.0,0.0,0.3678416311740875,4.0,0.0,1.0
574260,293.152587890625,297.1499938964844,293.1499938964844,0.0795511081814765,-1911.130615234375,304.149169921875,0.6761360168457031,0.1334602236747741,0.1217041388154029,294.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.47458615899086,0.050000000745058,0.0492466650903224,293.2913818359375,297.1499938964844,293.1499938964844,0.049148604273796,-1071.6241455078125,304.1629943847656,0.6062877178192139,0.0947266444563865,0.0681704729795456,293.163818359375,297.1499938964844,293.1499938964844,0.3487814962863922,-6521.99609375,304.1504821777344,0.9990000128746032,0.5159222483634949,0.4152963757514953,293.3295593261719,297.1499938964844,293.1499938964844,0.0063263112679123,-2258.5849609375,299.16619873046875,0.47458615899086,0.050000000745058,0.2336049675941467,291.1558532714844,291.1499938964844,259.5496520996094,258.0438232421875,280.2431945800781,294.45635986328125,291.1537780761719,1.0,0.255876749753952,0.6924949884414673,0.6924949884414673,1.0,1.0,-1.0657172203063965,0.4341818392276764,0.6315353512763977,0.173900231719017,0.0,0.0,0.5261890888214111,79.77316284179688,86.0,-25.12730598449707,-11672.224609375,168.01327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72772216796875,308.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2633325755596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937715232372284,0.4937770962715149,-5.554647486860631e-06,0.0,0.0002672490663826,0.0,0.0,29.23443984985352,0.0,0.0,0.0,0.367462158203125,4.0,0.0,1.0
574320,293.152587890625,297.1499938964844,293.1499938964844,0.0795511081814765,-1911.130615234375,304.149169921875,0.6761360168457031,0.1334602236747741,0.1217041388154029,294.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.47458615899086,0.050000000745058,0.0492466650903224,293.2913818359375,297.1499938964844,293.1499938964844,0.049148604273796,-1071.6241455078125,304.1629943847656,0.6062877178192139,0.0947266444563865,0.0681704729795456,293.163818359375,297.1499938964844,293.1499938964844,0.3487814962863922,-6521.99609375,304.1504821777344,0.9990000128746032,0.5159222483634949,0.4152963757514953,293.3295593261719,297.1499938964844,293.1499938964844,0.0063263112679123,-2258.5849609375,299.16619873046875,0.47458615899086,0.050000000745058,0.2336049675941467,291.1558532714844,291.1499938964844,259.5496520996094,258.0438232421875,280.2431945800781,294.45635986328125,291.1537780761719,1.0,0.255876749753952,0.6924949884414673,0.6924949884414673,1.0,1.0,-1.0657172203063965,0.4341818392276764,0.6315353512763977,0.173900231719017,0.0,0.0,0.5261890888214111,79.77316284179688,86.0,-25.12730598449707,-11672.224609375,168.01327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72772216796875,308.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2633325755596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937715232372284,0.4937770962715149,-5.554647486860631e-06,0.0,0.0002672490663826,0.0,0.0,29.23443984985352,0.0,0.0,0.0,0.367462158203125,4.0,0.0,1.0
574380,293.1513366699219,297.1499938964844,293.1499938964844,0.0798626765608787,-1917.136474609375,304.14892578125,0.6732462048530579,0.1336486935615539,0.1219241172075271,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4718475043773651,0.050000000745058,0.0492980517446994,293.2882995605469,297.1499938964844,293.1499938964844,0.0467440001666545,-1041.038330078125,304.1626892089844,0.5964812636375427,0.0917722657322883,0.0661371350288391,293.1697998046875,297.1499938964844,293.1499938964844,0.3549341857433319,-6617.1552734375,304.1401062011719,0.9990000128746032,0.5143666863441467,0.4211229681968689,293.3288879394531,297.1499938964844,293.1499938964844,0.0062794601544737,-2246.89404296875,299.0989990234375,0.4718475043773651,0.050000000745058,0.2338487356901168,291.1382751464844,291.1499938964844,259.5296325683594,258.0299377441406,280.2333679199219,294.4566345214844,291.1363220214844,1.0,0.2582636475563049,0.6923381090164185,0.6923381090164185,1.0,1.0,-1.070887565612793,0.4363505244255066,0.6345371007919312,0.1750525087118148,0.0,0.0,0.5289431810379028,81.14078521728516,89.0,-24.48011779785156,-11722.6005859375,171.99168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2613081634044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497072160243988,0.4970777034759521,-5.566738309426e-06,0.0,0.000265194568783,0.0,0.0,29.54338836669922,0.0,0.0,0.0,0.3684841692447662,4.0,0.0,1.0
574440,293.1513366699219,297.1499938964844,293.1499938964844,0.0798626765608787,-1917.136474609375,304.14892578125,0.6732462048530579,0.1336486935615539,0.1219241172075271,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4718475043773651,0.050000000745058,0.0492980517446994,293.2882995605469,297.1499938964844,293.1499938964844,0.0467440001666545,-1041.038330078125,304.1626892089844,0.5964812636375427,0.0917722657322883,0.0661371350288391,293.1697998046875,297.1499938964844,293.1499938964844,0.3549341857433319,-6617.1552734375,304.1401062011719,0.9990000128746032,0.5143666863441467,0.4211229681968689,293.3288879394531,297.1499938964844,293.1499938964844,0.0062794601544737,-2246.89404296875,299.0989990234375,0.4718475043773651,0.050000000745058,0.2338487356901168,291.1382751464844,291.1499938964844,259.5296325683594,258.0299377441406,280.2333679199219,294.4566345214844,291.1363220214844,1.0,0.2582636475563049,0.6923381090164185,0.6923381090164185,1.0,1.0,-1.070887565612793,0.4363505244255066,0.6345371007919312,0.1750525087118148,0.0,0.0,0.5289431810379028,81.14078521728516,89.0,-24.48011779785156,-11722.6005859375,171.99168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2613081634044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497072160243988,0.4970777034759521,-5.566738309426e-06,0.0,0.000265194568783,0.0,0.0,29.54338836669922,0.0,0.0,0.0,0.3684841692447662,4.0,0.0,1.0
574500,293.1507873535156,297.1499938964844,293.1499938964844,0.0800167992711067,-1920.0997314453125,304.1488647460937,0.6715281009674072,0.1337387859821319,0.1220356076955795,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4701655209064483,0.050000000745058,0.0493288673460483,293.2868347167969,297.1499938964844,293.1499938964844,0.0455480590462684,-1025.8946533203125,304.1625366210937,0.5911820530891418,0.0903094783425331,0.0651342421770095,293.1741027832031,297.1499938964844,293.1499938964844,0.3586068451404571,-6673.21728515625,304.1352233886719,0.9990000128746032,0.5132724046707153,0.4245786666870117,293.32867431640625,297.1499938964844,293.1499938964844,0.0062564187683165,-2241.095947265625,299.0652770996094,0.4701655209064483,0.050000000745058,0.2339949011802673,291.12994384765625,291.1499938964844,259.5195617675781,258.0229187011719,280.2292175292969,294.4591979980469,291.12811279296875,1.0,0.2596993744373321,0.692259669303894,0.692259669303894,1.0,1.0,-1.0741775035858154,0.4377422928810119,0.6364352703094482,0.1757739037275314,0.0,0.0,0.5311179161071777,81.9631118774414,89.0,-23.62200927734375,-11755.9140625,174.4532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689147949219,308.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.505859375,18000.0,0.0,0.0,0.260571151971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001636743545532,0.5001692771911621,-5.581660388997989e-06,0.0,0.0002644466003403,0.0,0.0,29.850801467895508,0.0,0.0,0.0,0.3694901168346405,4.0,0.0,1.0
574560,293.1502990722656,297.1499938964844,293.1499938964844,0.0801679939031601,-1923.00146484375,304.1487731933594,0.6696701049804688,0.1338258385658264,0.1221472173929214,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4682802259922027,0.050000000745058,0.0493626445531845,293.285400390625,297.1499938964844,293.1499938964844,0.0443562045693397,-1010.8385009765624,304.1624450683594,0.5856602787971497,0.0888569504022598,0.0641403645277023,293.1791381835937,297.1499938964844,293.1499938964844,0.3626135885715484,-6733.93310546875,304.1306457519531,0.9990000128746032,0.5119760632514954,0.4283348619937897,293.3285217285156,297.1499938964844,293.1499938964844,0.0062335412949323,-2235.290283203125,299.0315246582031,0.4682802259922027,0.050000000745058,0.2341551333665847,291.1220703125,291.1499938964844,259.50946044921875,258.015869140625,280.2257995605469,294.46319580078125,291.1203918457031,1.0,0.2612701058387756,0.6921355128288269,0.6921355128288269,1.0,1.0,-1.07785964012146,0.4392950534820556,0.6385645866394043,0.1765663921833038,0.0,0.0,0.5337691307067871,82.86550903320312,92.0,-22.438581466674805,-11793.7021484375,177.19082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224060058594,308.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.42578125,18000.0,0.0,0.0,0.2600438296794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041472315788269,0.5041528344154358,-5.602253168035531e-06,0.0,0.0002639114391058,0.0,0.0,30.25592613220215,0.0,0.0,0.0,0.3708066344261169,4.0,0.0,1.0
574620,293.1494445800781,297.1499938964844,293.1499938964844,0.0804582983255386,-1928.5548095703125,304.1487121582031,0.6656392216682434,0.1339911073446273,0.1223697885870933,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.463883101940155,0.050000000745058,0.0494380444288253,293.2826538085937,297.1499938964844,293.1499938964844,0.0419884845614433,-980.9983520507812,304.1622314453125,0.5740830302238464,0.0859861522912979,0.062181431800127,293.1911926269531,297.1499938964844,293.1499938964844,0.3714759051799774,-6866.91162109375,304.12237548828125,0.9990000128746032,0.508800208568573,0.436602771282196,293.3284912109375,297.1499938964844,293.1499938964844,0.0061879488639533,-2223.533447265625,298.96405029296875,0.463883101940155,0.050000000745058,0.2345128059387207,291.1080627441406,291.1499938964844,259.48907470703125,258.0016784667969,280.22039794921875,294.4750671386719,291.1066589355469,1.0,0.2647534310817718,0.6918872594833374,0.6918872594833374,1.0,1.0,-1.0862185955047607,0.4428342878818512,0.6433842182159424,0.1783589422702789,0.0,0.0,0.5403229594230652,84.88182067871094,80.0,-19.50184631347656,-11880.78515625,183.4065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,307.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.662109375,18000.0,0.0,0.0,0.25967538356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145551562309265,0.5145608186721802,-5.659719136019703e-06,0.0,0.0002635375130921,0.0,0.0,31.346763610839844,0.0,0.0,0.0,0.3743084669113159,4.0,0.0,1.0
574680,293.1494445800781,297.1499938964844,293.1499938964844,0.0804582983255386,-1928.5548095703125,304.1487121582031,0.6656392216682434,0.1339911073446273,0.1223697885870933,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.463883101940155,0.050000000745058,0.0494380444288253,293.2826538085937,297.1499938964844,293.1499938964844,0.0419884845614433,-980.9983520507812,304.1622314453125,0.5740830302238464,0.0859861522912979,0.062181431800127,293.1911926269531,297.1499938964844,293.1499938964844,0.3714759051799774,-6866.91162109375,304.12237548828125,0.9990000128746032,0.508800208568573,0.436602771282196,293.3284912109375,297.1499938964844,293.1499938964844,0.0061879488639533,-2223.533447265625,298.96405029296875,0.463883101940155,0.050000000745058,0.2345128059387207,291.1080627441406,291.1499938964844,259.48907470703125,258.0016784667969,280.22039794921875,294.4750671386719,291.1066589355469,1.0,0.2647534310817718,0.6918872594833374,0.6918872594833374,1.0,1.0,-1.0862185955047607,0.4428342878818512,0.6433842182159424,0.1783589422702789,0.0,0.0,0.5403229594230652,84.88182067871094,80.0,-19.50184631347656,-11880.78515625,183.4065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,307.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.662109375,18000.0,0.0,0.0,0.25967538356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145551562309265,0.5145608186721802,-5.659719136019703e-06,0.0,0.0002635375130921,0.0,0.0,31.346763610839844,0.0,0.0,0.0,0.3743084669113159,4.0,0.0,1.0
574740,293.14849853515625,297.1499938964844,293.1499938964844,0.0805620178580284,-1930.38720703125,304.14898681640625,0.6675480604171753,0.1341986805200576,0.1225137636065483,294.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4655568301677704,0.050000000745058,0.0494099147617816,293.2796936035156,297.1499938964844,293.1499938964844,0.0395079739391803,-949.5927124023438,304.16229248046875,0.5682176351547241,0.0832246094942092,0.0602053068578243,293.19842529296875,297.1499938964844,293.1499938964844,0.3690260350704193,-6824.56884765625,304.13629150390625,0.9990000128746032,0.5062606334686279,0.4335371255874634,293.3284606933594,297.1499938964844,293.1499938964844,0.0061241039074957,-2204.62548828125,298.9026794433594,0.4655568301677704,0.050000000745058,0.2343793660402298,291.1094970703125,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4739990234375,291.1121520996094,1.0,0.2626229524612427,0.6916389465332031,0.6916389465332031,1.0,1.0,-1.080154299736023,0.440060555934906,0.6400936841964722,0.1772580295801162,0.0,0.0,0.5460821986198425,84.09876251220703,68.0,9.710326194763184,-11883.0,180.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.7890625,18000.0,0.0,0.0,0.2601206004619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263040661811829,0.5263097882270813,-5.733025773224654e-06,0.0,0.00026398935006,0.0,0.0,32.64604187011719,0.0,0.0,0.0,0.3783387839794159,4.0,0.0,1.0
574800,293.14849853515625,297.1499938964844,293.1499938964844,0.0805620178580284,-1930.38720703125,304.14898681640625,0.6675480604171753,0.1341986805200576,0.1225137636065483,294.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.4655568301677704,0.050000000745058,0.0494099147617816,293.2796936035156,297.1499938964844,293.1499938964844,0.0395079739391803,-949.5927124023438,304.16229248046875,0.5682176351547241,0.0832246094942092,0.0602053068578243,293.19842529296875,297.1499938964844,293.1499938964844,0.3690260350704193,-6824.56884765625,304.13629150390625,0.9990000128746032,0.5062606334686279,0.4335371255874634,293.3284606933594,297.1499938964844,293.1499938964844,0.0061241039074957,-2204.62548828125,298.9026794433594,0.4655568301677704,0.050000000745058,0.2343793660402298,291.1094970703125,291.1499938964844,259.468505859375,257.9872741699219,280.21978759765625,294.4739990234375,291.1121520996094,1.0,0.2626229524612427,0.6916389465332031,0.6916389465332031,1.0,1.0,-1.080154299736023,0.440060555934906,0.6400936841964722,0.1772580295801162,0.0,0.0,0.5460821986198425,84.09876251220703,68.0,9.710326194763184,-11883.0,180.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.7890625,18000.0,0.0,0.0,0.2601206004619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263040661811829,0.5263097882270813,-5.733025773224654e-06,0.0,0.00026398935006,0.0,0.0,32.64604187011719,0.0,0.0,0.0,0.3783387839794159,4.0,0.0,1.0
574860,293.1472473144531,297.1499938964844,293.1499938964844,0.0804463699460029,-1927.753173828125,304.1495056152344,0.6750460267066956,0.1344869434833526,0.1226403266191482,294.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4721915125846863,0.050000000745058,0.04929169267416,293.2762451171875,297.1499938964844,293.1499938964844,0.0369566269218921,-916.916015625,304.1624450683594,0.5677919387817383,0.0806349590420723,0.0582747645676136,293.1907958984375,297.1499938964844,293.1499938964844,0.3555710315704345,-6615.6015625,304.1634521484375,0.9990000128746032,0.5065515041351318,0.420404702425003,293.3280029296875,297.1499938964844,293.1499938964844,0.0060401880182325,-2177.110107421875,298.85455322265625,0.4721915125846863,0.050000000745058,0.2338185757398605,291.1405944824219,291.1499938964844,259.4477233886719,257.97265625,280.207275390625,294.4314880371094,291.1446228027344,1.0,0.2562574744224548,0.6913958787918091,0.6913958787918091,1.0,1.0,-1.0614159107208252,0.4317530691623688,0.6296628713607788,0.1736357510089874,0.0,0.0,0.5453843474388123,80.87986755371094,71.0,38.052059173583984,-11756.96875,168.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,307.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.470703125,18000.0,0.0,0.0,0.2607943415641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290746092796326,0.5290803909301758,-5.768251412519021e-06,0.0,0.0002646730863489,0.0,0.0,33.043025970458984,0.0,0.0,0.0,0.3794912993907928,4.0,0.0,1.0
574920,293.1472473144531,297.1499938964844,293.1499938964844,0.0804463699460029,-1927.753173828125,304.1495056152344,0.6750460267066956,0.1344869434833526,0.1226403266191482,294.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4721915125846863,0.050000000745058,0.04929169267416,293.2762451171875,297.1499938964844,293.1499938964844,0.0369566269218921,-916.916015625,304.1624450683594,0.5677919387817383,0.0806349590420723,0.0582747645676136,293.1907958984375,297.1499938964844,293.1499938964844,0.3555710315704345,-6615.6015625,304.1634521484375,0.9990000128746032,0.5065515041351318,0.420404702425003,293.3280029296875,297.1499938964844,293.1499938964844,0.0060401880182325,-2177.110107421875,298.85455322265625,0.4721915125846863,0.050000000745058,0.2338185757398605,291.1405944824219,291.1499938964844,259.4477233886719,257.97265625,280.207275390625,294.4314880371094,291.1446228027344,1.0,0.2562574744224548,0.6913958787918091,0.6913958787918091,1.0,1.0,-1.0614159107208252,0.4317530691623688,0.6296628713607788,0.1736357510089874,0.0,0.0,0.5453843474388123,80.87986755371094,71.0,38.052059173583984,-11756.96875,168.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,307.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.470703125,18000.0,0.0,0.0,0.2607943415641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290746092796326,0.5290803909301758,-5.768251412519021e-06,0.0,0.0002646730863489,0.0,0.0,33.043025970458984,0.0,0.0,0.0,0.3794912993907928,4.0,0.0,1.0
574980,293.1458740234375,297.1499938964844,293.1499938964844,0.0804638713598251,-1927.723388671875,304.1496276855469,0.6804947257041931,0.1348361670970916,0.12287088483572,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.476203441619873,0.050000000745058,0.0492157861590385,293.2723999023437,297.1499938964844,293.1499938964844,0.0346557088196277,-887.2691650390625,304.162109375,0.5654363036155701,0.0782159566879272,0.0564993843436241,293.1752014160156,297.1499938964844,293.1499938964844,0.3461242020130157,-6472.20849609375,304.1741943359375,0.9990000128746032,0.5086812376976013,0.4117494523525238,293.3270263671875,297.1499938964844,293.1499938964844,0.0059652659110724,-2152.78515625,298.8062438964844,0.476203441619873,0.050000000745058,0.2334585040807724,291.16668701171875,291.1499938964844,259.4266967773437,257.9578552246094,280.17974853515625,294.3702087402344,291.1675720214844,1.0,0.2525173723697662,0.691152811050415,0.691152811050415,1.0,1.0,-1.0486443042755127,0.4260600507259369,0.6225842833518982,0.1712347567081451,0.0,0.0,0.5410818457603455,78.80730438232422,74.0,26.76797866821289,-11628.40625,161.44943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,307.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0234375,18000.0,0.0,0.0,0.2611376047134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229393243789673,0.5229450464248657,-5.743659585277783e-06,0.0,0.0002650214591994,0.0,0.0,32.4206657409668,0.0,0.0,0.0,0.3775661289691925,4.0,0.0,1.0
575040,293.1458740234375,297.1499938964844,293.1499938964844,0.0804638713598251,-1927.723388671875,304.1496276855469,0.6804947257041931,0.1348361670970916,0.12287088483572,294.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.476203441619873,0.050000000745058,0.0492157861590385,293.2723999023437,297.1499938964844,293.1499938964844,0.0346557088196277,-887.2691650390625,304.162109375,0.5654363036155701,0.0782159566879272,0.0564993843436241,293.1752014160156,297.1499938964844,293.1499938964844,0.3461242020130157,-6472.20849609375,304.1741943359375,0.9990000128746032,0.5086812376976013,0.4117494523525238,293.3270263671875,297.1499938964844,293.1499938964844,0.0059652659110724,-2152.78515625,298.8062438964844,0.476203441619873,0.050000000745058,0.2334585040807724,291.16668701171875,291.1499938964844,259.4266967773437,257.9578552246094,280.17974853515625,294.3702087402344,291.1675720214844,1.0,0.2525173723697662,0.691152811050415,0.691152811050415,1.0,1.0,-1.0486443042755127,0.4260600507259369,0.6225842833518982,0.1712347567081451,0.0,0.0,0.5410818457603455,78.80730438232422,74.0,26.76797866821289,-11628.40625,161.44943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,307.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0234375,18000.0,0.0,0.0,0.2611376047134399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229393243789673,0.5229450464248657,-5.743659585277783e-06,0.0,0.0002650214591994,0.0,0.0,32.4206657409668,0.0,0.0,0.0,0.3775661289691925,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805796831846237,-1929.85888671875,304.14947509765625,0.6822410821914673,0.1350325047969818,0.1230199486017227,294.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4773071408271789,0.050000000745058,0.0491944886744022,293.27032470703125,297.1499938964844,293.1499938964844,0.0336345247924327,-874.0993041992188,304.1617736816406,0.5633838176727295,0.0770702511072158,0.0556675158441066,293.1685485839844,297.1499938964844,293.1499938964844,0.3434750735759735,-6433.06494140625,304.1745910644531,0.9990000128746032,0.5096710920333862,0.4092880189418793,293.32635498046875,297.1499938964844,293.1499938964844,0.005934196524322,-2143.40087890625,298.778076171875,0.4773071408271789,0.050000000745058,0.2333574742078781,291.1683654785156,291.1499938964844,259.4161071777344,257.9503479003906,280.1665344238281,294.3445129394531,291.1683044433594,1.0,0.2513853907585144,0.691031277179718,0.691031277179718,1.0,1.0,-1.0447226762771606,0.4242833852767944,0.6204392910003662,0.170546069741249,0.0,0.0,0.5396648645401001,78.2233657836914,74.0,14.32255744934082,-11584.8447265625,159.32115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,307.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.763671875,18000.0,0.0,0.0,0.2611640393733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198407769203186,0.519846498966217,-5.723889444197994e-06,0.0,0.0002650483220349,0.0,0.0,32.07439422607422,0.0,0.0,0.0,0.3765113651752472,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807306766510009,-1932.6812744140625,304.1492919921875,0.6834806203842163,0.1352429687976837,0.1231900453567504,294.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.477981835603714,0.050000000745058,0.049181405454874,293.2681884765625,297.1499938964844,293.1499938964844,0.032673742622137,-861.6469116210938,304.161376953125,0.5609030723571777,0.0759656876325607,0.0548710264265537,293.1630249023437,297.1499938964844,293.1499938964844,0.3418004214763641,-6409.0439453125,304.17315673828125,0.9990000128746032,0.510517418384552,0.4077686965465545,293.3256225585937,297.1499938964844,293.1499938964844,0.005905648227781,-2134.952880859375,298.74908447265625,0.477981835603714,0.050000000745058,0.2332954108715057,291.1673583984375,291.1499938964844,259.4054870605469,257.9427795410156,280.1534423828125,294.3224182128906,291.1668701171875,1.0,0.2506749629974365,0.6910243034362793,0.6910243034362793,1.0,1.0,-1.0420563220977783,0.4230801463127136,0.6189761161804199,0.1701305508613586,0.0,0.0,0.538602888584137,77.86260223388672,77.0,5.054990291595459,-11556.8720703125,157.94598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673278808594,307.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.166015625,18000.0,0.0,0.0,0.2611190974712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175056457519531,0.5175113677978516,-5.707346190320095e-06,0.0,0.0002650026872288,0.0,0.0,31.80717086791992,0.0,0.0,0.0,0.3756816387176513,4.0,0.0,1.0
575220,293.1428527832031,297.1499938964844,293.1499938964844,0.0811110660433769,-1939.8450927734373,304.1488952636719,0.6845993399620056,0.1356969773769378,0.1235835552215576,294.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4782347083091736,0.050000000745058,0.0491764992475509,293.2637634277344,297.1499938964844,293.1499938964844,0.0309098660945892,-838.5606689453125,304.1605224609375,0.5548389554023743,0.073868490755558,0.0533755086362361,293.1558837890625,297.1499938964844,293.1499938964844,0.3410086035728454,-6400.28369140625,304.1666564941406,0.9990000128746032,0.5116494297981262,0.4071966409683227,293.3240661621094,297.1499938964844,293.1499938964844,0.0058536250144243,-2119.912353515625,298.68975830078125,0.4782347083091736,0.050000000745058,0.2332721501588821,291.16064453125,291.1499938964844,259.3840026855469,257.9274597167969,280.1293334960937,294.2882385253906,291.1595153808594,1.0,0.2503571212291717,0.6910104155540466,0.6910104155540466,1.0,1.0,-1.0400117635726929,0.422114759683609,0.6178970336914062,0.1699369698762893,0.0,0.0,0.5375663638114929,77.71837615966797,80.0,-7.680030345916748,-11536.341796875,157.12982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,307.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.103515625,18000.0,0.0,0.0,0.2609034180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146681666374207,0.5146738290786743,-5.685169526259415e-06,0.0,0.0002647837973199,0.0,0.0,31.47455596923828,0.0,0.0,0.0,0.3746477365493774,4.0,0.0,1.0
575280,293.1428527832031,297.1499938964844,293.1499938964844,0.0811110660433769,-1939.8450927734373,304.1488952636719,0.6845993399620056,0.1356969773769378,0.1235835552215576,294.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4782347083091736,0.050000000745058,0.0491764992475509,293.2637634277344,297.1499938964844,293.1499938964844,0.0309098660945892,-838.5606689453125,304.1605224609375,0.5548389554023743,0.073868490755558,0.0533755086362361,293.1558837890625,297.1499938964844,293.1499938964844,0.3410086035728454,-6400.28369140625,304.1666564941406,0.9990000128746032,0.5116494297981262,0.4071966409683227,293.3240661621094,297.1499938964844,293.1499938964844,0.0058536250144243,-2119.912353515625,298.68975830078125,0.4782347083091736,0.050000000745058,0.2332721501588821,291.16064453125,291.1499938964844,259.3840026855469,257.9274597167969,280.1293334960937,294.2882385253906,291.1595153808594,1.0,0.2503571212291717,0.6910104155540466,0.6910104155540466,1.0,1.0,-1.0400117635726929,0.422114759683609,0.6178970336914062,0.1699369698762893,0.0,0.0,0.5375663638114929,77.71837615966797,80.0,-7.680030345916748,-11536.341796875,157.12982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,307.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.103515625,18000.0,0.0,0.0,0.2609034180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146681666374207,0.5146738290786743,-5.685169526259415e-06,0.0,0.0002647837973199,0.0,0.0,31.47455596923828,0.0,0.0,0.0,0.3746477365493774,4.0,0.0,1.0
575340,293.141357421875,297.1499938964844,293.1499938964844,0.081566110253334,-1948.450927734375,304.14849853515625,0.6841921210289001,0.1361782997846603,0.1240281984210014,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4772817492485046,0.050000000745058,0.0491950027644634,293.25927734375,297.1499938964844,293.1499938964844,0.0293403565883636,-817.4735717773438,304.1596374511719,0.5476130247116089,0.0718995034694671,0.0519910976290702,293.1537475585937,297.1499938964844,293.1499938964844,0.3430928289890289,-6435.12109375,304.1575927734375,0.9990000128746032,0.5119415521621704,0.4093451201915741,293.3226013183594,297.1499938964844,293.1499938964844,0.0058066011406481,-2106.667236328125,298.6288757324219,0.4772817492485046,0.050000000745058,0.2333599030971527,291.14959716796875,291.1499938964844,259.3623046875,257.911865234375,280.1078491210937,294.2652893066406,291.1481628417969,1.0,0.2512550055980682,0.6909964680671692,0.6909964680671692,1.0,1.0,-1.0415889024734497,0.4227360785007477,0.6188528537750244,0.1704286038875579,0.0,0.0,0.5383371710777283,78.2094497680664,83.0,-14.545495986938477,-11557.3154296875,158.4325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,307.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.260675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148361325263977,0.5148417949676514,-5.68049881621846e-06,0.0,0.0002645523054525,0.0,0.0,31.46626091003418,0.0,0.0,0.0,0.3746387660503387,4.0,0.0,1.0
575400,293.141357421875,297.1499938964844,293.1499938964844,0.081566110253334,-1948.450927734375,304.14849853515625,0.6841921210289001,0.1361782997846603,0.1240281984210014,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4772817492485046,0.050000000745058,0.0491950027644634,293.25927734375,297.1499938964844,293.1499938964844,0.0293403565883636,-817.4735717773438,304.1596374511719,0.5476130247116089,0.0718995034694671,0.0519910976290702,293.1537475585937,297.1499938964844,293.1499938964844,0.3430928289890289,-6435.12109375,304.1575927734375,0.9990000128746032,0.5119415521621704,0.4093451201915741,293.3226013183594,297.1499938964844,293.1499938964844,0.0058066011406481,-2106.667236328125,298.6288757324219,0.4772817492485046,0.050000000745058,0.2333599030971527,291.14959716796875,291.1499938964844,259.3623046875,257.911865234375,280.1078491210937,294.2652893066406,291.1481628417969,1.0,0.2512550055980682,0.6909964680671692,0.6909964680671692,1.0,1.0,-1.0415889024734497,0.4227360785007477,0.6188528537750244,0.1704286038875579,0.0,0.0,0.5383371710777283,78.2094497680664,83.0,-14.545495986938477,-11557.3154296875,158.4325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,307.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.260675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148361325263977,0.5148417949676514,-5.68049881621846e-06,0.0,0.0002645523054525,0.0,0.0,31.46626091003418,0.0,0.0,0.0,0.3746387660503387,4.0,0.0,1.0
