time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.1400146484375,297.1499938964844,293.1499938964844,0.0820579603314399,-1957.753662109375,304.148193359375,0.6825742721557617,0.1366713494062423,0.1245046034455299,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4753369987010956,0.050000000745058,0.0492324382066726,293.2547912597656,297.1499938964844,293.1499938964844,0.0277534145861864,-799.0144653320312,304.1590270996094,0.5395846366882324,0.0700395405292511,0.0506998524069786,293.1561584472656,297.1499938964844,293.1499938964844,0.3474791049957275,-6504.220703125,304.14776611328125,0.9990000128746032,0.5113648772239685,0.4136593341827392,293.3212890625,297.1499938964844,293.1499938964844,0.0057625081390142,-2094.35693359375,298.5672912597656,0.4753369987010956,0.050000000745058,0.2335374802350998,291.1372375488281,291.1499938964844,259.3403625488281,257.8959655761719,280.0892944335937,294.2513427734375,291.13580322265625,1.0,0.25312140583992,0.6908514499664307,0.6908514499664307,1.0,1.0,-1.0460461378097534,0.4245922565460205,0.6214539408683777,0.1714283525943756,0.0,0.0,0.5408647060394287,79.21388244628906,86.0,-16.841279983520508,-11611.7861328125,161.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,307.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.728515625,18000.0,0.0,0.0,0.2606202065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181778073310852,0.5181834697723389,-5.695384970749728e-06,0.0,0.0002644963678903,0.0,0.0,31.805404663085938,0.0,0.0,0.0,0.3757238388061523,4.0,0.0,1.0
575520,293.1400146484375,297.1499938964844,293.1499938964844,0.0820579603314399,-1957.753662109375,304.148193359375,0.6825742721557617,0.1366713494062423,0.1245046034455299,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4753369987010956,0.050000000745058,0.0492324382066726,293.2547912597656,297.1499938964844,293.1499938964844,0.0277534145861864,-799.0144653320312,304.1590270996094,0.5395846366882324,0.0700395405292511,0.0506998524069786,293.1561584472656,297.1499938964844,293.1499938964844,0.3474791049957275,-6504.220703125,304.14776611328125,0.9990000128746032,0.5113648772239685,0.4136593341827392,293.3212890625,297.1499938964844,293.1499938964844,0.0057625081390142,-2094.35693359375,298.5672912597656,0.4753369987010956,0.050000000745058,0.2335374802350998,291.1372375488281,291.1499938964844,259.3403625488281,257.8959655761719,280.0892944335937,294.2513427734375,291.13580322265625,1.0,0.25312140583992,0.6908514499664307,0.6908514499664307,1.0,1.0,-1.0460461378097534,0.4245922565460205,0.6214539408683777,0.1714283525943756,0.0,0.0,0.5408647060394287,79.21388244628906,86.0,-16.841279983520508,-11611.7861328125,161.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,307.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.728515625,18000.0,0.0,0.0,0.2606202065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181778073310852,0.5181834697723389,-5.695384970749728e-06,0.0,0.0002644963678903,0.0,0.0,31.805404663085938,0.0,0.0,0.0,0.3757238388061523,4.0,0.0,1.0
575580,293.1388244628906,297.1499938964844,293.1499938964844,0.082564890384674,-1967.332275390625,304.14794921875,0.6800343990325928,0.1371656209230423,0.1249987557530403,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4725373983383178,0.050000000745058,0.0492853224277496,293.2503967285156,297.1499938964844,293.1499938964844,0.0265693608671426,-779.5632934570312,304.1579895019531,0.5311152935028076,0.0682783499360084,0.0494905561208725,293.1625061035156,297.1499938964844,293.1499938964844,0.3537096977233886,-6600.18603515625,304.1381530761719,0.9990000128746032,0.5099286437034607,0.4196785986423492,293.3202819824219,297.1499938964844,293.1499938964844,0.0057203075848519,-2082.560302734375,298.5054016113281,0.4725373983383178,0.050000000745058,0.2337883412837982,291.1250305175781,291.1499938964844,259.31817626953125,257.8797607421875,280.0723876953125,294.24462890625,291.1236572265625,1.0,0.2557530105113983,0.6907064318656921,0.6907064318656921,1.0,1.0,-1.052776336669922,0.4274485409259796,0.6253278255462646,0.1728515028953552,0.0,0.0,0.5450137853622437,80.63656616210938,89.0,-16.982816696166992,-11692.267578125,165.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14508056640625,307.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.646484375,18000.0,0.0,0.0,0.2609084546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245104432106018,0.5245161652565002,-5.729532404075144e-06,0.0,0.0002647888904903,0.0,0.0,32.482261657714844,0.0,0.0,0.0,0.3778603374958038,4.0,0.0,1.0
575640,293.1388244628906,297.1499938964844,293.1499938964844,0.082564890384674,-1967.332275390625,304.14794921875,0.6800343990325928,0.1371656209230423,0.1249987557530403,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4725373983383178,0.050000000745058,0.0492853224277496,293.2503967285156,297.1499938964844,293.1499938964844,0.0265693608671426,-779.5632934570312,304.1579895019531,0.5311152935028076,0.0682783499360084,0.0494905561208725,293.1625061035156,297.1499938964844,293.1499938964844,0.3537096977233886,-6600.18603515625,304.1381530761719,0.9990000128746032,0.5099286437034607,0.4196785986423492,293.3202819824219,297.1499938964844,293.1499938964844,0.0057203075848519,-2082.560302734375,298.5054016113281,0.4725373983383178,0.050000000745058,0.2337883412837982,291.1250305175781,291.1499938964844,259.31817626953125,257.8797607421875,280.0723876953125,294.24462890625,291.1236572265625,1.0,0.2557530105113983,0.6907064318656921,0.6907064318656921,1.0,1.0,-1.052776336669922,0.4274485409259796,0.6253278255462646,0.1728515028953552,0.0,0.0,0.5450137853622437,80.63656616210938,89.0,-16.982816696166992,-11692.267578125,165.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14508056640625,307.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.646484375,18000.0,0.0,0.0,0.2609084546566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245104432106018,0.5245161652565002,-5.729532404075144e-06,0.0,0.0002647888904903,0.0,0.0,32.482261657714844,0.0,0.0,0.0,0.3778603374958038,4.0,0.0,1.0
575700,293.1383056640625,297.1499938964844,293.1499938964844,0.0828204154968261,-1972.15625,304.1478576660156,0.6784966588020325,0.1374114155769348,0.1252497285604477,294.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4708369076251983,0.050000000745058,0.0493167154490947,293.2481994628906,297.1499938964844,293.1499938964844,0.0259392615407705,-770.77685546875,304.1576843261719,0.5268203020095825,0.067433126270771,0.0489146374166011,293.1669616699219,297.1499938964844,293.1499938964844,0.357403814792633,-6656.42822265625,304.13360595703125,0.9990000128746032,0.5088959336280823,0.4232115745544433,293.3198547363281,297.1499938964844,293.1499938964844,0.0056996578350663,-2076.7626953125,298.4743957519531,0.4708369076251983,0.050000000745058,0.2339372783899307,291.1191711425781,291.1499938964844,259.3069763183594,257.8715515136719,280.0644836425781,294.24365234375,291.11785888671875,1.0,0.257304847240448,0.6906339526176453,0.6906339526176453,1.0,1.0,-1.0568429231643677,0.4291863441467285,0.6276565790176392,0.1736950576305389,0.0,0.0,0.547664225101471,81.48184204101562,89.0,-16.579803466796875,-11740.6162109375,168.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,307.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.33984375,18000.0,0.0,0.0,0.2612249553203583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287662744522095,0.5287720561027527,-5.753813184128376e-06,0.0,0.000265110109467,0.0,0.0,32.94830322265625,0.0,0.0,0.0,0.3793174028396606,4.0,0.0,1.0
575760,293.1378173828125,297.1499938964844,293.1499938964844,0.0830755084753036,-1976.968505859375,304.1477966308594,0.6768234968185425,0.1376559287309646,0.1255023032426834,294.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4689429998397827,0.050000000745058,0.0493509396910667,293.2460632324219,297.1499938964844,293.1499938964844,0.0253471974283456,-762.29736328125,304.1573791503906,0.5225399732589722,0.066611923277378,0.0483570136129856,293.1721496582031,297.1499938964844,293.1499938964844,0.3614177703857422,-6717.13623046875,304.1292724609375,0.9990000128746032,0.5076650977134705,0.4270293414592743,293.31951904296875,297.1499938964844,293.1499938964844,0.0056792288087308,-2070.99755859375,298.4433288574219,0.4689429998397827,0.050000000745058,0.2340996116399765,291.1135559082031,291.1499938964844,259.29571533203125,257.8632507324219,280.0572814941406,294.2440795898437,291.11236572265625,1.0,0.2589859664440155,0.6905130743980408,0.6905130743980408,1.0,1.0,-1.061294674873352,0.4310836493968963,0.6302110552787781,0.174601063132286,0.0,0.0,0.5506557822227478,82.4034652709961,92.0,-15.886083602905272,-11793.3115234375,171.49903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,307.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.349609375,18000.0,0.0,0.0,0.2616724073886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336979031562805,0.5337036848068237,-5.782766493211966e-06,0.0,0.0002655642165336,0.0,0.0,33.497249603271484,0.0,0.0,0.0,0.3810201585292816,4.0,0.0,1.0
575820,293.1369323730469,297.1499938964844,293.1499938964844,0.0835832729935646,-1986.5347900390625,304.1476745605469,0.6731697916984558,0.1381445229053497,0.1260127127170562,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4645547568798065,0.050000000745058,0.0494269095361232,293.2414855957031,297.1499938964844,293.1499938964844,0.0242681968957185,-746.5473022460938,304.1567077636719,0.514262318611145,0.0651051923632621,0.0473235920071601,293.18438720703125,297.1499938964844,293.1499938964844,0.3702704906463623,-6849.8056640625,304.1214904785156,0.9990000128746032,0.504624605178833,0.4353850483894348,293.3190002441406,297.1499938964844,293.1499938964844,0.0056388238444924,-2059.486328125,298.3813171386719,0.4645547568798065,0.050000000745058,0.2344599813222885,291.1034240722656,291.1499938964844,259.27301025390625,257.84637451171875,280.0430603027344,294.2472839355469,291.10235595703125,1.0,0.2626819014549255,0.6902714371681213,0.6902714371681213,1.0,1.0,-1.0712190866470337,0.4353289306163788,0.6358902454376221,0.1766088008880615,0.0,0.0,0.5575661063194275,84.45028686523438,80.0,-14.250082015991213,-11910.64453125,178.12001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,307.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7734375,18000.0,0.0,0.0,0.2630051970481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454623699188232,0.545468270778656,-5.854499249835499e-06,0.0,0.0002669168461579,0.0,0.0,34.84188461303711,0.0,0.0,0.0,0.3851349353790283,4.0,0.0,1.0
575880,293.1369323730469,297.1499938964844,293.1499938964844,0.0835832729935646,-1986.5347900390625,304.1476745605469,0.6731697916984558,0.1381445229053497,0.1260127127170562,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4645547568798065,0.050000000745058,0.0494269095361232,293.2414855957031,297.1499938964844,293.1499938964844,0.0242681968957185,-746.5473022460938,304.1567077636719,0.514262318611145,0.0651051923632621,0.0473235920071601,293.18438720703125,297.1499938964844,293.1499938964844,0.3702704906463623,-6849.8056640625,304.1214904785156,0.9990000128746032,0.504624605178833,0.4353850483894348,293.3190002441406,297.1499938964844,293.1499938964844,0.0056388238444924,-2059.486328125,298.3813171386719,0.4645547568798065,0.050000000745058,0.2344599813222885,291.1034240722656,291.1499938964844,259.27301025390625,257.84637451171875,280.0430603027344,294.2472839355469,291.10235595703125,1.0,0.2626819014549255,0.6902714371681213,0.6902714371681213,1.0,1.0,-1.0712190866470337,0.4353289306163788,0.6358902454376221,0.1766088008880615,0.0,0.0,0.5575661063194275,84.45028686523438,80.0,-14.250082015991213,-11910.64453125,178.12001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,307.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7734375,18000.0,0.0,0.0,0.2630051970481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454623699188232,0.545468270778656,-5.854499249835499e-06,0.0,0.0002669168461579,0.0,0.0,34.84188461303711,0.0,0.0,0.0,0.3851349353790283,4.0,0.0,1.0
575940,293.1358642578125,297.1499938964844,293.1499938964844,0.083922378718853,-1992.7144775390625,304.1478881835937,0.6756829023361206,0.1386903375387191,0.1264573186635971,294.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4661992788314819,0.050000000745058,0.049398984760046,293.2362365722656,297.1499938964844,293.1499938964844,0.0232631638646125,-731.3120727539062,304.1561584472656,0.5117025375366211,0.0638472586870193,0.0463798828423023,293.1916198730469,297.1499938964844,293.1499938964844,0.3677749931812286,-6806.59033203125,304.1357727050781,0.9990000128746032,0.5022579431533813,0.4323343336582184,293.31842041015625,297.1499938964844,293.1499938964844,0.0055832071229815,-2041.7413330078125,298.3258972167969,0.4661992788314819,0.050000000745058,0.2343275249004364,291.1072998046875,291.1499938964844,259.25,257.8291015625,280.0333251953125,294.23309326171875,291.1102600097656,1.0,0.2607481479644775,0.6900297403335571,0.6900297403335571,1.0,1.0,-1.0667741298675537,0.4332291781902313,0.6335449814796448,0.1759592741727829,0.0,0.0,0.5634427070617676,83.6955795288086,68.0,13.62953758239746,-11941.251953125,175.43443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,307.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.888671875,18000.0,0.0,0.0,0.2648055553436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580708384513855,0.558076798915863,-5.9393323681433685e-06,0.0,0.000268743984634,0.0,0.0,36.35847473144531,0.0,0.0,0.0,0.3896121382713318,4.0,0.0,1.0
576000,293.1358642578125,297.1499938964844,293.1499938964844,0.083922378718853,-1992.7144775390625,304.1478881835937,0.6756829023361206,0.1386903375387191,0.1264573186635971,294.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4661992788314819,0.050000000745058,0.049398984760046,293.2362365722656,297.1499938964844,293.1499938964844,0.0232631638646125,-731.3120727539062,304.1561584472656,0.5117025375366211,0.0638472586870193,0.0463798828423023,293.1916198730469,297.1499938964844,293.1499938964844,0.3677749931812286,-6806.59033203125,304.1357727050781,0.9990000128746032,0.5022579431533813,0.4323343336582184,293.31842041015625,297.1499938964844,293.1499938964844,0.0055832071229815,-2041.7413330078125,298.3258972167969,0.4661992788314819,0.050000000745058,0.2343275249004364,291.1072998046875,291.1499938964844,259.25,257.8291015625,280.0333251953125,294.23309326171875,291.1102600097656,1.0,0.2607481479644775,0.6900297403335571,0.6900297403335571,1.0,1.0,-1.0667741298675537,0.4332291781902313,0.6335449814796448,0.1759592741727829,0.0,0.0,0.5634427070617676,83.6955795288086,68.0,13.62953758239746,-11941.251953125,175.43443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,307.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.888671875,18000.0,0.0,0.0,0.2648055553436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580708384513855,0.558076798915863,-5.9393323681433685e-06,0.0,0.000268743984634,0.0,0.0,36.35847473144531,0.0,0.0,0.0,0.3896121382713318,4.0,0.0,1.0
576060,293.1344909667969,297.1499938964844,293.1499938964844,0.0840369313955307,-1994.285888671875,304.1484069824219,0.6839826703071594,0.1393260210752487,0.1268941611051559,294.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4727811515331268,0.050000000745058,0.0492807514965534,293.2305908203125,297.1499938964844,293.1499938964844,0.0222958028316497,-715.8983764648438,304.1557006835937,0.5141156315803528,0.0628089532256126,0.0455265268683433,293.1835632324219,297.1499938964844,293.1499938964844,0.3541968762874603,-6595.4814453125,304.163330078125,0.9990000128746032,0.5028055310249329,0.4191643297672272,293.3174133300781,297.1499938964844,293.1499938964844,0.0055099069140851,-2015.97021484375,298.2856750488281,0.4727811515331268,0.050000000745058,0.2337666749954223,291.1416931152344,291.1499938964844,259.2225036621094,257.8077392578125,280.0116577148437,294.1759338378906,291.146240234375,1.0,0.2545657157897949,0.689788818359375,0.689788818359375,1.0,1.0,-1.0496560335159302,0.4255432188510895,0.6241128444671631,0.1729772388935089,0.0,0.0,0.5623961091041565,80.50434875488281,71.0,42.92252349853516,-11844.3466796875,164.7613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,307.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.2664983868598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560802698135376,0.5608086585998535,-5.978142326057423e-06,0.0,0.0002704619837459,0.0,0.0,36.796016693115234,0.0,0.0,0.0,0.3907926678657532,4.0,0.0,1.0
576120,293.1344909667969,297.1499938964844,293.1499938964844,0.0840369313955307,-1994.285888671875,304.1484069824219,0.6839826703071594,0.1393260210752487,0.1268941611051559,294.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4727811515331268,0.050000000745058,0.0492807514965534,293.2305908203125,297.1499938964844,293.1499938964844,0.0222958028316497,-715.8983764648438,304.1557006835937,0.5141156315803528,0.0628089532256126,0.0455265268683433,293.1835632324219,297.1499938964844,293.1499938964844,0.3541968762874603,-6595.4814453125,304.163330078125,0.9990000128746032,0.5028055310249329,0.4191643297672272,293.3174133300781,297.1499938964844,293.1499938964844,0.0055099069140851,-2015.97021484375,298.2856750488281,0.4727811515331268,0.050000000745058,0.2337666749954223,291.1416931152344,291.1499938964844,259.2225036621094,257.8077392578125,280.0116577148437,294.1759338378906,291.146240234375,1.0,0.2545657157897949,0.689788818359375,0.689788818359375,1.0,1.0,-1.0496560335159302,0.4255432188510895,0.6241128444671631,0.1729772388935089,0.0,0.0,0.5623961091041565,80.50434875488281,71.0,42.92252349853516,-11844.3466796875,164.7613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84149169921875,307.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.2664983868598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560802698135376,0.5608086585998535,-5.978142326057423e-06,0.0,0.0002704619837459,0.0,0.0,36.796016693115234,0.0,0.0,0.0,0.3907926678657532,4.0,0.0,1.0
576180,293.1329650878906,297.1499938964844,293.1499938964844,0.0842869207262992,-1998.519775390625,304.14849853515625,0.690181314945221,0.1400277465581894,0.1274396330118179,294.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4767918586730957,0.050000000745058,0.0492044724524021,293.2246398925781,297.1499938964844,293.1499938964844,0.0215503610670566,-703.710693359375,304.155029296875,0.5153173804283142,0.0619717687368392,0.0448512323200702,293.1671447753906,297.1499938964844,293.1499938964844,0.3445905148983001,-6449.44775390625,304.17437744140625,0.9990000128746032,0.5052818059921265,0.4104412496089935,293.3157958984375,297.1499938964844,293.1499938964844,0.0054443911649286,-1993.14306640625,298.24560546875,0.4767918586730957,0.050000000745058,0.2334048300981521,291.1714172363281,291.1499938964844,259.18670654296875,257.77880859375,279.9720764160156,294.1016845703125,291.172607421875,1.0,0.2510006725788116,0.6895478367805481,0.6895478367805481,1.0,1.0,-1.0384989976882937,0.4204857647418976,0.6180132627487183,0.1711329668760299,0.0,0.0,0.5572113990783691,78.44751739501953,74.0,31.13182830810547,-11744.8359375,158.00376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.310546875,18000.0,0.0,0.0,0.2675592005252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531874895095825,0.5531934499740601,-5.9440544646349736e-06,0.0,0.0002715385926421,0.0,0.0,35.954952239990234,0.0,0.0,0.0,0.3882982730865478,4.0,0.0,1.0
576240,293.1329650878906,297.1499938964844,293.1499938964844,0.0842869207262992,-1998.519775390625,304.14849853515625,0.690181314945221,0.1400277465581894,0.1274396330118179,294.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4767918586730957,0.050000000745058,0.0492044724524021,293.2246398925781,297.1499938964844,293.1499938964844,0.0215503610670566,-703.710693359375,304.155029296875,0.5153173804283142,0.0619717687368392,0.0448512323200702,293.1671447753906,297.1499938964844,293.1499938964844,0.3445905148983001,-6449.44775390625,304.17437744140625,0.9990000128746032,0.5052818059921265,0.4104412496089935,293.3157958984375,297.1499938964844,293.1499938964844,0.0054443911649286,-1993.14306640625,298.24560546875,0.4767918586730957,0.050000000745058,0.2334048300981521,291.1714172363281,291.1499938964844,259.18670654296875,257.77880859375,279.9720764160156,294.1016845703125,291.172607421875,1.0,0.2510006725788116,0.6895478367805481,0.6895478367805481,1.0,1.0,-1.0384989976882937,0.4204857647418976,0.6180132627487183,0.1711329668760299,0.0,0.0,0.5572113990783691,78.44751739501953,74.0,31.13182830810547,-11744.8359375,158.00376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,307.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.310546875,18000.0,0.0,0.0,0.2675592005252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531874895095825,0.5531934499740601,-5.9440544646349736e-06,0.0,0.0002715385926421,0.0,0.0,35.954952239990234,0.0,0.0,0.0,0.3882982730865478,4.0,0.0,1.0
576300,293.13214111328125,297.1499938964844,293.1499938964844,0.0845288857817649,-2003.0018310546875,304.1483459472656,0.6922819018363953,0.1404023170471191,0.1277477741241455,294.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4779064357280731,0.050000000745058,0.0491828881204128,293.2215881347656,297.1499938964844,293.1499938964844,0.0212766006588935,-699.262451171875,304.1546325683594,0.5153109431266785,0.061626736074686,0.0445763655006885,293.1600341796875,297.1499938964844,293.1499938964844,0.3418782949447632,-6409.28857421875,304.1748352050781,0.9990000128746032,0.5064659714698792,0.4079391658306122,293.3147888183594,297.1499938964844,293.1499938964844,0.0054175416007637,-1984.477294921875,298.2207946777344,0.4779064357280731,0.050000000745058,0.2333024442195892,291.174072265625,291.1499938964844,259.16583251953125,257.7616577148437,279.95184326171875,294.0704650878906,291.1741027832031,1.0,0.2499546110630035,0.689427375793457,0.689427375793457,1.0,1.0,-1.035386085510254,0.4190339744091034,0.6163521409034729,0.1706934720277786,0.0,0.0,0.5553127527236938,77.8680191040039,74.0,17.246601104736328,-11714.7900390625,156.13014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,307.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.30859375,18000.0,0.0,0.0,0.2678440511226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490869879722595,0.5490928888320923,-5.916879217693349e-06,0.0,0.0002718276518862,0.0,0.0,35.46302032470703,0.0,0.0,0.0,0.3868642449378967,4.0,0.0,1.0
576360,293.1313171386719,297.1499938964844,293.1499938964844,0.0848137363791465,-2008.332763671875,304.14813232421875,0.6938667297363281,0.1407926529645919,0.1280782371759414,294.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4785962402820587,0.050000000745058,0.0491694696247577,293.2184753417969,297.1499938964844,293.1499938964844,0.0210519004613161,-695.616943359375,304.1542053222656,0.5150244832038879,0.0613293536007404,0.0443414114415645,293.1540222167969,297.1499938964844,293.1499938964844,0.3401606678962707,-6384.5908203125,304.1734313964844,0.9990000128746032,0.5075166821479797,0.406376302242279,293.313720703125,297.1499938964844,293.1499938964844,0.0053932354785501,-1976.8505859375,298.1947631835937,0.4785962402820587,0.050000000745058,0.2332388013601303,291.17315673828125,291.1499938964844,259.14312744140625,257.7428283691406,279.93115234375,294.0434265136719,291.1726379394531,1.0,0.2493297904729843,0.6894201040267944,0.6894201040267944,1.0,1.0,-1.033531665802002,0.4181592762470245,0.615372359752655,0.1705160140991211,0.0,0.0,0.5538473129272461,77.51018524169922,77.0,6.186193943023682,-11700.51171875,154.99635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,307.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0234375,18000.0,0.0,0.0,0.2679986655712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458206534385681,0.5458264946937561,-5.893108209420461e-06,0.0,0.00027198457974,0.0,0.0,35.06353759765625,0.0,0.0,0.0,0.3856821358203888,4.0,0.0,1.0
576420,293.1296081542969,297.1499938964844,293.1499938964844,0.0854794159531593,-2020.8792724609373,304.14764404296875,0.6956560015678406,0.1416121423244476,0.128797248005867,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4788889288902282,0.050000000745058,0.0491637662053108,293.21221923828125,297.1499938964844,293.1499938964844,0.0207282695919275,-690.4039306640625,304.1533508300781,0.5137470960617065,0.0608661659061908,0.0439826697111129,293.1458740234375,297.1499938964844,293.1499938964844,0.3393215835094452,-6375.1396484375,304.1669311523437,0.9990000128746032,0.5090811252593994,0.4057101011276245,293.3114318847656,297.1499938964844,293.1499938964844,0.0053497841581702,-1963.67578125,298.1405944824219,0.4788889288902282,0.050000000745058,0.2332117408514022,291.1649475097656,291.1499938964844,259.0923156738281,257.70025634765625,279.890380859375,294.0009460449219,291.1635131835937,1.0,0.2491825371980667,0.6894055604934692,0.6894055604934692,1.0,1.0,-1.0331237316131592,0.4178619086742401,0.6152618527412415,0.1707764565944671,0.0,0.0,0.5523217916488647,77.36802673339844,80.0,-9.595464706420898,-11709.6943359375,154.63604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.87109375,18000.0,0.0,0.0,0.2680363953113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416712164878845,0.5416770577430725,-5.859864813828608e-06,0.0,0.0002720228512771,0.0,0.0,34.544960021972656,0.0,0.0,0.0,0.384144127368927,4.0,0.0,1.0
576480,293.1296081542969,297.1499938964844,293.1499938964844,0.0854794159531593,-2020.8792724609373,304.14764404296875,0.6956560015678406,0.1416121423244476,0.128797248005867,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4788889288902282,0.050000000745058,0.0491637662053108,293.21221923828125,297.1499938964844,293.1499938964844,0.0207282695919275,-690.4039306640625,304.1533508300781,0.5137470960617065,0.0608661659061908,0.0439826697111129,293.1458740234375,297.1499938964844,293.1499938964844,0.3393215835094452,-6375.1396484375,304.1669311523437,0.9990000128746032,0.5090811252593994,0.4057101011276245,293.3114318847656,297.1499938964844,293.1499938964844,0.0053497841581702,-1963.67578125,298.1405944824219,0.4788889288902282,0.050000000745058,0.2332117408514022,291.1649475097656,291.1499938964844,259.0923156738281,257.70025634765625,279.890380859375,294.0009460449219,291.1635131835937,1.0,0.2491825371980667,0.6894055604934692,0.6894055604934692,1.0,1.0,-1.0331237316131592,0.4178619086742401,0.6152618527412415,0.1707764565944671,0.0,0.0,0.5523217916488647,77.36802673339844,80.0,-9.595464706420898,-11709.6943359375,154.63604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.87109375,18000.0,0.0,0.0,0.2680363953113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416712164878845,0.5416770577430725,-5.859864813828608e-06,0.0,0.0002720228512771,0.0,0.0,34.544960021972656,0.0,0.0,0.0,0.384144127368927,4.0,0.0,1.0
576540,293.1279296875,297.1499938964844,293.1499938964844,0.0862373039126396,-2035.228515625,304.14715576171875,0.69589763879776,0.142467051744461,0.1295744776725769,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4779857695102691,0.050000000745058,0.0491813383996486,293.2059631347656,297.1499938964844,293.1499938964844,0.0205425005406141,-687.5004272460938,304.15252685546875,0.5117416381835938,0.0605555176734924,0.0437524430453777,293.1427307128906,297.1499938964844,293.1499938964844,0.3413912355899811,-6409.85205078125,304.1578063964844,0.9990000128746032,0.5098292231559753,0.4077598452568054,293.3092041015625,297.1499938964844,293.1499938964844,0.0053113554604351,-1952.478759765625,298.0843505859375,0.4779857695102691,0.050000000745058,0.2332950979471206,291.15093994140625,291.1499938964844,259.0348205566406,257.651611328125,279.850341796875,293.9716186523437,291.14910888671875,1.0,0.2502519190311432,0.689391016960144,0.689391016960144,1.0,1.0,-1.036360502243042,0.419166088104248,0.617194414138794,0.1717069596052169,0.0,0.0,0.5530970692634583,77.8577880859375,83.0,-18.51963996887207,-11763.5556640625,156.37815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.2679299116134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414686799049377,0.5414745211601257,-5.850833531440003e-06,0.0,0.0002719147887546,0.0,0.0,34.48340606689453,0.0,0.0,0.0,0.3839867115020752,4.0,0.0,1.0
576600,293.1279296875,297.1499938964844,293.1499938964844,0.0862373039126396,-2035.228515625,304.14715576171875,0.69589763879776,0.142467051744461,0.1295744776725769,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4779857695102691,0.050000000745058,0.0491813383996486,293.2059631347656,297.1499938964844,293.1499938964844,0.0205425005406141,-687.5004272460938,304.15252685546875,0.5117416381835938,0.0605555176734924,0.0437524430453777,293.1427307128906,297.1499938964844,293.1499938964844,0.3413912355899811,-6409.85205078125,304.1578063964844,0.9990000128746032,0.5098292231559753,0.4077598452568054,293.3092041015625,297.1499938964844,293.1499938964844,0.0053113554604351,-1952.478759765625,298.0843505859375,0.4779857695102691,0.050000000745058,0.2332950979471206,291.15093994140625,291.1499938964844,259.0348205566406,257.651611328125,279.850341796875,293.9716186523437,291.14910888671875,1.0,0.2502519190311432,0.689391016960144,0.689391016960144,1.0,1.0,-1.036360502243042,0.419166088104248,0.617194414138794,0.1717069596052169,0.0,0.0,0.5530970692634583,77.8577880859375,83.0,-18.51963996887207,-11763.5556640625,156.37815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.2679299116134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414686799049377,0.5414745211601257,-5.850833531440003e-06,0.0,0.0002719147887546,0.0,0.0,34.48340606689453,0.0,0.0,0.0,0.3839867115020752,4.0,0.0,1.0
576660,293.1263732910156,297.1499938964844,293.1499938964844,0.0870449095964431,-2050.53369140625,304.1467590332031,0.6949096322059631,0.1433415114879608,0.130390390753746,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4761038422584533,0.050000000745058,0.0492177158594131,293.1998596191406,297.1499938964844,293.1499938964844,0.0204645916819572,-686.4060668945312,304.1518249511719,0.5092347264289856,0.0603752210736274,0.0436308197677135,293.1441955566406,297.1499938964844,293.1499938964844,0.345781922340393,-6479.15771484375,304.1478881835937,0.9990000128746032,0.5097256898880005,0.4119700491428375,293.30712890625,297.1499938964844,293.1499938964844,0.0052759810350835,-1942.3714599609373,298.0273132324219,0.4761038422584533,0.050000000745058,0.2334676682949066,291.13482666015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8116149902344,293.95294189453125,291.1329040527344,1.0,0.2522896826267242,0.6892406940460205,0.6892406940460205,1.0,1.0,-1.0424970388412476,0.4217157065868377,0.6207813024520874,0.1731383204460144,0.0,0.0,0.5561929941177368,78.85774230957031,86.0,-22.035594940185547,-11854.1640625,159.83255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4296875,18000.0,0.0,0.0,0.2679416239261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455475449562073,0.5455533862113953,-5.869458163942909e-06,0.0,0.0002719266922213,0.0,0.0,34.92313766479492,0.0,0.0,0.0,0.3853431046009063,4.0,0.0,1.0
576720,293.1263732910156,297.1499938964844,293.1499938964844,0.0870449095964431,-2050.53369140625,304.1467590332031,0.6949096322059631,0.1433415114879608,0.130390390753746,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4761038422584533,0.050000000745058,0.0492177158594131,293.1998596191406,297.1499938964844,293.1499938964844,0.0204645916819572,-686.4060668945312,304.1518249511719,0.5092347264289856,0.0603752210736274,0.0436308197677135,293.1441955566406,297.1499938964844,293.1499938964844,0.345781922340393,-6479.15771484375,304.1478881835937,0.9990000128746032,0.5097256898880005,0.4119700491428375,293.30712890625,297.1499938964844,293.1499938964844,0.0052759810350835,-1942.3714599609373,298.0273132324219,0.4761038422584533,0.050000000745058,0.2334676682949066,291.13482666015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8116149902344,293.95294189453125,291.1329040527344,1.0,0.2522896826267242,0.6892406940460205,0.6892406940460205,1.0,1.0,-1.0424970388412476,0.4217157065868377,0.6207813024520874,0.1731383204460144,0.0,0.0,0.5561929941177368,78.85774230957031,86.0,-22.035594940185547,-11854.1640625,159.83255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837707519531,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4296875,18000.0,0.0,0.0,0.2679416239261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455475449562073,0.5455533862113953,-5.869458163942909e-06,0.0,0.0002719266922213,0.0,0.0,34.92313766479492,0.0,0.0,0.0,0.3853431046009063,4.0,0.0,1.0
576780,293.1249694824219,297.1499938964844,293.1499938964844,0.0878768563270568,-2066.294677734375,304.1464538574219,0.692970335483551,0.1442245990037918,0.1312308758497238,294.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4733793139457702,0.050000000745058,0.0492695346474647,293.1939697265625,297.1499938964844,293.1499938964844,0.0204761810600757,-686.8071899414062,304.15118408203125,0.506424605846405,0.0603102035820484,0.0436036475002765,293.149658203125,297.1499938964844,293.1499938964844,0.3520384430885315,-6575.681640625,304.13818359375,0.9990000128746032,0.5087745189666748,0.4178937971591949,293.3053283691406,297.1499938964844,293.1499938964844,0.005242473911494,-1932.8431396484373,297.9700622558594,0.4733793139457702,0.050000000745058,0.2337134629487991,291.1184997558594,291.1499938964844,258.902099609375,257.5380859375,279.7730712890625,293.9430847167969,291.1166381835937,1.0,0.2550975680351257,0.689090371131897,0.689090371131897,1.0,1.0,-1.050939679145813,0.4252831637859344,0.6256565451622009,0.174993485212326,0.0,0.0,0.5614910125732422,80.27628326416016,89.0,-22.71438789367676,-11974.0546875,164.71755981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.2683097422122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538057088851929,0.5538116693496704,-5.916326699662022e-06,0.0,0.000272300268989,0.0,0.0,35.86970901489258,0.0,0.0,0.0,0.3882076740264892,4.0,0.0,1.0
576840,293.1249694824219,297.1499938964844,293.1499938964844,0.0878768563270568,-2066.294677734375,304.1464538574219,0.692970335483551,0.1442245990037918,0.1312308758497238,294.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4733793139457702,0.050000000745058,0.0492695346474647,293.1939697265625,297.1499938964844,293.1499938964844,0.0204761810600757,-686.8071899414062,304.15118408203125,0.506424605846405,0.0603102035820484,0.0436036475002765,293.149658203125,297.1499938964844,293.1499938964844,0.3520384430885315,-6575.681640625,304.13818359375,0.9990000128746032,0.5087745189666748,0.4178937971591949,293.3053283691406,297.1499938964844,293.1499938964844,0.005242473911494,-1932.8431396484373,297.9700622558594,0.4733793139457702,0.050000000745058,0.2337134629487991,291.1184997558594,291.1499938964844,258.902099609375,257.5380859375,279.7730712890625,293.9430847167969,291.1166381835937,1.0,0.2550975680351257,0.689090371131897,0.689090371131897,1.0,1.0,-1.050939679145813,0.4252831637859344,0.6256565451622009,0.174993485212326,0.0,0.0,0.5614910125732422,80.27628326416016,89.0,-22.71438789367676,-11974.0546875,164.71755981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.3515625,18000.0,0.0,0.0,0.2683097422122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538057088851929,0.5538116693496704,-5.916326699662022e-06,0.0,0.000272300268989,0.0,0.0,35.86970901489258,0.0,0.0,0.0,0.3882076740264892,4.0,0.0,1.0
576900,293.12432861328125,297.1499938964844,293.1499938964844,0.0882975906133651,-2074.260986328125,304.1463317871094,0.6917228102684021,0.144667237997055,0.1316572576761245,294.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4717251658439636,0.050000000745058,0.0493003576993942,293.1910705566406,297.1499938964844,293.1499938964844,0.0205120611935853,-687.5077514648438,304.1509094238281,0.5049604177474976,0.0603177584707737,0.0436223000288009,293.1536560058594,297.1499938964844,293.1499938964844,0.3557479381561279,-6632.24658203125,304.13360595703125,0.9990000128746032,0.5079894661903381,0.421377956867218,293.30450439453125,297.1499938964844,293.1499938964844,0.0052262139506638,-1928.213134765625,297.94140625,0.4717251658439636,0.050000000745058,0.2338596731424331,291.1104736328125,291.1499938964844,258.8656005859375,257.50665283203125,279.7538146972656,293.9410095214844,291.1086730957031,1.0,0.2567372322082519,0.68901526927948,0.68901526927948,1.0,1.0,-1.0558677911758425,0.4273803234100342,0.6284875273704529,0.1760523170232772,0.0,0.0,0.5649322867393494,81.11865997314453,89.0,-22.451473236083984,-12043.146484375,167.6254425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,307.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2578125,18000.0,0.0,0.0,0.2686910331249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594762563705444,0.559482216835022,-5.950528247922193e-06,0.0,0.0002726872335188,0.0,0.0,36.53873825073242,0.0,0.0,0.0,0.3902067840099334,4.0,0.0,1.0
576960,293.1237487792969,297.1499938964844,293.1499938964844,0.0887193456292152,-2082.2421875,304.146240234375,0.6903299689292908,0.1451099812984466,0.1320865750312805,294.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4698826968669891,0.050000000745058,0.0493340194225311,293.1882629394531,297.1499938964844,293.1499938964844,0.0205663908272981,-688.51171875,304.1506652832031,0.5034825205802917,0.0603506825864315,0.0436610132455825,293.158447265625,297.1499938964844,293.1499938964844,0.3597829341888428,-6693.36328125,304.1292419433594,0.9990000128746032,0.5070065855979919,0.4251503944396972,293.3038024902344,297.1499938964844,293.1499938964844,0.0052101872861385,-1923.630859375,297.91278076171875,0.4698826968669891,0.050000000745058,0.2340193539857864,291.1027526855469,291.1499938964844,258.82794189453125,257.4741516113281,279.7349548339844,293.940673828125,291.1010437011719,1.0,0.2585077583789825,0.6888875365257263,0.6888875365257263,1.0,1.0,-1.0611892938613892,0.4296404719352722,0.6315488219261169,0.1771729290485382,0.0,0.0,0.5688611268997192,82.03788757324219,92.0,-21.82748031616211,-12117.283203125,170.80845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216979980469,307.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17889.271484375,18000.0,0.0,0.0,0.2692301273345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661374926567078,0.5661435127258301,-5.99196573602967e-06,0.0,0.0002732343564275,0.0,0.0,37.340633392333984,0.0,0.0,0.0,0.3925779461860657,4.0,0.0,1.0
577020,293.1226501464844,297.1499938964844,293.1499938964844,0.0895612761378288,-2098.156982421875,304.1460876464844,0.6872025728225708,0.145995020866394,0.1329521983861923,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.4656177461147308,0.050000000745058,0.0494088940322399,293.18280029296875,297.1499938964844,293.1499938964844,0.0207283049821853,-691.3828735351562,304.1501770019531,0.5005460977554321,0.060491319745779,0.0437968112528324,293.1699523925781,297.1499938964844,293.1499938964844,0.3686854839324951,-6826.9677734375,304.1213684082031,0.9990000128746032,0.504465639591217,0.4334236681461334,293.3025207519531,297.1499938964844,293.1499938964844,0.0051785432733595,-1914.48828125,297.8558959960937,0.4656177461147308,0.050000000745058,0.2343745231628418,291.0884094238281,291.1499938964844,258.74932861328125,257.4061279296875,279.6976623535156,293.94488525390625,291.0869140625,1.0,0.2623815238475799,0.688632071018219,0.688632071018219,1.0,1.0,-1.072836995124817,0.4346077740192413,0.638229250907898,0.1796027272939682,0.0,0.0,0.5780496001243591,84.08057403564453,80.0,-19.91181182861328,-12278.7314453125,177.9253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,307.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.345703125,18000.0,0.0,0.0,0.2708457708358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822932124137878,0.5822992920875549,-6.096723154769279e-06,0.0,0.0002748740371316,0.0,0.0,39.35160827636719,0.0,0.0,0.0,0.3984140753746032,4.0,0.0,1.0
577080,293.1226501464844,297.1499938964844,293.1499938964844,0.0895612761378288,-2098.156982421875,304.1460876464844,0.6872025728225708,0.145995020866394,0.1329521983861923,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.4656177461147308,0.050000000745058,0.0494088940322399,293.18280029296875,297.1499938964844,293.1499938964844,0.0207283049821853,-691.3828735351562,304.1501770019531,0.5005460977554321,0.060491319745779,0.0437968112528324,293.1699523925781,297.1499938964844,293.1499938964844,0.3686854839324951,-6826.9677734375,304.1213684082031,0.9990000128746032,0.504465639591217,0.4334236681461334,293.3025207519531,297.1499938964844,293.1499938964844,0.0051785432733595,-1914.48828125,297.8558959960937,0.4656177461147308,0.050000000745058,0.2343745231628418,291.0884094238281,291.1499938964844,258.74932861328125,257.4061279296875,279.6976623535156,293.94488525390625,291.0869140625,1.0,0.2623815238475799,0.688632071018219,0.688632071018219,1.0,1.0,-1.072836995124817,0.4346077740192413,0.638229250907898,0.1796027272939682,0.0,0.0,0.5780496001243591,84.08057403564453,80.0,-19.91181182861328,-12278.7314453125,177.9253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,307.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.345703125,18000.0,0.0,0.0,0.2708457708358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822932124137878,0.5822992920875549,-6.096723154769279e-06,0.0,0.0002748740371316,0.0,0.0,39.35160827636719,0.0,0.0,0.0,0.3984140753746032,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0902164280414581,-2110.299560546875,304.1463317871094,0.6904476881027222,0.1469285637140274,0.1337464749813079,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.4672743082046509,0.050000000745058,0.0493803061544895,293.1772155761719,297.1499938964844,293.1499938964844,0.0208660345524549,-693.6355590820312,304.14990234375,0.5024909973144531,0.0607878416776657,0.043949369341135,293.1764221191406,297.1499938964844,293.1499938964844,0.3661990761756897,-6783.8994140625,304.1356811523437,0.9990000128746032,0.5026165843009949,0.4302873015403747,293.30126953125,297.1499938964844,293.1499938964844,0.0051333513110876,-1899.512451171875,297.806640625,0.4672743082046509,0.050000000745058,0.2342389225959777,291.0892028808594,291.1499938964844,258.6668395996094,257.3345031738281,279.6678161621094,293.9339904785156,291.0919494628906,1.0,0.2606236636638641,0.6883766651153564,0.6883766651153564,1.0,1.0,-1.0700201988220217,0.4331086277961731,0.6369116306304932,0.179591953754425,0.0,0.0,0.586566686630249,83.33573913574219,68.0,9.60743808746338,-12348.2646484375,175.7343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,307.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.30078125,18000.0,0.0,0.0,0.2730792164802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003498435020447,0.6003560423851013,-6.224805929377908e-06,0.0,0.0002771406725514,0.0,0.0,41.73461532592773,0.0,0.0,0.0,0.4050530791282654,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0902164280414581,-2110.299560546875,304.1463317871094,0.6904476881027222,0.1469285637140274,0.1337464749813079,294.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.4672743082046509,0.050000000745058,0.0493803061544895,293.1772155761719,297.1499938964844,293.1499938964844,0.0208660345524549,-693.6355590820312,304.14990234375,0.5024909973144531,0.0607878416776657,0.043949369341135,293.1764221191406,297.1499938964844,293.1499938964844,0.3661990761756897,-6783.8994140625,304.1356811523437,0.9990000128746032,0.5026165843009949,0.4302873015403747,293.30126953125,297.1499938964844,293.1499938964844,0.0051333513110876,-1899.512451171875,297.806640625,0.4672743082046509,0.050000000745058,0.2342389225959777,291.0892028808594,291.1499938964844,258.6668395996094,257.3345031738281,279.6678161621094,293.9339904785156,291.0919494628906,1.0,0.2606236636638641,0.6883766651153564,0.6883766651153564,1.0,1.0,-1.0700201988220217,0.4331086277961731,0.6369116306304932,0.179591953754425,0.0,0.0,0.586566686630249,83.33573913574219,68.0,9.60743808746338,-12348.2646484375,175.7343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,307.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.30078125,18000.0,0.0,0.0,0.2730792164802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003498435020447,0.6003560423851013,-6.224805929377908e-06,0.0,0.0002771406725514,0.0,0.0,41.73461532592773,0.0,0.0,0.0,0.4050530791282654,4.0,0.0,1.0
