time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.1200256347656,297.1499938964844,293.1499938964844,0.0906081348657608,-2117.031494140625,304.1468811035156,0.699637234210968,0.1479428261518478,0.1345245391130447,294.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4737990796566009,0.050000000745058,0.0492615588009357,293.1714172363281,297.1499938964844,293.1499938964844,0.0209855902940034,-695.2037963867188,304.14971923828125,0.5092501044273376,0.0612740032374858,0.0441665686666965,293.1671142578125,297.1499938964844,293.1499938964844,0.3525108993053436,-6570.94091796875,304.1634521484375,0.9990000128746032,0.5037996768951416,0.4169951975345611,293.2996826171875,297.1499938964844,293.1499938964844,0.0050716451369225,-1876.69189453125,297.77496337890625,0.4737990796566009,0.050000000745058,0.2336756139993667,291.1229553222656,291.1499938964844,258.5809631347656,257.2597351074219,279.6300354003906,293.8806457519531,291.12762451171875,1.0,0.2546094059944153,0.6881207227706909,0.6881207227706909,1.0,1.0,-1.0544466972351074,0.4259109497070312,0.6285356879234314,0.1774342358112335,0.0,0.0,0.5880923867225647,80.15991973876953,71.0,42.28963470458984,-12285.7568359375,165.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.677734375,18000.0,0.0,0.0,0.2753384709358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085394024848938,0.60854572057724,-6.306268005573656e-06,0.0,0.0002794335305225,0.0,0.0,42.97214889526367,0.0,0.0,0.0,0.4083048701286316,4.0,0.0,1.0
577320,293.1200256347656,297.1499938964844,293.1499938964844,0.0906081348657608,-2117.031494140625,304.1468811035156,0.699637234210968,0.1479428261518478,0.1345245391130447,294.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4737990796566009,0.050000000745058,0.0492615588009357,293.1714172363281,297.1499938964844,293.1499938964844,0.0209855902940034,-695.2037963867188,304.14971923828125,0.5092501044273376,0.0612740032374858,0.0441665686666965,293.1671142578125,297.1499938964844,293.1499938964844,0.3525108993053436,-6570.94091796875,304.1634521484375,0.9990000128746032,0.5037996768951416,0.4169951975345611,293.2996826171875,297.1499938964844,293.1499938964844,0.0050716451369225,-1876.69189453125,297.77496337890625,0.4737990796566009,0.050000000745058,0.2336756139993667,291.1229553222656,291.1499938964844,258.5809631347656,257.2597351074219,279.6300354003906,293.8806457519531,291.12762451171875,1.0,0.2546094059944153,0.6881207227706909,0.6881207227706909,1.0,1.0,-1.0544466972351074,0.4259109497070312,0.6285356879234314,0.1774342358112335,0.0,0.0,0.5880923867225647,80.15991973876953,71.0,42.28963470458984,-12285.7568359375,165.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,307.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.677734375,18000.0,0.0,0.0,0.2753384709358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085394024848938,0.60854572057724,-6.306268005573656e-06,0.0,0.0002794335305225,0.0,0.0,42.97214889526367,0.0,0.0,0.0,0.4083048701286316,4.0,0.0,1.0
577380,293.11846923828125,297.1499938964844,293.1499938964844,0.0911099538207054,-2125.9306640625,304.1470642089844,0.7065758109092712,0.1490155160427093,0.1354039311408996,294.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4778113663196563,0.050000000745058,0.0491846390068531,293.1654663085937,297.1499938964844,293.1499938964844,0.021268555894494,-699.4917602539062,304.1493225097656,0.5150641798973083,0.0619361326098442,0.0445441901683807,293.1490173339844,297.1499938964844,293.1499938964844,0.3427227735519409,-6421.96240234375,304.1747436523437,0.9990000128746032,0.5070363283157349,0.4081529080867767,293.29754638671875,297.1499938964844,293.1499938964844,0.0050158337689936,-1856.117431640625,297.7444763183594,0.4778113663196563,0.050000000745058,0.2333107441663742,291.1546936035156,291.1499938964844,258.4923095703125,257.182373046875,279.57684326171875,293.8122863769531,291.1561889648437,1.0,0.2512077093124389,0.6878647804260254,0.6878647804260254,1.0,1.0,-1.044806718826294,0.4213626086711883,0.623444139957428,0.1763056963682174,0.0,0.0,0.5850092172622681,78.11302185058594,74.0,33.40681457519531,-12219.7470703125,159.14784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73388671875,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.77734375,18000.0,0.0,0.0,0.2770821452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051778793334961,0.6051841974258423,-6.302095243881922e-06,0.0,0.0002812031598296,0.0,0.0,42.622188568115234,0.0,0.0,0.0,0.4073035717010498,4.0,0.0,1.0
577440,293.11846923828125,297.1499938964844,293.1499938964844,0.0911099538207054,-2125.9306640625,304.1470642089844,0.7065758109092712,0.1490155160427093,0.1354039311408996,294.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4778113663196563,0.050000000745058,0.0491846390068531,293.1654663085937,297.1499938964844,293.1499938964844,0.021268555894494,-699.4917602539062,304.1493225097656,0.5150641798973083,0.0619361326098442,0.0445441901683807,293.1490173339844,297.1499938964844,293.1499938964844,0.3427227735519409,-6421.96240234375,304.1747436523437,0.9990000128746032,0.5070363283157349,0.4081529080867767,293.29754638671875,297.1499938964844,293.1499938964844,0.0050158337689936,-1856.117431640625,297.7444763183594,0.4778113663196563,0.050000000745058,0.2333107441663742,291.1546936035156,291.1499938964844,258.4923095703125,257.182373046875,279.57684326171875,293.8122863769531,291.1561889648437,1.0,0.2512077093124389,0.6878647804260254,0.6878647804260254,1.0,1.0,-1.044806718826294,0.4213626086711883,0.623444139957428,0.1763056963682174,0.0,0.0,0.5850092172622681,78.11302185058594,74.0,33.40681457519531,-12219.7470703125,159.14784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73388671875,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.77734375,18000.0,0.0,0.0,0.2770821452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051778793334961,0.6051841974258423,-6.302095243881922e-06,0.0,0.0002812031598296,0.0,0.0,42.622188568115234,0.0,0.0,0.0,0.4073035717010498,4.0,0.0,1.0
577500,293.11767578125,297.1499938964844,293.1499938964844,0.0914790481328964,-2132.781005859375,304.1469421386719,0.7090024352073669,0.1495727747678756,0.1358764320611953,294.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.478941261768341,0.050000000745058,0.0491626448929309,293.1624755859375,297.1499938964844,293.1499938964844,0.0214933604001998,-703.1089477539062,304.1490478515625,0.5174038410186768,0.0623273998498916,0.0447869747877121,293.1410217285156,297.1499938964844,293.1499938964844,0.3399128913879394,-6380.2529296875,304.1753234863281,0.9990000128746032,0.5086231827735901,0.4055899977684021,293.2963256835937,297.1499938964844,293.1499938964844,0.0049933530390262,-1848.43798828125,297.7241516113281,0.478941261768341,0.050000000745058,0.2332064360380172,291.1585693359375,291.1499938964844,258.4471130371094,257.14288330078125,279.5502014160156,293.78436279296875,291.15887451171875,1.0,0.2502393126487732,0.6877368092536926,0.6877368092536926,1.0,1.0,-1.042436599731445,0.4201731383800506,0.622263491153717,0.1761793196201324,0.0,0.0,0.5840210914611816,77.53545379638672,74.0,19.971742630004883,-12205.09765625,157.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491149902344,307.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.158203125,18000.0,0.0,0.0,0.2777480781078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027973294258118,0.602803647518158,-6.285849394771503e-06,0.0,0.0002818790089804,0.0,0.0,42.30278778076172,0.0,0.0,0.0,0.4064581990242004,4.0,0.0,1.0
577560,293.1168518066406,297.1499938964844,293.1499938964844,0.0918933898210525,-2140.5322265625,304.146728515625,0.7108592391014099,0.1501439809799194,0.1363697499036789,294.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4796466529369354,0.050000000745058,0.0491488724946975,293.15948486328125,297.1499938964844,293.1499938964844,0.0217620283365249,-707.4452514648438,304.14874267578125,0.5194530487060547,0.0627570003271102,0.0450634434819221,293.1341552734375,297.1499938964844,293.1499938964844,0.3381153643131256,-6354.30419921875,304.1739807128906,0.9990000128746032,0.5100824236869812,0.4039768576622009,293.2950134277344,297.1499938964844,293.1499938964844,0.0049731181934475,-1841.742431640625,297.70233154296875,0.4796466529369354,0.050000000745058,0.2331410944461822,291.1586303710937,291.1499938964844,258.40142822265625,257.1029052734375,279.5234680175781,293.7608337402344,291.1582946777344,1.0,0.2496945410966873,0.6877219676971436,0.6877219676971436,1.0,1.0,-1.0413286685943604,0.4195706844329834,0.6217579245567322,0.1762945502996444,0.0,0.0,0.5834267139434814,77.18052673339844,77.0,8.77536392211914,-12205.6181640625,156.5373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7715759277344,307.9193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.232421875,18000.0,0.0,0.0,0.2783034443855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011165976524353,0.6011228561401367,-6.271995971474098e-06,0.0,0.000282442633761,0.0,0.0,42.06516647338867,0.0,0.0,0.0,0.4058233201503753,4.0,0.0,1.0
577620,293.1152038574219,297.1499938964844,293.1499938964844,0.0928217098116874,-2157.997802734375,304.1462707519531,0.713121771812439,0.1513188481330871,0.1374089419841766,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4799748659133911,0.050000000745058,0.0491424463689327,293.1535949707031,297.1499938964844,293.1499938964844,0.0224147904664278,-717.90625,304.1480712890625,0.5227435231208801,0.0637159198522567,0.045706070959568,293.1244201660156,297.1499938964844,293.1499938964844,0.337145984172821,-6342.8642578125,304.1675109863281,0.9990000128746032,0.5124678611755371,0.4032230079174042,293.2923278808594,297.1499938964844,293.1499938964844,0.0049374778755009,-1830.4144287109373,297.65606689453125,0.4799748659133911,0.050000000745058,0.2331106066703796,291.15167236328125,291.1499938964844,258.3088684082031,257.0218200683594,279.4715881347656,293.7259216308594,291.150390625,1.0,0.2497058361768722,0.6876922845840454,0.6876922845840454,1.0,1.0,-1.0423967838287354,0.4198321104049682,0.6225646734237671,0.1770810931921005,0.0,0.0,0.5835787057876587,77.04302978515625,80.0,-7.680642127990723,-12244.0400390625,156.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82373046875,307.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.279191106557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000324487686157,0.6000387072563171,-6.258301709749503e-06,0.0,0.0002833434846252,0.0,0.0,41.88643264770508,0.0,0.0,0.0,0.4053678512573242,4.0,0.0,1.0
577680,293.1152038574219,297.1499938964844,293.1499938964844,0.0928217098116874,-2157.997802734375,304.1462707519531,0.713121771812439,0.1513188481330871,0.1374089419841766,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4799748659133911,0.050000000745058,0.0491424463689327,293.1535949707031,297.1499938964844,293.1499938964844,0.0224147904664278,-717.90625,304.1480712890625,0.5227435231208801,0.0637159198522567,0.045706070959568,293.1244201660156,297.1499938964844,293.1499938964844,0.337145984172821,-6342.8642578125,304.1675109863281,0.9990000128746032,0.5124678611755371,0.4032230079174042,293.2923278808594,297.1499938964844,293.1499938964844,0.0049374778755009,-1830.4144287109373,297.65606689453125,0.4799748659133911,0.050000000745058,0.2331106066703796,291.15167236328125,291.1499938964844,258.3088684082031,257.0218200683594,279.4715881347656,293.7259216308594,291.150390625,1.0,0.2497058361768722,0.6876922845840454,0.6876922845840454,1.0,1.0,-1.0423967838287354,0.4198321104049682,0.6225646734237671,0.1770810931921005,0.0,0.0,0.5835787057876587,77.04302978515625,80.0,-7.680642127990723,-12244.0400390625,156.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82373046875,307.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.279191106557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000324487686157,0.6000387072563171,-6.258301709749503e-06,0.0,0.0002833434846252,0.0,0.0,41.88643264770508,0.0,0.0,0.0,0.4053678512573242,4.0,0.0,1.0
577740,293.1136169433594,297.1499938964844,293.1499938964844,0.0938418209552764,-2177.2529296875,304.14581298828125,0.7138276696205139,0.1525187939405441,0.1384975761175155,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4791100621223449,0.050000000745058,0.0491593182086944,293.1478881835937,297.1499938964844,293.1499938964844,0.0231958869844675,-730.208984375,304.1473999023437,0.5250607132911682,0.0647773742675781,0.0464439541101455,293.1199951171875,297.1499938964844,293.1499938964844,0.3391129672527313,-6376.080078125,304.1583557128906,0.9990000128746032,0.514025092124939,0.4052045345306396,293.2897033691406,297.1499938964844,293.1499938964844,0.0049064583145082,-1821.0103759765625,297.6073608398437,0.4791100621223449,0.050000000745058,0.2331906408071518,291.1385498046875,291.1499938964844,258.21514892578125,256.9396057128906,279.4219970703125,293.70477294921875,291.1368408203125,1.0,0.2509317696094513,0.6876626014709473,0.6876626014709473,1.0,1.0,-1.0470826625823977,0.4217097461223602,0.6253728866577148,0.1784674078226089,0.0,0.0,0.5859419107437134,77.5369873046875,83.0,-17.166561126708984,-12326.6484375,158.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,307.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.35546875,18000.0,0.0,0.0,0.2799789011478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029306650161743,0.6029369831085205,-6.271266556723276e-06,0.0,0.0002841429959516,0.0,0.0,42.23596954345703,0.0,0.0,0.0,0.4063743650913238,4.0,0.0,1.0
577800,293.1136169433594,297.1499938964844,293.1499938964844,0.0938418209552764,-2177.2529296875,304.14581298828125,0.7138276696205139,0.1525187939405441,0.1384975761175155,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4791100621223449,0.050000000745058,0.0491593182086944,293.1478881835937,297.1499938964844,293.1499938964844,0.0231958869844675,-730.208984375,304.1473999023437,0.5250607132911682,0.0647773742675781,0.0464439541101455,293.1199951171875,297.1499938964844,293.1499938964844,0.3391129672527313,-6376.080078125,304.1583557128906,0.9990000128746032,0.514025092124939,0.4052045345306396,293.2897033691406,297.1499938964844,293.1499938964844,0.0049064583145082,-1821.0103759765625,297.6073608398437,0.4791100621223449,0.050000000745058,0.2331906408071518,291.1385498046875,291.1499938964844,258.21514892578125,256.9396057128906,279.4219970703125,293.70477294921875,291.1368408203125,1.0,0.2509317696094513,0.6876626014709473,0.6876626014709473,1.0,1.0,-1.0470826625823977,0.4217097461223602,0.6253728866577148,0.1784674078226089,0.0,0.0,0.5859419107437134,77.5369873046875,83.0,-17.166561126708984,-12326.6484375,158.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,307.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.35546875,18000.0,0.0,0.0,0.2799789011478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029306650161743,0.6029369831085205,-6.271266556723276e-06,0.0,0.0002841429959516,0.0,0.0,42.23596954345703,0.0,0.0,0.0,0.4063743650913238,4.0,0.0,1.0
577860,293.1122131347656,297.1499938964844,293.1499938964844,0.0949078649282455,-2197.37451171875,304.1454467773437,0.7133116126060486,0.1537261754274368,0.1396143436431884,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4772717952728271,0.050000000745058,0.0491950400173664,293.1425170898437,297.1499938964844,293.1499938964844,0.0240807402878999,-743.8324584960938,304.14678955078125,0.5265594124794006,0.0659237802028656,0.0472560599446296,293.12042236328125,297.1499938964844,293.1499938964844,0.3434265553951263,-6444.3369140625,304.1483764648437,0.9990000128746032,0.5147067904472351,0.4093661308288574,293.287353515625,297.1499938964844,293.1499938964844,0.0048782136291265,-1812.6656494140625,297.5576171875,0.4772717952728271,0.050000000745058,0.2333600968122482,291.123046875,291.1499938964844,258.1208801269531,256.8567810058594,279.3752136230469,293.69451904296875,291.1212463378906,1.0,0.2531239688396454,0.687492311000824,0.687492311000824,1.0,1.0,-1.054638147354126,0.4248421192169189,0.6297960877418518,0.1802893877029419,0.0,0.0,0.5905632376670837,78.54138946533203,86.0,-21.11014747619629,-12445.396484375,162.65000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.1796875,18000.0,0.0,0.0,0.2809046804904938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102728843688965,0.6102792024612427,-6.316271537798457e-06,0.0,0.0002850825258065,0.0,0.0,43.19673538208008,0.0,0.0,0.0,0.4090452194213867,4.0,0.0,1.0
577920,293.1122131347656,297.1499938964844,293.1499938964844,0.0949078649282455,-2197.37451171875,304.1454467773437,0.7133116126060486,0.1537261754274368,0.1396143436431884,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4772717952728271,0.050000000745058,0.0491950400173664,293.1425170898437,297.1499938964844,293.1499938964844,0.0240807402878999,-743.8324584960938,304.14678955078125,0.5265594124794006,0.0659237802028656,0.0472560599446296,293.12042236328125,297.1499938964844,293.1499938964844,0.3434265553951263,-6444.3369140625,304.1483764648437,0.9990000128746032,0.5147067904472351,0.4093661308288574,293.287353515625,297.1499938964844,293.1499938964844,0.0048782136291265,-1812.6656494140625,297.5576171875,0.4772717952728271,0.050000000745058,0.2333600968122482,291.123046875,291.1499938964844,258.1208801269531,256.8567810058594,279.3752136230469,293.69451904296875,291.1212463378906,1.0,0.2531239688396454,0.687492311000824,0.687492311000824,1.0,1.0,-1.054638147354126,0.4248421192169189,0.6297960877418518,0.1802893877029419,0.0,0.0,0.5905632376670837,78.54138946533203,86.0,-21.11014747619629,-12445.396484375,162.65000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,308.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.1796875,18000.0,0.0,0.0,0.2809046804904938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102728843688965,0.6102792024612427,-6.316271537798457e-06,0.0,0.0002850825258065,0.0,0.0,43.19673538208008,0.0,0.0,0.0,0.4090452194213867,4.0,0.0,1.0
577980,293.11102294921875,297.1499938964844,293.1499938964844,0.0959928631782531,-2217.82470703125,304.1451416015625,0.711830735206604,0.154929056763649,0.1407442390918731,294.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4746046066284179,0.050000000745058,0.0492462217807769,293.1373596191406,297.1499938964844,293.1499938964844,0.0250694416463375,-758.6804809570312,304.1462097167969,0.5274704694747925,0.0671601966023445,0.0481425002217292,293.1251220703125,297.1499938964844,293.1499938964844,0.3496258556842804,-6540.162109375,304.1386108398437,0.9990000128746032,0.5145100355148315,0.4152555167675018,293.2853088378906,297.1499938964844,293.1499938964844,0.0048516239039599,-1804.881591796875,297.5074768066406,0.4746046066284179,0.050000000745058,0.2336028814315796,291.10711669921875,291.1499938964844,258.02655029296875,256.7738647460937,279.3297424316406,293.6926574707031,291.1053161621094,1.0,0.2560841143131256,0.6873220205307007,0.6873220205307007,1.0,1.0,-1.0644792318344116,0.4290055632591247,0.6354736685752869,0.1824786961078643,0.0,0.0,0.5973502993583679,79.9642105102539,89.0,-22.152374267578125,-12592.9794921875,168.00453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,308.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.373046875,18000.0,0.0,0.0,0.2821841835975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220353841781616,0.6220418214797974,-6.395064247044502e-06,0.0,0.0002863810805138,0.0,0.0,44.80113220214844,0.0,0.0,0.0,0.4134155809879303,4.0,0.0,1.0
578040,293.11102294921875,297.1499938964844,293.1499938964844,0.0959928631782531,-2217.82470703125,304.1451416015625,0.711830735206604,0.154929056763649,0.1407442390918731,294.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4746046066284179,0.050000000745058,0.0492462217807769,293.1373596191406,297.1499938964844,293.1499938964844,0.0250694416463375,-758.6804809570312,304.1462097167969,0.5274704694747925,0.0671601966023445,0.0481425002217292,293.1251220703125,297.1499938964844,293.1499938964844,0.3496258556842804,-6540.162109375,304.1386108398437,0.9990000128746032,0.5145100355148315,0.4152555167675018,293.2853088378906,297.1499938964844,293.1499938964844,0.0048516239039599,-1804.881591796875,297.5074768066406,0.4746046066284179,0.050000000745058,0.2336028814315796,291.10711669921875,291.1499938964844,258.02655029296875,256.7738647460937,279.3297424316406,293.6926574707031,291.1053161621094,1.0,0.2560841143131256,0.6873220205307007,0.6873220205307007,1.0,1.0,-1.0644792318344116,0.4290055632591247,0.6354736685752869,0.1824786961078643,0.0,0.0,0.5973502993583679,79.9642105102539,89.0,-22.152374267578125,-12592.9794921875,168.00453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,308.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.373046875,18000.0,0.0,0.0,0.2821841835975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220353841781616,0.6220418214797974,-6.395064247044502e-06,0.0,0.0002863810805138,0.0,0.0,44.80113220214844,0.0,0.0,0.0,0.4134155809879303,4.0,0.0,1.0
578100,293.1104736328125,297.1499938964844,293.1499938964844,0.0965373888611793,-2228.0732421875,304.1450500488281,0.7107930779457092,0.1555257737636566,0.1413103640079498,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4729867875576019,0.050000000745058,0.0492767393589019,293.1348876953125,297.1499938964844,293.1499938964844,0.0256000980734825,-766.5013427734375,304.1459350585937,0.5277566313743591,0.0678061172366142,0.0486104227602481,293.1288757324219,297.1499938964844,293.1499938964844,0.3533135056495666,-6596.494140625,304.1340026855469,0.9990000128746032,0.5140883326530457,0.4187272787094116,293.2843933105469,297.1499938964844,293.1499938964844,0.0048387516289949,-1801.1173095703125,297.4822998046875,0.4729867875576019,0.050000000745058,0.2337476313114166,291.0992126464844,291.1499938964844,257.9795837402344,256.7325439453125,279.3074951171875,293.6944580078125,291.09747314453125,1.0,0.2577988803386688,0.6872368454933167,0.6872368454933167,1.0,1.0,-1.0700973272323608,0.431404560804367,0.6386927962303162,0.1836845576763153,0.0,0.0,0.6015302538871765,80.8087387084961,89.0,-22.03648376464844,-12675.689453125,171.15719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17867.626953125,18000.0,0.0,0.0,0.2830137312412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629566490650177,0.6295729279518127,-6.447611212934135e-06,0.0,0.0002872229670174,0.0,0.0,45.85898971557617,0.0,0.0,0.0,0.4162494540214538,4.0,0.0,1.0
578160,293.1100158691406,297.1499938964844,293.1499938964844,0.0970805659890174,-2238.283447265625,304.1449584960937,0.7095867991447449,0.1561183035373687,0.141875758767128,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4711863994598388,0.050000000745058,0.0493101142346859,293.1324768066406,297.1499938964844,293.1499938964844,0.0261515844613313,-774.52783203125,304.14569091796875,0.5279484391212463,0.0684670433402061,0.0490916855633258,293.1334533691406,297.1499938964844,293.1499938964844,0.357331782579422,-6657.46337890625,304.1296081542969,0.9990000128746032,0.5134578943252563,0.4224916696548462,293.2835998535156,297.1499938964844,293.1499938964844,0.0048260702751576,-1797.396240234375,297.4571838378906,0.4711863994598388,0.050000000745058,0.23390594124794,291.091552734375,291.1499938964844,257.9327697753906,256.6913452148437,279.2859802246094,293.6978454589844,291.08990478515625,1.0,0.2596440613269806,0.6870966553688049,0.6870966553688049,1.0,1.0,-1.0761016607284546,0.4339675009250641,0.6421341896057129,0.1849384754896164,0.0,0.0,0.6061961054801941,81.73046112060547,92.0,-21.5180892944336,-12763.2265625,174.5922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.8984375,18000.0,0.0,0.0,0.2839933931827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381653547286987,0.6381718516349792,-6.509120339615038e-06,0.0,0.0002882171829696,0.0,0.0,47.093875885009766,0.0,0.0,0.0,0.4195131063461303,4.0,0.0,1.0
578220,293.1092529296875,297.1499938964844,293.1499938964844,0.0981566533446312,-2258.466064453125,304.14483642578125,0.7067434787750244,0.1572891622781753,0.1430014669895172,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.4670253992080688,0.050000000745058,0.0493845008313655,293.1279602050781,297.1499938964844,293.1499938964844,0.0272492244839668,-791.4608764648438,304.1452941894531,0.5281046628952026,0.0698297694325447,0.0500895641744136,293.144775390625,297.1499938964844,293.1499938964844,0.3662169575691223,-6791.02685546875,304.12164306640625,0.9990000128746032,0.5115835666656494,0.4307634234428406,293.2822265625,297.1499938964844,293.1499938964844,0.0048009851016104,-1789.954345703125,297.4071350097656,0.4670253992080688,0.050000000745058,0.2342588156461715,291.0773620605469,291.1499938964844,257.840087890625,256.6097412109375,279.2444763183594,293.70928955078125,291.0758972167969,1.0,0.2636663913726806,0.6868162751197815,0.6868162751197815,1.0,1.0,-1.0890913009643557,0.4395437836647033,0.6495474576950073,0.1875969171524047,0.0,0.0,0.6168541312217712,83.77982330322266,95.0,-19.71903610229492,-12950.70703125,182.2356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,308.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.650390625,18000.0,0.0,0.0,0.2864604294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584172248840332,0.6584238409996033,-6.659471182501875e-06,0.0,0.0002907209272962,0.0,0.0,50.113765716552734,0.0,0.0,0.0,0.4273063838481903,4.0,0.0,1.0
578280,293.1092529296875,297.1499938964844,293.1499938964844,0.0981566533446312,-2258.466064453125,304.14483642578125,0.7067434787750244,0.1572891622781753,0.1430014669895172,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.4670253992080688,0.050000000745058,0.0493845008313655,293.1279602050781,297.1499938964844,293.1499938964844,0.0272492244839668,-791.4608764648438,304.1452941894531,0.5281046628952026,0.0698297694325447,0.0500895641744136,293.144775390625,297.1499938964844,293.1499938964844,0.3662169575691223,-6791.02685546875,304.12164306640625,0.9990000128746032,0.5115835666656494,0.4307634234428406,293.2822265625,297.1499938964844,293.1499938964844,0.0048009851016104,-1789.954345703125,297.4071350097656,0.4670253992080688,0.050000000745058,0.2342588156461715,291.0773620605469,291.1499938964844,257.840087890625,256.6097412109375,279.2444763183594,293.70928955078125,291.0758972167969,1.0,0.2636663913726806,0.6868162751197815,0.6868162751197815,1.0,1.0,-1.0890913009643557,0.4395437836647033,0.6495474576950073,0.1875969171524047,0.0,0.0,0.6168541312217712,83.77982330322266,95.0,-19.71903610229492,-12950.70703125,182.2356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,308.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.650390625,18000.0,0.0,0.0,0.2864604294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584172248840332,0.6584238409996033,-6.659471182501875e-06,0.0,0.0002907209272962,0.0,0.0,50.113765716552734,0.0,0.0,0.0,0.4273063838481903,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.0992167592048645,-2278.2880859375,304.1448059082031,0.7035321593284607,0.1584404408931732,0.1441175937652588,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4621011018753052,0.050000000745058,0.0494671911001205,293.1219177246094,297.1499938964844,293.1499938964844,0.0282682701945304,-810.2255859375,304.1451416015625,0.5285500288009644,0.0715985968708992,0.0512444376945495,293.15972900390625,297.1499938964844,293.1499938964844,0.3759855926036834,-6936.2314453125,304.1148376464844,0.9990000128746032,0.5086983442306519,0.4397754967212677,293.2811584472656,297.1499938964844,293.1499938964844,0.0047760959714651,-1782.4578857421875,297.3574523925781,0.4621011018753052,0.050000000745058,0.2346510589122772,291.0646667480469,291.1499938964844,257.7490234375,256.5295715332031,279.2041015625,293.7250671386719,291.0633850097656,1.0,0.2680379748344421,0.6865359544754028,0.6865359544754028,1.0,1.0,-1.1032034158706665,0.4456428289413452,0.6575605869293213,0.1904262751340866,0.0,0.0,0.6290941834449768,86.05416870117188,83.0,-17.77756118774414,-13152.2705078125,190.80337524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,307.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.78515625,18000.0,0.0,0.0,0.28964963555336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824245452880859,0.6824313998222351,-6.846154974482488e-06,0.0,0.0002939575642812,0.0,0.0,53.89383316040039,0.0,0.0,0.0,0.436719000339508,4.0,0.0,1.0
578400,293.1086730957031,297.1499938964844,293.1499938964844,0.0992167592048645,-2278.2880859375,304.1448059082031,0.7035321593284607,0.1584404408931732,0.1441175937652588,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.4621011018753052,0.050000000745058,0.0494671911001205,293.1219177246094,297.1499938964844,293.1499938964844,0.0282682701945304,-810.2255859375,304.1451416015625,0.5285500288009644,0.0715985968708992,0.0512444376945495,293.15972900390625,297.1499938964844,293.1499938964844,0.3759855926036834,-6936.2314453125,304.1148376464844,0.9990000128746032,0.5086983442306519,0.4397754967212677,293.2811584472656,297.1499938964844,293.1499938964844,0.0047760959714651,-1782.4578857421875,297.3574523925781,0.4621011018753052,0.050000000745058,0.2346510589122772,291.0646667480469,291.1499938964844,257.7490234375,256.5295715332031,279.2041015625,293.7250671386719,291.0633850097656,1.0,0.2680379748344421,0.6865359544754028,0.6865359544754028,1.0,1.0,-1.1032034158706665,0.4456428289413452,0.6575605869293213,0.1904262751340866,0.0,0.0,0.6290941834449768,86.05416870117188,83.0,-17.77756118774414,-13152.2705078125,190.80337524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,307.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.78515625,18000.0,0.0,0.0,0.28964963555336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824245452880859,0.6824313998222351,-6.846154974482488e-06,0.0,0.0002939575642812,0.0,0.0,53.89383316040039,0.0,0.0,0.0,0.436719000339508,4.0,0.0,1.0
578460,293.1080017089844,297.1499938964844,293.1499938964844,0.100064180791378,-2293.83935546875,304.1451416015625,0.7068424224853516,0.1596231609582901,0.1451420187950134,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4636403620243072,0.050000000745058,0.0494418404996395,293.112548828125,297.1499938964844,293.1499938964844,0.0313590504229068,-842.7713012695312,304.1414794921875,0.5371930599212646,0.0742162540555,0.052991010248661,293.17205810546875,297.1499938964844,293.1499938964844,0.3739785850048065,-6899.4833984375,304.1305236816406,0.9990000128746032,0.5059219598770142,0.4370372593402862,293.2800598144531,297.1499938964844,293.1499938964844,0.0047389501705765,-1769.552001953125,297.31591796875,0.4636403620243072,0.050000000745058,0.2345307916402816,291.0668640136719,291.1499938964844,257.6601257324219,256.4512939453125,279.1764221191406,293.7247314453125,291.0697326660156,1.0,0.2667203545570373,0.6861756443977356,0.6861756443977356,1.0,1.0,-1.103076696395874,0.4452707171440124,0.6578059792518616,0.1909916698932647,0.0,0.0,0.6405053734779358,85.42633056640625,71.0,11.667667388916016,-13253.673828125,189.5841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4660339355469,307.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.013671875,18000.0,0.0,0.0,0.293418288230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083225846290588,0.7083296775817871,-7.063114480843069e-06,0.0,0.0002977822732646,0.0,0.0,58.2589111328125,0.0,0.0,0.0,0.4470413029193878,4.0,0.0,1.0
578520,293.1080017089844,297.1499938964844,293.1499938964844,0.100064180791378,-2293.83935546875,304.1451416015625,0.7068424224853516,0.1596231609582901,0.1451420187950134,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4636403620243072,0.050000000745058,0.0494418404996395,293.112548828125,297.1499938964844,293.1499938964844,0.0313590504229068,-842.7713012695312,304.1414794921875,0.5371930599212646,0.0742162540555,0.052991010248661,293.17205810546875,297.1499938964844,293.1499938964844,0.3739785850048065,-6899.4833984375,304.1305236816406,0.9990000128746032,0.5059219598770142,0.4370372593402862,293.2800598144531,297.1499938964844,293.1499938964844,0.0047389501705765,-1769.552001953125,297.31591796875,0.4636403620243072,0.050000000745058,0.2345307916402816,291.0668640136719,291.1499938964844,257.6601257324219,256.4512939453125,279.1764221191406,293.7247314453125,291.0697326660156,1.0,0.2667203545570373,0.6861756443977356,0.6861756443977356,1.0,1.0,-1.103076696395874,0.4452707171440124,0.6578059792518616,0.1909916698932647,0.0,0.0,0.6405053734779358,85.42633056640625,71.0,11.667667388916016,-13253.673828125,189.5841827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4660339355469,307.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.013671875,18000.0,0.0,0.0,0.293418288230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083225846290588,0.7083296775817871,-7.063114480843069e-06,0.0,0.0002977822732646,0.0,0.0,58.2589111328125,0.0,0.0,0.0,0.4470413029193878,4.0,0.0,1.0
578580,293.1070861816406,297.1499938964844,293.1499938964844,0.1005772352218627,-2302.609619140625,304.1459045410156,0.7156701683998108,0.1608682423830032,0.1461337804794311,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4703557193279266,0.050000000745058,0.0493251681327819,293.1088256835937,297.1499938964844,293.1499938964844,0.0321325249969959,-855.9312133789062,304.1428527832031,0.5495381951332092,0.0759332701563835,0.0543334856629371,293.1644897460937,297.1499938964844,293.1499938964844,0.36060231924057,-6691.17333984375,304.1595153808594,0.9990000128746032,0.5068455934524536,0.4241908192634582,293.2786560058594,297.1499938964844,293.1499938964844,0.0046859085559844,-1748.7725830078125,297.2947998046875,0.4703557193279266,0.050000000745058,0.2339773625135421,291.1054992675781,291.1499938964844,257.5740051269531,256.37548828125,279.1493530273437,293.68634033203125,291.1109619140625,1.0,0.2611095905303955,0.6858153939247131,0.6858153939247131,1.0,1.0,-1.089659571647644,0.4388892948627472,0.6507702469825745,0.1894209384918213,0.0,0.0,0.644112765789032,82.32892608642578,74.0,49.8972282409668,-13217.4658203125,179.71546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38934326171875,308.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.2971005439758301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230637669563293,0.7230709791183472,-7.218252903840039e-06,0.0,0.0003015192924067,0.0,0.0,61.04240798950195,0.0,0.0,0.0,0.4531771838665008,4.0,0.0,1.0
578640,293.1070861816406,297.1499938964844,293.1499938964844,0.1005772352218627,-2302.609619140625,304.1459045410156,0.7156701683998108,0.1608682423830032,0.1461337804794311,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.4703557193279266,0.050000000745058,0.0493251681327819,293.1088256835937,297.1499938964844,293.1499938964844,0.0321325249969959,-855.9312133789062,304.1428527832031,0.5495381951332092,0.0759332701563835,0.0543334856629371,293.1644897460937,297.1499938964844,293.1499938964844,0.36060231924057,-6691.17333984375,304.1595153808594,0.9990000128746032,0.5068455934524536,0.4241908192634582,293.2786560058594,297.1499938964844,293.1499938964844,0.0046859085559844,-1748.7725830078125,297.2947998046875,0.4703557193279266,0.050000000745058,0.2339773625135421,291.1054992675781,291.1499938964844,257.5740051269531,256.37548828125,279.1493530273437,293.68634033203125,291.1109619140625,1.0,0.2611095905303955,0.6858153939247131,0.6858153939247131,1.0,1.0,-1.089659571647644,0.4388892948627472,0.6507702469825745,0.1894209384918213,0.0,0.0,0.644112765789032,82.32892608642578,74.0,49.8972282409668,-13217.4658203125,179.71546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38934326171875,308.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.43359375,18000.0,0.0,0.0,0.2971005439758301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230637669563293,0.7230709791183472,-7.218252903840039e-06,0.0,0.0003015192924067,0.0,0.0,61.04240798950195,0.0,0.0,0.0,0.4531771838665008,4.0,0.0,1.0
578700,293.10662841796875,297.1499938964844,293.1499938964844,0.1008155345916748,-2306.5947265625,304.1462097167969,0.7191675901412964,0.1615037322044372,0.1466617882251739,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4727158546447754,0.050000000745058,0.0492816753685474,293.10986328125,297.1499938964844,293.1499938964844,0.0324069708585739,-859.233154296875,304.1436767578125,0.5534997582435608,0.0762532576918602,0.0546431615948677,293.15380859375,297.1499938964844,293.1499938964844,0.355002224445343,-6605.50439453125,304.1678466796875,0.9990000128746032,0.5087596774101257,0.4192996323108673,293.27783203125,297.1499938964844,293.1499938964844,0.0046597830951213,-1738.2154541015625,297.28778076171875,0.4727158546447754,0.050000000745058,0.2337710410356521,291.13037109375,291.1499938964844,257.5321350097656,256.3386535644531,279.1302490234375,293.6589050292969,291.1354064941406,1.0,0.25933438539505,0.6856352686882019,0.6856352686882019,1.0,1.0,-1.084490180015564,0.4364097118377685,0.6480804681777954,0.1888459473848343,0.0,0.0,0.6429247856140137,81.17333984375,74.0,56.64305114746094,-13192.1591796875,176.03956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3831481933594,308.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.810546875,18000.0,0.0,0.0,0.2986931800842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241838574409485,0.7241910696029663,-7.24604706192622e-06,0.0,0.0003031356027349,0.0,0.0,61.362064361572266,0.0,0.0,0.0,0.4537649154663086,4.0,0.0,1.0
578760,293.1061706542969,297.1499938964844,293.1499938964844,0.1011321917176246,-2312.16552734375,304.1463317871094,0.7217996716499329,0.1621427088975906,0.1472055912017822,294.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4742600917816162,0.050000000745058,0.0492526181042194,293.1100769042969,297.1499938964844,293.1499938964844,0.0326139628887176,-861.737060546875,304.1444396972656,0.5562772750854492,0.0767215713858604,0.0548706576228141,293.1435852050781,297.1499938964844,293.1499938964844,0.35112464427948,-6546.88916015625,304.1716003417969,0.9990000128746032,0.5107220411300659,0.416000485420227,293.27691650390625,297.1499938964844,293.1499938964844,0.0046363519504666,-1729.097412109375,297.2774353027344,0.4742600917816162,0.050000000745058,0.233633205294609,291.1482238769531,291.1499938964844,257.4911499023437,256.3026123046875,279.1088256835937,293.6343078613281,291.151123046875,1.0,0.2580542862415313,0.6855728626251221,0.6855728626251221,1.0,1.0,-1.0812548398971558,0.4348268508911133,0.6464279890060425,0.1886259615421295,0.0,0.0,0.6412091851234436,80.40663146972656,77.0,48.11774444580078,-13172.0302734375,173.67405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3951110839844,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.18359375,18000.0,0.0,0.0,0.3000980615615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220903038978577,0.7220975756645203,-7.241540515678935e-06,0.0,0.000304561399389,0.0,0.0,61.07575225830078,0.0,0.0,0.0,0.4530683755874634,4.0,0.0,1.0
578820,293.105224609375,297.1499938964844,293.1499938964844,0.101970799267292,-2327.42236328125,304.1461486816406,0.7255418300628662,0.1634423434734344,0.1483341753482818,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4759628772735595,0.050000000745058,0.0492201074957847,293.10699462890625,297.1499938964844,293.1499938964844,0.0337370224297046,-876.2133178710938,304.1443786621094,0.5624604821205139,0.0783504024147987,0.0558517314493656,293.12799072265625,297.1499938964844,293.1499938964844,0.3466772735118866,-6481.48193359375,304.1716003417969,0.9990000128746032,0.5140543580055237,0.4122791588306427,293.2748413085937,297.1499938964844,293.1499938964844,0.0045980750583112,-1715.0916748046875,297.2469787597656,0.4759628772735595,0.050000000745058,0.2334790080785751,291.1628723144531,291.1499938964844,257.41217041015625,256.23321533203125,279.0653381347656,293.5946044921875,291.1634826660156,1.0,0.2568342387676239,0.6854481101036072,0.6854481101036072,1.0,1.0,-1.0790945291519165,0.4336171150207519,0.6454773545265198,0.1888604611158371,0.0,0.0,0.6382913589477539,79.57164764404297,80.0,22.25125503540039,-13168.74609375,171.50848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593811035156,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.021484375,18000.0,0.0,0.0,0.3023597002029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716068685054779,0.7160758972167969,-7.19683112038183e-06,0.0,0.0003068566438741,0.0,0.0,60.05095672607422,0.0,0.0,0.0,0.4507490694522857,4.0,0.0,1.0
578880,293.105224609375,297.1499938964844,293.1499938964844,0.101970799267292,-2327.42236328125,304.1461486816406,0.7255418300628662,0.1634423434734344,0.1483341753482818,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4759628772735595,0.050000000745058,0.0492201074957847,293.10699462890625,297.1499938964844,293.1499938964844,0.0337370224297046,-876.2133178710938,304.1443786621094,0.5624604821205139,0.0783504024147987,0.0558517314493656,293.12799072265625,297.1499938964844,293.1499938964844,0.3466772735118866,-6481.48193359375,304.1716003417969,0.9990000128746032,0.5140543580055237,0.4122791588306427,293.2748413085937,297.1499938964844,293.1499938964844,0.0045980750583112,-1715.0916748046875,297.2469787597656,0.4759628772735595,0.050000000745058,0.2334790080785751,291.1628723144531,291.1499938964844,257.41217041015625,256.23321533203125,279.0653381347656,293.5946044921875,291.1634826660156,1.0,0.2568342387676239,0.6854481101036072,0.6854481101036072,1.0,1.0,-1.0790945291519165,0.4336171150207519,0.6454773545265198,0.1888604611158371,0.0,0.0,0.6382913589477539,79.57164764404297,80.0,22.25125503540039,-13168.74609375,171.50848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4593811035156,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.021484375,18000.0,0.0,0.0,0.3023597002029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716068685054779,0.7160758972167969,-7.19683112038183e-06,0.0,0.0003068566438741,0.0,0.0,60.05095672607422,0.0,0.0,0.0,0.4507490694522857,4.0,0.0,1.0
578940,293.10430908203125,297.1499938964844,293.1499938964844,0.1029841378331184,-2346.111328125,304.145751953125,0.7275612950325012,0.1647671163082122,0.1495144665241241,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4761621356010437,0.050000000745058,0.0492162592709064,293.1029052734375,297.1499938964844,293.1499938964844,0.0353267565369606,-896.7506103515625,304.1435852050781,0.5680810213088989,0.0802708193659782,0.0571583844721317,293.1185607910156,297.1499938964844,293.1499938964844,0.3458670973777771,-6472.21875,304.1656494140625,0.9990000128746032,0.5165378451347351,0.4118382036685943,293.2725830078125,297.1499938964844,293.1499938964844,0.0045671607367694,-1704.5574951171875,297.2095642089844,0.4761621356010437,0.050000000745058,0.2334607541561126,291.1621398925781,291.1499938964844,257.3375549316406,256.16778564453125,279.0245666503906,293.5699768066406,291.16143798828125,1.0,0.2570975124835968,0.6853233575820923,0.6853233575820923,1.0,1.0,-1.0815223455429075,0.4344884753227234,0.6470338702201843,0.1897977888584137,0.0,0.0,0.6366012692451477,79.515380859375,83.0,1.3629987239837646,-13213.5673828125,172.11300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.550537109375,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.623046875,18000.0,0.0,0.0,0.3040317893028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113358974456787,0.7113430500030518,-7.152777925512055e-06,0.0,0.0003085536300204,0.0,0.0,59.195430755615234,0.0,0.0,0.0,0.4488306939601898,4.0,0.0,1.0
579000,293.10430908203125,297.1499938964844,293.1499938964844,0.1029841378331184,-2346.111328125,304.145751953125,0.7275612950325012,0.1647671163082122,0.1495144665241241,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4761621356010437,0.050000000745058,0.0492162592709064,293.1029052734375,297.1499938964844,293.1499938964844,0.0353267565369606,-896.7506103515625,304.1435852050781,0.5680810213088989,0.0802708193659782,0.0571583844721317,293.1185607910156,297.1499938964844,293.1499938964844,0.3458670973777771,-6472.21875,304.1656494140625,0.9990000128746032,0.5165378451347351,0.4118382036685943,293.2725830078125,297.1499938964844,293.1499938964844,0.0045671607367694,-1704.5574951171875,297.2095642089844,0.4761621356010437,0.050000000745058,0.2334607541561126,291.1621398925781,291.1499938964844,257.3375549316406,256.16778564453125,279.0245666503906,293.5699768066406,291.16143798828125,1.0,0.2570975124835968,0.6853233575820923,0.6853233575820923,1.0,1.0,-1.0815223455429075,0.4344884753227234,0.6470338702201843,0.1897977888584137,0.0,0.0,0.6366012692451477,79.515380859375,83.0,1.3629987239837646,-13213.5673828125,172.11300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.550537109375,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.623046875,18000.0,0.0,0.0,0.3040317893028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113358974456787,0.7113430500030518,-7.152777925512055e-06,0.0,0.0003085536300204,0.0,0.0,59.195430755615234,0.0,0.0,0.0,0.4488306939601898,4.0,0.0,1.0
