time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.1034240722656,297.1499938964844,293.1499938964844,0.1041072532534599,-2366.9091796875,304.1452941894531,0.7281666994094849,0.1660993099212646,0.1507278382778167,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4751514494419098,0.050000000745058,0.0492356084287166,293.098876953125,297.1499938964844,293.1499938964844,0.0370954498648643,-919.4938354492188,304.1427917480469,0.572482705116272,0.0822818577289581,0.058566078543663,293.1147766113281,297.1499938964844,293.1499938964844,0.3480121493339538,-6507.79248046875,304.15679931640625,0.9990000128746032,0.5181107521057129,0.4140624403953552,293.2703857421875,297.1499938964844,293.1499938964844,0.0045409589074552,-1696.1888427734375,297.16796875,0.4751514494419098,0.050000000745058,0.2335525155067443,291.15240478515625,291.1499938964844,257.2679138183594,256.1068725585937,278.9874572753906,293.5582580566406,291.1509704589844,1.0,0.2585395276546478,0.6851503849029541,0.6851503849029541,1.0,1.0,-1.087470293045044,0.43695068359375,0.650519609451294,0.1912504136562347,0.0,0.0,0.6368687748908997,80.0871810913086,86.0,-12.048050880432127,-13299.6025390625,174.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415405273437,308.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.3053341209888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100604176521301,0.7100675702095032,-7.133875442377757e-06,0.0,0.000309875322273,0.0,0.0,58.92086410522461,0.0,0.0,0.0,0.448263943195343,4.0,0.0,1.0
579120,293.1034240722656,297.1499938964844,293.1499938964844,0.1041072532534599,-2366.9091796875,304.1452941894531,0.7281666994094849,0.1660993099212646,0.1507278382778167,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4751514494419098,0.050000000745058,0.0492356084287166,293.098876953125,297.1499938964844,293.1499938964844,0.0370954498648643,-919.4938354492188,304.1427917480469,0.572482705116272,0.0822818577289581,0.058566078543663,293.1147766113281,297.1499938964844,293.1499938964844,0.3480121493339538,-6507.79248046875,304.15679931640625,0.9990000128746032,0.5181107521057129,0.4140624403953552,293.2703857421875,297.1499938964844,293.1499938964844,0.0045409589074552,-1696.1888427734375,297.16796875,0.4751514494419098,0.050000000745058,0.2335525155067443,291.15240478515625,291.1499938964844,257.2679138183594,256.1068725585937,278.9874572753906,293.5582580566406,291.1509704589844,1.0,0.2585395276546478,0.6851503849029541,0.6851503849029541,1.0,1.0,-1.087470293045044,0.43695068359375,0.650519609451294,0.1912504136562347,0.0,0.0,0.6368687748908997,80.0871810913086,86.0,-12.048050880432127,-13299.6025390625,174.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415405273437,308.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.3053341209888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100604176521301,0.7100675702095032,-7.133875442377757e-06,0.0,0.000309875322273,0.0,0.0,58.92086410522461,0.0,0.0,0.0,0.448263943195343,4.0,0.0,1.0
579180,293.1027526855469,297.1499938964844,293.1499938964844,0.105285607278347,-2388.72705078125,304.1448974609375,0.7276390790939331,0.1674204617738723,0.1519531011581421,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4731351733207702,0.050000000745058,0.049273744225502,293.0951232910156,297.1499938964844,293.1499938964844,0.0389601178467273,-943.36474609375,304.14208984375,0.5757607221603394,0.0843349695205688,0.0600230433046817,293.1160583496094,297.1499938964844,293.1499938964844,0.352516621351242,-6578.4736328125,304.14703369140625,0.9990000128746032,0.5187497735023499,0.418410450220108,293.2684020996094,297.1499938964844,293.1499938964844,0.0045176395215094,-1689.0748291015625,297.1240234375,0.4731351733207702,0.050000000745058,0.2337334305047989,291.1381530761719,291.1499938964844,257.20379638671875,256.05096435546875,278.9534606933594,293.5566711425781,291.1364440917969,1.0,0.2609140872955322,0.6849774122238159,0.6849774122238159,1.0,1.0,-1.096170425415039,0.4406731128692627,0.6554973721504211,0.193104401230812,0.0,0.0,0.6393750309944153,81.1669692993164,89.0,-19.10208320617676,-13420.005859375,179.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712158203125,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.369140625,18000.0,0.0,0.0,0.3065119087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133208513259888,0.7133280038833618,-7.152026682888391e-06,0.0,0.0003110706456936,0.0,0.0,59.42904281616211,0.0,0.0,0.0,0.4495092630386352,4.0,0.0,1.0
579240,293.1027526855469,297.1499938964844,293.1499938964844,0.105285607278347,-2388.72705078125,304.1448974609375,0.7276390790939331,0.1674204617738723,0.1519531011581421,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4731351733207702,0.050000000745058,0.049273744225502,293.0951232910156,297.1499938964844,293.1499938964844,0.0389601178467273,-943.36474609375,304.14208984375,0.5757607221603394,0.0843349695205688,0.0600230433046817,293.1160583496094,297.1499938964844,293.1499938964844,0.352516621351242,-6578.4736328125,304.14703369140625,0.9990000128746032,0.5187497735023499,0.418410450220108,293.2684020996094,297.1499938964844,293.1499938964844,0.0045176395215094,-1689.0748291015625,297.1240234375,0.4731351733207702,0.050000000745058,0.2337334305047989,291.1381530761719,291.1499938964844,257.20379638671875,256.05096435546875,278.9534606933594,293.5566711425781,291.1364440917969,1.0,0.2609140872955322,0.6849774122238159,0.6849774122238159,1.0,1.0,-1.096170425415039,0.4406731128692627,0.6554973721504211,0.193104401230812,0.0,0.0,0.6393750309944153,81.1669692993164,89.0,-19.10208320617676,-13420.005859375,179.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.712158203125,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.369140625,18000.0,0.0,0.0,0.3065119087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133208513259888,0.7133280038833618,-7.152026682888391e-06,0.0,0.0003110706456936,0.0,0.0,59.42904281616211,0.0,0.0,0.0,0.4495092630386352,4.0,0.0,1.0
579300,293.1024780273437,297.1499938964844,293.1499938964844,0.1058830916881561,-2399.7744140625,304.1447448730469,0.7270289063453674,0.1680723428726196,0.1525646895170211,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4717909097671509,0.050000000745058,0.0492987632751464,293.0933837890625,297.1499938964844,293.1499938964844,0.0399149656295776,-955.5603637695312,304.14178466796875,0.5770404934883118,0.0853702649474144,0.0607633180916309,293.118408203125,297.1499938964844,293.1499938964844,0.3554996252059936,-6624.4833984375,304.14215087890625,0.9990000128746032,0.5187199711799622,0.4212379455566406,293.2675170898437,297.1499938964844,293.1499938964844,0.0045066969469189,-1685.805908203125,297.1015625,0.4717909097671509,0.050000000745058,0.2338521033525467,291.1302490234375,291.1499938964844,257.1739807128906,256.0250549316406,278.9375915527344,293.5590209960937,291.12847900390625,1.0,0.2623875141143799,0.6848909258842468,0.6848909258842468,1.0,1.0,-1.1013590097427368,0.442920982837677,0.6584380269050598,0.1941504776477813,0.0,0.0,0.6414822340011597,81.867431640625,89.0,-20.900991439819336,-13490.751953125,182.38433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,308.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.826171875,18000.0,0.0,0.0,0.3071292340755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167667746543884,0.7167739272117615,-7.1766276050766464e-06,0.0,0.0003116971056442,0.0,0.0,60.00428009033203,0.0,0.0,0.0,0.4508669674396515,4.0,0.0,1.0
579360,293.1022644042969,297.1499938964844,293.1499938964844,0.1064809635281562,-2410.81396484375,304.1446228027344,0.7262262105941772,0.168716624379158,0.1531733274459839,294.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4702357053756714,0.050000000745058,0.0493272431194782,293.0917663574219,297.1499938964844,293.1499938964844,0.0408793315291404,-967.8666381835938,304.1415405273437,0.5781148076057434,0.0864088162779808,0.0615090243518352,293.12176513671875,297.1499938964844,293.1499938964844,0.3588967323303222,-6676.43310546875,304.1374206542969,0.9990000128746032,0.5184609889984131,0.4244333505630493,293.2667236328125,297.1499938964844,293.1499938964844,0.0044960472732782,-1682.642578125,297.0789489746094,0.4702357053756714,0.050000000745058,0.2339871972799301,291.1222229003906,291.1499938964844,257.1457214355469,256.0005798339844,278.9229736328125,293.56317138671875,291.1204833984375,1.0,0.2640217244625091,0.6847425103187561,0.6847425103187561,1.0,1.0,-1.1070159673690796,0.4453712403774261,0.661644697189331,0.1952461898326873,0.0,0.0,0.6441409587860107,82.66114044189453,92.0,-21.782995223999023,-13567.103515625,185.60108947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74957275390625,308.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.087890625,18000.0,0.0,0.0,0.3078024387359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214235067367554,0.7214307188987732,-7.211927822936559e-06,0.0,0.000312380347168,0.0,0.0,60.80047607421875,0.0,0.0,0.0,0.4527206718921661,4.0,0.0,1.0
579420,293.1019897460937,297.1499938964844,293.1499938964844,0.1076659485697746,-2432.64111328125,304.1444396972656,0.7241438031196594,0.1699785888195037,0.1543765217065811,294.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4665058255195617,0.050000000745058,0.0493932701647281,293.0887451171875,297.1499938964844,293.1499938964844,0.0428243912756443,-992.679931640625,304.14111328125,0.5797447562217712,0.0884928181767463,0.0630120933055877,293.1311950683594,297.1499938964844,293.1499938964844,0.3667415976524353,-6795.1044921875,304.1285705566406,0.9990000128746032,0.5172707438468933,0.431751012802124,293.2654113769531,297.1499938964844,293.1499938964844,0.0044752634130418,-1676.4573974609375,297.03350830078125,0.4665058255195617,0.050000000745058,0.2343004047870636,291.1065368652344,291.1499938964844,257.0942687988281,255.9562530517578,278.8963928222656,293.5762939453125,291.1048889160156,1.0,0.2676949501037597,0.6844455599784851,0.6844455599784851,1.0,1.0,-1.1195019483566284,0.4508180916309356,0.6686838865280151,0.197591483592987,0.0,0.0,0.650991678237915,84.4926986694336,95.0,-21.75920867919922,-13733.640625,192.9498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,308.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.876953125,18000.0,0.0,0.0,0.3094109892845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342092990875244,0.7342166304588318,-7.31449563318165e-06,0.0,0.000314012839226,0.0,0.0,63.05706787109375,0.0,0.0,0.0,0.4578723013401031,4.0,0.0,1.0
579480,293.1019897460937,297.1499938964844,293.1499938964844,0.1076659485697746,-2432.64111328125,304.1444396972656,0.7241438031196594,0.1699785888195037,0.1543765217065811,294.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4665058255195617,0.050000000745058,0.0493932701647281,293.0887451171875,297.1499938964844,293.1499938964844,0.0428243912756443,-992.679931640625,304.14111328125,0.5797447562217712,0.0884928181767463,0.0630120933055877,293.1311950683594,297.1499938964844,293.1499938964844,0.3667415976524353,-6795.1044921875,304.1285705566406,0.9990000128746032,0.5172707438468933,0.431751012802124,293.2654113769531,297.1499938964844,293.1499938964844,0.0044752634130418,-1676.4573974609375,297.03350830078125,0.4665058255195617,0.050000000745058,0.2343004047870636,291.1065368652344,291.1499938964844,257.0942687988281,255.9562530517578,278.8963928222656,293.5762939453125,291.1048889160156,1.0,0.2676949501037597,0.6844455599784851,0.6844455599784851,1.0,1.0,-1.1195019483566284,0.4508180916309356,0.6686838865280151,0.197591483592987,0.0,0.0,0.650991678237915,84.4926986694336,95.0,-21.75920867919922,-13733.640625,192.9498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,308.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.876953125,18000.0,0.0,0.0,0.3094109892845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342092990875244,0.7342166304588318,-7.31449563318165e-06,0.0,0.000314012839226,0.0,0.0,63.05706787109375,0.0,0.0,0.0,0.4578723013401031,4.0,0.0,1.0
579540,293.1019592285156,297.1499938964844,293.1499938964844,0.1088290885090828,-2453.998046875,304.14434814453125,0.7215928435325623,0.1712014824151992,0.1555546671152115,294.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4619756042957306,0.050000000745058,0.0494690351188182,293.083251953125,297.1499938964844,293.1499938964844,0.0450609475374221,-1021.27001953125,304.14031982421875,0.5816833972930908,0.0911466851830482,0.064757227897644,293.1456604003906,297.1499938964844,293.1499938964844,0.3756861090660095,-6928.736328125,304.120849609375,0.9990000128746032,0.5148279070854187,0.4399973452091217,293.264404296875,297.1499938964844,293.1499938964844,0.0044548301957547,-1670.333251953125,296.9879455566406,0.4619756042957306,0.050000000745058,0.234659805893898,291.09161376953125,291.1499938964844,257.04998779296875,255.9185028076172,278.8725891113281,293.5941467285156,291.0900573730469,1.0,0.2718067765235901,0.6841486096382141,0.6841486096382141,1.0,1.0,-1.1334303617477417,0.45694500207901,0.6764853596687317,0.2001223713159561,0.0,0.0,0.6597822308540344,86.58882141113281,83.0,-20.97854232788086,-13915.990234375,201.4117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7075500488281,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.234375,18000.0,0.0,0.0,0.3114930987358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751386284828186,0.751393735408783,-7.459357220795937e-06,0.0,0.0003161258937325,0.0,0.0,66.21548461914062,0.0,0.0,0.0,0.4648906886577606,4.0,0.0,1.0
579600,293.1019592285156,297.1499938964844,293.1499938964844,0.1088290885090828,-2453.998046875,304.14434814453125,0.7215928435325623,0.1712014824151992,0.1555546671152115,294.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4619756042957306,0.050000000745058,0.0494690351188182,293.083251953125,297.1499938964844,293.1499938964844,0.0450609475374221,-1021.27001953125,304.14031982421875,0.5816833972930908,0.0911466851830482,0.064757227897644,293.1456604003906,297.1499938964844,293.1499938964844,0.3756861090660095,-6928.736328125,304.120849609375,0.9990000128746032,0.5148279070854187,0.4399973452091217,293.264404296875,297.1499938964844,293.1499938964844,0.0044548301957547,-1670.333251953125,296.9879455566406,0.4619756042957306,0.050000000745058,0.234659805893898,291.09161376953125,291.1499938964844,257.04998779296875,255.9185028076172,278.8725891113281,293.5941467285156,291.0900573730469,1.0,0.2718067765235901,0.6841486096382141,0.6841486096382141,1.0,1.0,-1.1334303617477417,0.45694500207901,0.6764853596687317,0.2001223713159561,0.0,0.0,0.6597822308540344,86.58882141113281,83.0,-20.97854232788086,-13915.990234375,201.4117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7075500488281,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.234375,18000.0,0.0,0.0,0.3114930987358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751386284828186,0.751393735408783,-7.459357220795937e-06,0.0,0.0003161258937325,0.0,0.0,66.21548461914062,0.0,0.0,0.0,0.4648906886577606,4.0,0.0,1.0
579660,293.1014404296875,297.1499938964844,293.1499938964844,0.1097886338829994,-2471.304443359375,304.1446533203125,0.7249270081520081,0.1725227832794189,0.1566718518733978,294.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.4638566970825195,0.050000000745058,0.0494380220770835,293.075439453125,297.1499938964844,293.1499938964844,0.0478018186986446,-1056.3067626953125,304.1390075683594,0.5912160873413086,0.0944261476397514,0.0669955611228942,293.1565856933594,297.1499938964844,293.1499938964844,0.3730268478393554,-6882.998046875,304.1356201171875,0.9990000128746032,0.5126879811286926,0.4366463720798492,293.262939453125,297.1499938964844,293.1499938964844,0.0044247740879654,-1659.7044677734375,296.9522705078125,0.4638566970825195,0.050000000745058,0.2345127016305923,291.0917358398437,291.1499938964844,257.0113830566406,255.8857879638672,278.8648681640625,293.5989074707031,291.0943603515625,1.0,0.270303338766098,0.6837557554244995,0.6837557554244995,1.0,1.0,-1.133230686187744,0.456647515296936,0.6765832304954529,0.2003022879362106,0.0,0.0,0.6680277585983276,85.80887603759766,86.0,8.64594554901123,-13993.048828125,199.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479797363281,308.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.392578125,18000.0,0.0,0.0,0.3139815926551819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710665464401245,0.7710741758346558,-7.638851457159035e-06,0.0,0.0003186513786204,0.0,0.0,70.04361724853516,0.0,0.0,0.0,0.4730018079280853,4.0,0.0,1.0
579720,293.1014404296875,297.1499938964844,293.1499938964844,0.1097886338829994,-2471.304443359375,304.1446533203125,0.7249270081520081,0.1725227832794189,0.1566718518733978,294.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.4638566970825195,0.050000000745058,0.0494380220770835,293.075439453125,297.1499938964844,293.1499938964844,0.0478018186986446,-1056.3067626953125,304.1390075683594,0.5912160873413086,0.0944261476397514,0.0669955611228942,293.1565856933594,297.1499938964844,293.1499938964844,0.3730268478393554,-6882.998046875,304.1356201171875,0.9990000128746032,0.5126879811286926,0.4366463720798492,293.262939453125,297.1499938964844,293.1499938964844,0.0044247740879654,-1659.7044677734375,296.9522705078125,0.4638566970825195,0.050000000745058,0.2345127016305923,291.0917358398437,291.1499938964844,257.0113830566406,255.8857879638672,278.8648681640625,293.5989074707031,291.0943603515625,1.0,0.270303338766098,0.6837557554244995,0.6837557554244995,1.0,1.0,-1.133230686187744,0.456647515296936,0.6765832304954529,0.2003022879362106,0.0,0.0,0.6680277585983276,85.80887603759766,86.0,8.64594554901123,-13993.048828125,199.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479797363281,308.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.392578125,18000.0,0.0,0.0,0.3139815926551819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710665464401245,0.7710741758346558,-7.638851457159035e-06,0.0,0.0003186513786204,0.0,0.0,70.04361724853516,0.0,0.0,0.0,0.4730018079280853,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.1106804013252258,-2487.06640625,304.1449279785156,0.7272859215736389,0.1739528775215149,0.1579292267560959,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4644613564014435,0.050000000745058,0.0494279377162456,293.0711975097656,297.1499938964844,293.1499938964844,0.0501440241932868,-1086.2244873046875,304.1387939453125,0.5984547734260559,0.0971835330128669,0.0690080150961875,293.1556701660156,297.1499938964844,293.1499938964844,0.3715170621871948,-6857.8037109375,304.1425476074219,0.9990000128746032,0.5127022862434387,0.4355506896972656,293.2606811523437,297.1499938964844,293.1499938964844,0.0043926495127379,-1647.15380859375,296.9316101074219,0.4644613564014435,0.050000000745058,0.2344648540019989,291.1140441894531,291.1499938964844,256.9763488769531,255.8561553955078,278.8426208496094,293.5873107910156,291.1149597167969,1.0,0.2705608904361725,0.6833629012107849,0.6833629012107849,1.0,1.0,-1.1357660293579102,0.4577411711215973,0.6780248284339905,0.2004603296518325,0.0,0.0,0.6711076498031616,85.58094787597656,89.0,17.764225006103516,-14056.791015625,200.22039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6084899902344,308.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.109375,18000.0,0.0,0.0,0.3164694309234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815302014350891,0.7815379500389099,-7.757793355267495e-06,0.0,0.0003211762523278,0.0,0.0,72.2979736328125,0.0,0.0,0.0,0.477538913488388,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.1106804013252258,-2487.06640625,304.1449279785156,0.7272859215736389,0.1739528775215149,0.1579292267560959,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4644613564014435,0.050000000745058,0.0494279377162456,293.0711975097656,297.1499938964844,293.1499938964844,0.0501440241932868,-1086.2244873046875,304.1387939453125,0.5984547734260559,0.0971835330128669,0.0690080150961875,293.1556701660156,297.1499938964844,293.1499938964844,0.3715170621871948,-6857.8037109375,304.1425476074219,0.9990000128746032,0.5127022862434387,0.4355506896972656,293.2606811523437,297.1499938964844,293.1499938964844,0.0043926495127379,-1647.15380859375,296.9316101074219,0.4644613564014435,0.050000000745058,0.2344648540019989,291.1140441894531,291.1499938964844,256.9763488769531,255.8561553955078,278.8426208496094,293.5873107910156,291.1149597167969,1.0,0.2705608904361725,0.6833629012107849,0.6833629012107849,1.0,1.0,-1.1357660293579102,0.4577411711215973,0.6780248284339905,0.2004603296518325,0.0,0.0,0.6711076498031616,85.58094787597656,89.0,17.764225006103516,-14056.791015625,200.22039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6084899902344,308.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17903.109375,18000.0,0.0,0.0,0.3164694309234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815302014350891,0.7815379500389099,-7.757793355267495e-06,0.0,0.0003211762523278,0.0,0.0,72.2979736328125,0.0,0.0,0.0,0.477538913488388,4.0,0.0,1.0
579900,293.0998840332031,297.1499938964844,293.1499938964844,0.1112378984689712,-2497.12255859375,304.14483642578125,0.7278479337692261,0.1746904551982879,0.158590480685234,294.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.4640591740608215,0.050000000745058,0.0494346395134925,293.06951904296875,297.1499938964844,293.1499938964844,0.0512685663998127,-1100.74755859375,304.1387634277344,0.6010714173316956,0.0985111743211746,0.0699401870369911,293.1552429199219,297.1499938964844,293.1499938964844,0.3722448348999023,-6868.34716796875,304.1425476074219,0.9990000128746032,0.5127149224281311,0.4362807273864746,293.2593078613281,297.1499938964844,293.1499938964844,0.0043800598941743,-1642.6466064453125,296.917236328125,0.4640591740608215,0.050000000745058,0.2344966381788253,291.1162109375,291.1499938964844,256.9600830078125,255.8424224853516,278.8293762207031,293.5840759277344,291.1163024902344,1.0,0.2711427509784698,0.6831664443016052,0.6831664443016052,1.0,1.0,-1.1386003494262695,0.4590394496917724,0.6795608401298523,0.2006690800189972,0.0,0.0,0.6731218099594116,85.78087615966797,89.0,10.497591972351074,-14097.6318359375,201.5242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946960449219,308.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.013671875,18000.0,0.0,0.0,0.317704826593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785658597946167,0.7856664061546326,-7.798869773978367e-06,0.0,0.0003224299871362,0.0,0.0,73.1570816040039,0.0,0.0,0.0,0.4793286025524139,4.0,0.0,1.0
579960,293.09930419921875,297.1499938964844,293.1499938964844,0.1118364483118057,-2507.956787109375,304.1446838378906,0.7281272411346436,0.1754409819841385,0.1592694818973541,294.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.4633220732212066,0.050000000745058,0.0494468212127685,293.06768798828125,297.1499938964844,293.1499938964844,0.0524271242320537,-1115.7984619140625,304.1387023925781,0.6033933758735657,0.0998880788683891,0.0708920732140541,293.15557861328125,297.1499938964844,293.1499938964844,0.373631477355957,-6889.009765625,304.1413879394531,0.9990000128746032,0.5125832557678223,0.4376039206981659,293.2578430175781,297.1499938964844,293.1499938964844,0.004369065631181,-1638.859619140625,296.9017944335937,0.4633220732212066,0.050000000745058,0.2345544397830963,291.11553955078125,291.1499938964844,256.94464111328125,255.82937622070312,278.81524658203125,293.5830993652344,291.1151733398437,1.0,0.2719866335391998,0.6830249428749084,0.6830249428749084,1.0,1.0,-1.1422293186187744,0.4607388973236084,0.6814904808998108,0.2009395062923431,0.0,0.0,0.6754775047302246,86.1275634765625,77.0,3.568281650543213,-14148.1533203125,203.377182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5826416015625,308.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.841796875,18000.0,0.0,0.0,0.3189481496810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790369987487793,0.7903777956962585,-7.842563718440942e-06,0.0,0.0003236918419133,0.0,0.0,74.12200927734375,0.0,0.0,0.0,0.481322169303894,4.0,0.0,1.0
580020,293.09783935546875,297.1499938964844,293.1499938964844,0.1128985360264778,-2526.931396484375,304.14471435546875,0.7341923117637634,0.1770195960998535,0.1605910211801529,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4676694273948669,0.050000000745058,0.0493728965520858,293.0648498535156,297.1499938964844,293.1499938964844,0.0546205379068851,-1144.336181640625,304.13885498046875,0.6130710244178772,0.1025540977716445,0.0727571099996566,293.15057373046875,297.1499938964844,293.1499938964844,0.3656880557537079,-6765.7158203125,304.15802001953125,0.9990000128746032,0.5134220123291016,0.4295203685760498,293.2545166015625,297.1499938964844,293.1499938964844,0.0043395818211138,-1627.8941650390625,296.8780212402344,0.4676694273948669,0.050000000745058,0.2342037558555603,291.1234741210937,291.1499938964844,256.91607666015625,255.80523681640625,278.7995910644531,293.5684814453125,291.1266174316406,1.0,0.2683747112751007,0.6827419400215149,0.6827419400215149,1.0,1.0,-1.1358500719070437,0.457965612411499,0.6778844594955444,0.1992075741291046,0.0,0.0,0.6788870096206665,84.16338348388672,80.0,21.28580474853516,-14151.10546875,197.5071716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57452392578125,308.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.408203125,18000.0,0.0,0.0,0.3213282227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000821471214294,0.8000901341438293,-7.938075214042328e-06,0.0,0.0003261072852183,0.0,0.0,76.17448425292969,0.0,0.0,0.0,0.485379159450531,4.0,0.0,1.0
580080,293.09783935546875,297.1499938964844,293.1499938964844,0.1128985360264778,-2526.931396484375,304.14471435546875,0.7341923117637634,0.1770195960998535,0.1605910211801529,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4676694273948669,0.050000000745058,0.0493728965520858,293.0648498535156,297.1499938964844,293.1499938964844,0.0546205379068851,-1144.336181640625,304.13885498046875,0.6130710244178772,0.1025540977716445,0.0727571099996566,293.15057373046875,297.1499938964844,293.1499938964844,0.3656880557537079,-6765.7158203125,304.15802001953125,0.9990000128746032,0.5134220123291016,0.4295203685760498,293.2545166015625,297.1499938964844,293.1499938964844,0.0043395818211138,-1627.8941650390625,296.8780212402344,0.4676694273948669,0.050000000745058,0.2342037558555603,291.1234741210937,291.1499938964844,256.91607666015625,255.80523681640625,278.7995910644531,293.5684814453125,291.1266174316406,1.0,0.2683747112751007,0.6827419400215149,0.6827419400215149,1.0,1.0,-1.1358500719070437,0.457965612411499,0.6778844594955444,0.1992075741291046,0.0,0.0,0.6788870096206665,84.16338348388672,80.0,21.28580474853516,-14151.10546875,197.5071716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57452392578125,308.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.408203125,18000.0,0.0,0.0,0.3213282227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000821471214294,0.8000901341438293,-7.938075214042328e-06,0.0,0.0003261072852183,0.0,0.0,76.17448425292969,0.0,0.0,0.0,0.485379159450531,4.0,0.0,1.0
580140,293.0963439941406,297.1499938964844,293.1499938964844,0.1138812005519867,-2544.190185546875,304.1448059082031,0.7387312650680542,0.1786457300186157,0.1620040088891983,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4700707495212555,0.050000000745058,0.0493300817906856,293.0659484863281,297.1499938964844,293.1499938964844,0.0561937466263771,-1164.7081298828125,304.13995361328125,0.6193299293518066,0.1044920235872268,0.0741912648081779,293.1350402832031,297.1499938964844,293.1499938964844,0.3600565195083618,-6680.744140625,304.164306640625,0.9990000128746032,0.5165548920631409,0.4247662127017975,293.2508544921875,297.1499938964844,293.1499938964844,0.0043094088323414,-1615.738037109375,296.8665771484375,0.4700707495212555,0.050000000745058,0.2340006679296493,291.1497497558594,291.1499938964844,256.8903503417969,255.7835388183593,278.78192138671875,293.5411071777344,291.1510314941406,1.0,0.2669610381126404,0.6793149709701538,0.6793149709701538,1.0,1.0,-1.1332604885101318,0.4563686847686767,0.6768918037414551,0.1970495283603668,0.0,0.0,0.6769294142723083,83.02435302734375,83.0,25.28767204284668,-14148.435546875,194.4844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,308.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.3232444524765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998488545417786,0.7998568415641785,-7.958460628287867e-06,0.0,0.0003280520322732,0.0,0.0,76.28922271728516,0.0,0.0,0.0,0.4854270815849304,4.0,0.0,1.0
580200,293.0963439941406,297.1499938964844,293.1499938964844,0.1138812005519867,-2544.190185546875,304.1448059082031,0.7387312650680542,0.1786457300186157,0.1620040088891983,294.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4700707495212555,0.050000000745058,0.0493300817906856,293.0659484863281,297.1499938964844,293.1499938964844,0.0561937466263771,-1164.7081298828125,304.13995361328125,0.6193299293518066,0.1044920235872268,0.0741912648081779,293.1350402832031,297.1499938964844,293.1499938964844,0.3600565195083618,-6680.744140625,304.164306640625,0.9990000128746032,0.5165548920631409,0.4247662127017975,293.2508544921875,297.1499938964844,293.1499938964844,0.0043094088323414,-1615.738037109375,296.8665771484375,0.4700707495212555,0.050000000745058,0.2340006679296493,291.1497497558594,291.1499938964844,256.8903503417969,255.7835388183593,278.78192138671875,293.5411071777344,291.1510314941406,1.0,0.2669610381126404,0.6793149709701538,0.6793149709701538,1.0,1.0,-1.1332604885101318,0.4563686847686767,0.6768918037414551,0.1970495283603668,0.0,0.0,0.6769294142723083,83.02435302734375,83.0,25.28767204284668,-14148.435546875,194.4844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,308.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.3232444524765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998488545417786,0.7998568415641785,-7.958460628287867e-06,0.0,0.0003280520322732,0.0,0.0,76.28922271728516,0.0,0.0,0.0,0.4854270815849304,4.0,0.0,1.0
580260,293.09490966796875,297.1499938964844,293.1499938964844,0.1148062944412231,-2560.197509765625,304.14501953125,0.7412485480308533,0.1802927553653717,0.1634706109762191,294.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4704663157463074,0.050000000745058,0.0493228957056999,293.0663146972656,297.1499938964844,293.1499938964844,0.0575775392353534,-1182.5994873046875,304.1409912109375,0.6232532262802124,0.1065413579344749,0.075533352792263,293.12286376953125,297.1499938964844,293.1499938964844,0.3578822910785675,-6649.12451171875,304.1630859375,0.9990000128746032,0.5194146037101746,0.4239635467529297,293.2470397949219,297.1499938964844,293.1499938964844,0.0042844042181968,-1604.8065185546875,296.8614501953125,0.4704663157463074,0.050000000745058,0.233966588973999,291.1840515136719,291.1499938964844,256.8672180175781,255.7640686035156,278.9134216308594,293.52508544921875,291.188720703125,1.0,0.2670677304267883,0.6627041697502136,0.6627041697502136,1.0,1.0,-1.1356167793273926,0.4527733922004699,0.6828433871269226,0.1911896467208862,0.0,0.0,0.6705764532089233,82.84285736083984,86.0,49.42136001586914,-14105.0966796875,194.88780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,308.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.455078125,18000.0,0.0,0.0,0.3245670795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920123338699341,0.7920202612876892,-7.904166523076128e-06,0.0,0.0003293943009339,0.0,0.0,74.7930679321289,0.0,0.0,0.0,0.4821662008762359,4.0,0.0,1.0
580320,293.09490966796875,297.1499938964844,293.1499938964844,0.1148062944412231,-2560.197509765625,304.14501953125,0.7412485480308533,0.1802927553653717,0.1634706109762191,294.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4704663157463074,0.050000000745058,0.0493228957056999,293.0663146972656,297.1499938964844,293.1499938964844,0.0575775392353534,-1182.5994873046875,304.1409912109375,0.6232532262802124,0.1065413579344749,0.075533352792263,293.12286376953125,297.1499938964844,293.1499938964844,0.3578822910785675,-6649.12451171875,304.1630859375,0.9990000128746032,0.5194146037101746,0.4239635467529297,293.2470397949219,297.1499938964844,293.1499938964844,0.0042844042181968,-1604.8065185546875,296.8614501953125,0.4704663157463074,0.050000000745058,0.233966588973999,291.1840515136719,291.1499938964844,256.8672180175781,255.7640686035156,278.9134216308594,293.52508544921875,291.188720703125,1.0,0.2670677304267883,0.6627041697502136,0.6627041697502136,1.0,1.0,-1.1356167793273926,0.4527733922004699,0.6828433871269226,0.1911896467208862,0.0,0.0,0.6705764532089233,82.84285736083984,86.0,49.42136001586914,-14105.0966796875,194.88780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,308.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.455078125,18000.0,0.0,0.0,0.3245670795440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920123338699341,0.7920202612876892,-7.904166523076128e-06,0.0,0.0003293943009339,0.0,0.0,74.7930679321289,0.0,0.0,0.0,0.4821662008762359,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1158744394779205,-2578.987548828125,304.1448669433594,0.7423422932624817,0.181946188211441,0.1649686396121978,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.4695372879505157,0.050000000745058,0.0493397004902362,293.06378173828125,297.1499938964844,293.1499938964844,0.0595176182687282,-1208.230224609375,304.1407165527344,0.6269536018371582,0.1091725528240203,0.0773111954331398,293.1177673339844,297.1499938964844,293.1499938964844,0.3587060868740082,-6663.521484375,304.1572265625,0.9990000128746032,0.5211495757102966,0.425839900970459,293.2432861328125,297.1499938964844,293.1499938964844,0.004261365160346,-1595.32958984375,296.8524780273437,0.4695372879505157,0.050000000745058,0.2340463101863861,291.20916748046875,291.1499938964844,256.8464660644531,255.74661254882807,278.9978332519531,293.52001953125,291.2098388671875,1.0,0.2684020400047302,0.6520312428474426,0.6520312428474426,1.0,1.0,-1.141914963722229,0.4523760676383972,0.6895389556884766,0.1871964037418365,0.0,0.0,0.660589337348938,83.31414031982422,89.0,27.516159057617188,-14061.8916015625,197.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.998046875,18000.0,0.0,0.0,0.3251699805259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717483639717102,0.7717560529708862,-7.732895937806461e-06,0.0,0.0003300061798654,0.0,0.0,70.79292297363281,0.0,0.0,0.0,0.4739008843898773,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1158744394779205,-2578.987548828125,304.1448669433594,0.7423422932624817,0.181946188211441,0.1649686396121978,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.4695372879505157,0.050000000745058,0.0493397004902362,293.06378173828125,297.1499938964844,293.1499938964844,0.0595176182687282,-1208.230224609375,304.1407165527344,0.6269536018371582,0.1091725528240203,0.0773111954331398,293.1177673339844,297.1499938964844,293.1499938964844,0.3587060868740082,-6663.521484375,304.1572265625,0.9990000128746032,0.5211495757102966,0.425839900970459,293.2432861328125,297.1499938964844,293.1499938964844,0.004261365160346,-1595.32958984375,296.8524780273437,0.4695372879505157,0.050000000745058,0.2340463101863861,291.20916748046875,291.1499938964844,256.8464660644531,255.74661254882807,278.9978332519531,293.52001953125,291.2098388671875,1.0,0.2684020400047302,0.6520312428474426,0.6520312428474426,1.0,1.0,-1.141914963722229,0.4523760676383972,0.6895389556884766,0.1871964037418365,0.0,0.0,0.660589337348938,83.31414031982422,89.0,27.516159057617188,-14061.8916015625,197.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,308.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.998046875,18000.0,0.0,0.0,0.3251699805259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717483639717102,0.7717560529708862,-7.732895937806461e-06,0.0,0.0003300061798654,0.0,0.0,70.79292297363281,0.0,0.0,0.0,0.4739008843898773,4.0,0.0,1.0
580500,293.09307861328125,297.1499938964844,293.1499938964844,0.1165384724736213,-2590.91259765625,304.14459228515625,0.7424374222755432,0.1827743053436279,0.1657263040542602,294.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.4686411321163177,0.050000000745058,0.0493557266891002,293.06231689453125,297.1499938964844,293.1499938964844,0.0606428682804107,-1223.3443603515625,304.1403503417969,0.6285701990127563,0.110550932586193,0.0782763734459877,293.1174011230469,297.1499938964844,293.1499938964844,0.3603518903255462,-6689.51025390625,304.15289306640625,0.9990000128746032,0.5216314792633057,0.4276210367679596,293.2414245605469,297.1499938964844,293.1499938964844,0.0042534372769296,-1592.58837890625,296.8413391113281,0.4686411321163177,0.050000000745058,0.2341223061084747,291.2091369628906,291.1499938964844,256.8369140625,255.73858642578125,279.02740478515625,293.5216064453125,291.2084655761719,1.0,0.2694472074508667,0.6481480598449707,0.6481480598449707,1.0,1.0,-1.1462305784225464,0.453101634979248,0.6931288838386536,0.1857642829418182,0.0,0.0,0.6566201448440552,83.7568359375,89.0,10.711224555969238,-14056.29296875,200.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,308.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.802734375,18000.0,0.0,0.0,0.3252232372760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618950009346008,0.7619026303291321,-7.639730029040948e-06,0.0,0.0003300602547824,0.0,0.0,68.827392578125,0.0,0.0,0.0,0.4698274731636047,4.0,0.0,1.0
580560,293.092529296875,297.1499938964844,293.1499938964844,0.1172601282596588,-2603.940185546875,304.1442565917969,0.7422763109207153,0.1836024224758148,0.1664885431528091,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.4674806594848633,0.050000000745058,0.0493761897087097,293.0608825683594,297.1499938964844,293.1499938964844,0.0618159547448158,-1239.228759765625,304.1399841308594,0.6299862861633301,0.1119423508644104,0.0792591869831085,293.1182861328125,297.1499938964844,293.1499938964844,0.3626669347286224,-6725.50439453125,304.1481628417969,0.9990000128746032,0.5218721628189087,0.4298851191997528,293.23956298828125,297.1499938964844,293.1499938964844,0.0042472407221794,-1590.7633056640625,296.82745361328125,0.4674806594848633,0.050000000745058,0.2342193871736526,291.2037353515625,291.1499938964844,256.82781982421875,255.73097229003903,279.0507202148437,293.5256652832031,291.2021179199219,1.0,0.270705908536911,0.6449568867683411,0.6449568867683411,1.0,1.0,-1.151183009147644,0.4543152451515198,0.6968677639961243,0.18465057015419,0.0,0.0,0.6535600423812866,84.32024383544922,92.0,-4.272914886474609,-14064.2109375,202.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.865234375,18000.0,0.0,0.0,0.3251547813415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535696029663086,0.7535771131515503,-7.557474418717902e-06,0.0,0.0003299907839391,0.0,0.0,67.16804504394531,0.0,0.0,0.0,0.4663581848144531,4.0,0.0,1.0
580620,293.091552734375,297.1499938964844,293.1499938964844,0.1188113763928413,-2632.011962890625,304.1435852050781,0.7413226366043091,0.1852540522813797,0.1680212318897247,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4644193649291992,0.050000000745058,0.049428567290306,293.0575256347656,297.1499938964844,293.1499938964844,0.0642807707190513,-1272.9447021484375,304.13922119140625,0.6323628425598145,0.1148750334978103,0.081289455294609,293.123779296875,297.1499938964844,293.1499938964844,0.3689131438732147,-6821.1591796875,304.13836669921875,0.9990000128746032,0.5215708613395691,0.4356265366077423,293.2359619140625,297.1499938964844,293.1499938964844,0.0042385002598166,-1588.942138671875,296.794921875,0.4644193649291992,0.050000000745058,0.2344678342342376,291.183349609375,291.1499938964844,256.81103515625,255.71690368652344,279.083740234375,293.5401611328125,291.1808166503906,1.0,0.2737653851509094,0.6401051878929138,0.6401051878929138,1.0,1.0,-1.1627107858657837,0.4579208195209503,0.7047899961471558,0.1832731813192367,0.0,0.0,0.6503829956054688,85.76016235351562,95.0,-24.91377830505371,-14119.2021484375,209.4280700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,308.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.181640625,18000.0,0.0,0.0,0.3248183727264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428140640258789,0.7428215146064758,-7.442851710948162e-06,0.0,0.000329649366904,0.0,0.0,65.00328826904297,0.0,0.0,0.0,0.4618148505687713,4.0,0.0,1.0
580680,293.091552734375,297.1499938964844,293.1499938964844,0.1188113763928413,-2632.011962890625,304.1435852050781,0.7413226366043091,0.1852540522813797,0.1680212318897247,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4644193649291992,0.050000000745058,0.049428567290306,293.0575256347656,297.1499938964844,293.1499938964844,0.0642807707190513,-1272.9447021484375,304.13922119140625,0.6323628425598145,0.1148750334978103,0.081289455294609,293.123779296875,297.1499938964844,293.1499938964844,0.3689131438732147,-6821.1591796875,304.13836669921875,0.9990000128746032,0.5215708613395691,0.4356265366077423,293.2359619140625,297.1499938964844,293.1499938964844,0.0042385002598166,-1588.942138671875,296.794921875,0.4644193649291992,0.050000000745058,0.2344678342342376,291.183349609375,291.1499938964844,256.81103515625,255.71690368652344,279.083740234375,293.5401611328125,291.1808166503906,1.0,0.2737653851509094,0.6401051878929138,0.6401051878929138,1.0,1.0,-1.1627107858657837,0.4579208195209503,0.7047899961471558,0.1832731813192367,0.0,0.0,0.6503829956054688,85.76016235351562,95.0,-24.91377830505371,-14119.2021484375,209.4280700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,308.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.181640625,18000.0,0.0,0.0,0.3248183727264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428140640258789,0.7428215146064758,-7.442851710948162e-06,0.0,0.000329649366904,0.0,0.0,65.00328826904297,0.0,0.0,0.0,0.4618148505687713,4.0,0.0,1.0
580740,293.0907897949219,297.1499938964844,293.1499938964844,0.1204283088445663,-2661.234619140625,304.1430358886719,0.7397640943527222,0.1868935823440551,0.1695559024810791,294.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4605390429496765,0.050000000745058,0.0494929030537605,293.0514221191406,297.1499938964844,293.1499938964844,0.0672076418995857,-1313.4642333984375,304.1379089355469,0.6350755095481873,0.1184552535414695,0.0837186723947525,293.1352844238281,297.1499938964844,293.1499938964844,0.3767235279083252,-6938.95361328125,304.1292724609375,0.9990000128746032,0.5199165940284729,0.4425771832466125,293.23248291015625,297.1499938964844,293.1499938964844,0.0042327167466282,-1588.458740234375,296.7601623535156,0.4605390429496765,0.050000000745058,0.2347730249166488,291.1576232910156,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.5623779296875,291.1549072265625,1.0,0.2774186134338379,0.6367251873016357,0.6367251873016357,1.0,1.0,-1.1762539148330688,0.4628405272960663,0.7134134769439697,0.182992398738861,0.0,0.0,0.6510676145553589,87.53560638427734,98.0,-33.888729095458984,-14221.009765625,217.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.3245028853416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404927015304565,0.7405000925064087,-7.403285053442232e-06,0.0,0.0003293291665613,0.0,0.0,64.44194030761719,0.0,0.0,0.0,0.4607233703136444,4.0,0.0,1.0
580800,293.0907897949219,297.1499938964844,293.1499938964844,0.1204283088445663,-2661.234619140625,304.1430358886719,0.7397640943527222,0.1868935823440551,0.1695559024810791,294.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4605390429496765,0.050000000745058,0.0494929030537605,293.0514221191406,297.1499938964844,293.1499938964844,0.0672076418995857,-1313.4642333984375,304.1379089355469,0.6350755095481873,0.1184552535414695,0.0837186723947525,293.1352844238281,297.1499938964844,293.1499938964844,0.3767235279083252,-6938.95361328125,304.1292724609375,0.9990000128746032,0.5199165940284729,0.4425771832466125,293.23248291015625,297.1499938964844,293.1499938964844,0.0042327167466282,-1588.458740234375,296.7601623535156,0.4605390429496765,0.050000000745058,0.2347730249166488,291.1576232910156,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.5623779296875,291.1549072265625,1.0,0.2774186134338379,0.6367251873016357,0.6367251873016357,1.0,1.0,-1.1762539148330688,0.4628405272960663,0.7134134769439697,0.182992398738861,0.0,0.0,0.6510676145553589,87.53560638427734,98.0,-33.888729095458984,-14221.009765625,217.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,308.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.681640625,18000.0,0.0,0.0,0.3245028853416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404927015304565,0.7405000925064087,-7.403285053442232e-06,0.0,0.0003293291665613,0.0,0.0,64.44194030761719,0.0,0.0,0.0,0.4607233703136444,4.0,0.0,1.0
