time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.0901794433594,297.1499938964844,293.1499938964844,0.1220514997839927,-2690.457275390625,304.1426696777344,0.7377902865409851,0.1885162740945816,0.1710852533578872,294.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4562878012657165,0.050000000745058,0.0495667159557342,293.0432434082031,297.1499938964844,293.1499938964844,0.0705868676304817,-1360.7811279296875,304.1363220214844,0.6382970213890076,0.1226075738668441,0.0865745246410369,293.1517944335937,297.1499938964844,293.1499938964844,0.3856329619884491,-7071.57666015625,304.1213684082031,0.9990000128746032,0.5169477462768555,0.4504199624061584,293.2290954589844,297.1499938964844,293.1499938964844,0.004228607751429,-1588.55517578125,296.7262878417969,0.4562878012657165,0.050000000745058,0.2351231575012207,291.1319274902344,291.1499938964844,256.7820739746094,255.6926727294922,279.1200256347656,293.5943908691406,291.12945556640625,1.0,0.2815354168415069,0.6345208883285522,0.6345208883285522,1.0,1.0,-1.191439151763916,0.4687995016574859,0.7226396203041077,0.1838459968566894,0.0,0.0,0.6552206873893738,89.58352661132812,86.0,-34.996822357177734,-14358.3017578125,226.9310913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,308.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.517578125,18000.0,0.0,0.0,0.3245319128036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461293339729309,0.7461367845535278,-7.436719442921458e-06,0.0,0.0003293586196377,0.0,0.0,65.38573455810547,0.0,0.0,0.0,0.462915301322937,4.0,0.0,1.0
580920,293.0901794433594,297.1499938964844,293.1499938964844,0.1220514997839927,-2690.457275390625,304.1426696777344,0.7377902865409851,0.1885162740945816,0.1710852533578872,294.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4562878012657165,0.050000000745058,0.0495667159557342,293.0432434082031,297.1499938964844,293.1499938964844,0.0705868676304817,-1360.7811279296875,304.1363220214844,0.6382970213890076,0.1226075738668441,0.0865745246410369,293.1517944335937,297.1499938964844,293.1499938964844,0.3856329619884491,-7071.57666015625,304.1213684082031,0.9990000128746032,0.5169477462768555,0.4504199624061584,293.2290954589844,297.1499938964844,293.1499938964844,0.004228607751429,-1588.55517578125,296.7262878417969,0.4562878012657165,0.050000000745058,0.2351231575012207,291.1319274902344,291.1499938964844,256.7820739746094,255.6926727294922,279.1200256347656,293.5943908691406,291.12945556640625,1.0,0.2815354168415069,0.6345208883285522,0.6345208883285522,1.0,1.0,-1.191439151763916,0.4687995016574859,0.7226396203041077,0.1838459968566894,0.0,0.0,0.6552206873893738,89.58352661132812,86.0,-34.996822357177734,-14358.3017578125,226.9310913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,308.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.517578125,18000.0,0.0,0.0,0.3245319128036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7461293339729309,0.7461367845535278,-7.436719442921458e-06,0.0,0.0003293586196377,0.0,0.0,65.38573455810547,0.0,0.0,0.0,0.462915301322937,4.0,0.0,1.0
580980,293.0894775390625,297.1499938964844,293.1499938964844,0.1234235614538192,-2714.79248046875,304.1428527832031,0.7415633201599121,0.1901723891496658,0.1725253313779831,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4582065939903259,0.050000000745058,0.0495328158140182,293.0352783203125,297.1499938964844,293.1499938964844,0.0740178748965263,-1409.161865234375,304.1351928710937,0.6470955610275269,0.126933678984642,0.089605338871479,293.1635437011719,297.1499938964844,293.1499938964844,0.3830777108669281,-7027.7060546875,304.1357727050781,0.9990000128746032,0.5144860744476318,0.4468406140804291,293.2256164550781,297.1499938964844,293.1499938964844,0.0042149047367274,-1584.1431884765625,296.7030639648437,0.4582065939903259,0.050000000745058,0.2349623441696167,291.1223449707031,291.1499938964844,256.7693786621094,255.68209838867188,279.1330871582031,293.6164245605469,291.1236572265625,1.0,0.2800749242305755,0.6335541605949402,0.6335541605949402,1.0,1.0,-1.1922845840454102,0.4689462780952453,0.7233383059501648,0.1828885823488235,0.0,0.0,0.6600077152252197,88.72086334228516,74.0,-6.706015110015869,-14408.4912109375,225.47732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.66796875,18000.0,0.0,0.0,0.3249876201152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569117546081543,0.756919264793396,-7.527024990849895e-06,0.0,0.0003298211377114,0.0,0.0,67.39584350585938,0.0,0.0,0.0,0.4672480523586273,4.0,0.0,1.0
581040,293.0894775390625,297.1499938964844,293.1499938964844,0.1234235614538192,-2714.79248046875,304.1428527832031,0.7415633201599121,0.1901723891496658,0.1725253313779831,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4582065939903259,0.050000000745058,0.0495328158140182,293.0352783203125,297.1499938964844,293.1499938964844,0.0740178748965263,-1409.161865234375,304.1351928710937,0.6470955610275269,0.126933678984642,0.089605338871479,293.1635437011719,297.1499938964844,293.1499938964844,0.3830777108669281,-7027.7060546875,304.1357727050781,0.9990000128746032,0.5144860744476318,0.4468406140804291,293.2256164550781,297.1499938964844,293.1499938964844,0.0042149047367274,-1584.1431884765625,296.7030639648437,0.4582065939903259,0.050000000745058,0.2349623441696167,291.1223449707031,291.1499938964844,256.7693786621094,255.68209838867188,279.1330871582031,293.6164245605469,291.1236572265625,1.0,0.2800749242305755,0.6335541605949402,0.6335541605949402,1.0,1.0,-1.1922845840454102,0.4689462780952453,0.7233383059501648,0.1828885823488235,0.0,0.0,0.6600077152252197,88.72086334228516,74.0,-6.706015110015869,-14408.4912109375,225.47732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.66796875,18000.0,0.0,0.0,0.3249876201152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569117546081543,0.756919264793396,-7.527024990849895e-06,0.0,0.0003298211377114,0.0,0.0,67.39584350585938,0.0,0.0,0.0,0.4672480523586273,4.0,0.0,1.0
581100,293.08905029296875,297.1499938964844,293.1499938964844,0.1239465475082397,-2723.79931640625,304.1431884765625,0.7455010414123535,0.1910204887390136,0.1732298582792282,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4613152742385864,0.050000000745058,0.0494797863066196,293.0336303710937,297.1499938964844,293.1499938964844,0.0754152983427047,-1428.82080078125,304.1353454589844,0.6529989242553711,0.1287086755037307,0.0909256637096405,293.16192626953125,297.1499938964844,293.1499938964844,0.3774350881576538,-6940.06591796875,304.1486511230469,0.9990000128746032,0.5146281123161316,0.4411778151988983,293.2237548828125,297.1499938964844,293.1499938964844,0.0042026410810649,-1579.1624755859375,296.700439453125,0.4613152742385864,0.050000000745058,0.2347108125686645,291.13201904296875,291.1499938964844,256.7633972167969,255.6770935058593,279.1359558105469,293.6116943359375,291.1346130371094,1.0,0.2777195572853088,0.633076548576355,0.633076548576355,1.0,1.0,-1.1875547170639038,0.4668036103248596,0.7207511067390442,0.1814349889755249,0.0,0.0,0.6602693200111389,87.30615234375,74.0,12.739892959594728,-14386.642578125,220.9651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702514648437,308.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.513671875,18000.0,0.0,0.0,0.3252417147159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599673271179199,0.7599748969078064,-7.563051440229174e-06,0.0,0.0003300789976492,0.0,0.0,68.04405212402344,0.0,0.0,0.0,0.4685292840003967,4.0,0.0,1.0
581160,293.088623046875,297.1499938964844,293.1499938964844,0.1244102865457534,-2731.669189453125,304.1435852050781,0.7506676912307739,0.1918815970420837,0.1739286035299301,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4655964076519012,0.050000000745058,0.0494085922837257,293.0343322753906,297.1499938964844,293.1499938964844,0.0764722153544426,-1443.607177734375,304.1361083984375,0.6594566106796265,0.1300499439239502,0.0919684767723083,293.15447998046875,297.1499938964844,293.1499938964844,0.3695100843906402,-6818.35986328125,304.1632995605469,0.9990000128746032,0.5159311890602112,0.4334578216075897,293.22186279296875,297.1499938964844,293.1499938964844,0.0041880779899656,-1573.0687255859375,296.7012023925781,0.4655964076519012,0.050000000745058,0.2343730926513672,291.1468200683594,291.1499938964844,256.757568359375,255.6722412109375,279.1367492675781,293.5955505371094,291.1502990722656,1.0,0.2744304239749908,0.6324817538261414,0.6324817538261414,1.0,1.0,-1.1798901557922363,0.4633558392524719,0.7165343165397644,0.1793526709079742,0.0,0.0,0.6590184569358826,85.39181518554688,77.0,29.065649032592773,-14332.70703125,214.4803161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.3254158496856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600476741790771,0.7600552439689636,-7.575707059004344e-06,0.0,0.0003302557161077,0.0,0.0,68.14180755615234,0.0,0.0,0.0,0.4686260521411896,4.0,0.0,1.0
581220,293.0878295898437,297.1499938964844,293.1499938964844,0.1254294067621231,-2749.1240234375,304.1440124511719,0.7575296759605408,0.1935943514108657,0.1753958761692047,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4699517488479614,0.050000000745058,0.0493321046233177,293.0409851074219,297.1499938964844,293.1499938964844,0.0777206793427467,-1460.8935546875,304.138671875,0.6671237349510193,0.1316403299570083,0.0932431668043136,293.130859375,297.1499938964844,293.1499938964844,0.360119491815567,-6676.89453125,304.17401123046875,0.9990000128746032,0.5206024646759033,0.4250055253505707,293.2181091308594,297.1499938964844,293.1499938964844,0.0041642636060714,-1563.0228271484375,296.7026672363281,0.4699517488479614,0.050000000745058,0.2340102642774582,291.17449951171875,291.1499938964844,256.74639892578125,255.66290283203125,279.1343078613281,293.5559997558594,291.17584228515625,1.0,0.27141073346138,0.6307662129402161,0.6307662129402161,1.0,1.0,-1.1725027561187744,0.4596416354179382,0.712861180305481,0.1765398681163787,0.0,0.0,0.6536347270011902,83.34030151367188,80.0,28.553333282470703,-14249.7744140625,207.8897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,308.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.849609375,18000.0,0.0,0.0,0.3253938257694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517332434654236,0.7517407536506653,-7.522367013734765e-06,0.0,0.0003302333643659,0.0,0.0,66.68965911865234,0.0,0.0,0.0,0.4653822183609009,4.0,0.0,1.0
581280,293.0878295898437,297.1499938964844,293.1499938964844,0.1254294067621231,-2749.1240234375,304.1440124511719,0.7575296759605408,0.1935943514108657,0.1753958761692047,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4699517488479614,0.050000000745058,0.0493321046233177,293.0409851074219,297.1499938964844,293.1499938964844,0.0777206793427467,-1460.8935546875,304.138671875,0.6671237349510193,0.1316403299570083,0.0932431668043136,293.130859375,297.1499938964844,293.1499938964844,0.360119491815567,-6676.89453125,304.17401123046875,0.9990000128746032,0.5206024646759033,0.4250055253505707,293.2181091308594,297.1499938964844,293.1499938964844,0.0041642636060714,-1563.0228271484375,296.7026672363281,0.4699517488479614,0.050000000745058,0.2340102642774582,291.17449951171875,291.1499938964844,256.74639892578125,255.66290283203125,279.1343078613281,293.5559997558594,291.17584228515625,1.0,0.27141073346138,0.6307662129402161,0.6307662129402161,1.0,1.0,-1.1725027561187744,0.4596416354179382,0.712861180305481,0.1765398681163787,0.0,0.0,0.6536347270011902,83.34030151367188,80.0,28.553333282470703,-14249.7744140625,207.8897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,308.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.849609375,18000.0,0.0,0.0,0.3253938257694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517332434654236,0.7517407536506653,-7.522367013734765e-06,0.0,0.0003302333643659,0.0,0.0,66.68965911865234,0.0,0.0,0.0,0.4653822183609009,4.0,0.0,1.0
581340,293.0871887207031,297.1499938964844,293.1499938964844,0.1267173439264297,-2771.712890625,304.14385986328125,0.7618222236633301,0.195302128791809,0.1768964827060699,294.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4717428386211395,0.050000000745058,0.0492993555963039,293.0474548339844,297.1499938964844,293.1499938964844,0.0787233784794807,-1475.0047607421875,304.1407470703125,0.6714486479759216,0.1330802887678146,0.0941598489880561,293.1097412109375,297.1499938964844,293.1499938964844,0.3559355735778808,-6616.40869140625,304.1727600097656,0.9990000128746032,0.5253852009773254,0.4213354587554931,293.2142333984375,297.1499938964844,293.1499938964844,0.0041498197242617,-1557.6351318359375,296.6925964355469,0.4717428386211395,0.050000000745058,0.2338549196720123,291.1794128417969,291.1499938964844,256.7355651855469,255.6538848876953,279.1350402832031,293.5329895019531,291.17919921875,1.0,0.2702445089817047,0.6292865872383118,0.6292865872383118,1.0,1.0,-1.170771241188049,0.4583755433559418,0.7123956680297852,0.1751365661621093,0.0,0.0,0.6492305397987366,82.47798156738281,83.0,9.087850570678713,-14203.685546875,205.5963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,308.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.630859375,18000.0,0.0,0.0,0.3249593377113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414661645889282,0.7414735555648804,-7.431030553561868e-06,0.0,0.0003297924122307,0.0,0.0,64.75199127197266,0.0,0.0,0.0,0.4612102806568146,4.0,0.0,1.0
581400,293.0871887207031,297.1499938964844,293.1499938964844,0.1267173439264297,-2771.712890625,304.14385986328125,0.7618222236633301,0.195302128791809,0.1768964827060699,294.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4717428386211395,0.050000000745058,0.0492993555963039,293.0474548339844,297.1499938964844,293.1499938964844,0.0787233784794807,-1475.0047607421875,304.1407470703125,0.6714486479759216,0.1330802887678146,0.0941598489880561,293.1097412109375,297.1499938964844,293.1499938964844,0.3559355735778808,-6616.40869140625,304.1727600097656,0.9990000128746032,0.5253852009773254,0.4213354587554931,293.2142333984375,297.1499938964844,293.1499938964844,0.0041498197242617,-1557.6351318359375,296.6925964355469,0.4717428386211395,0.050000000745058,0.2338549196720123,291.1794128417969,291.1499938964844,256.7355651855469,255.6538848876953,279.1350402832031,293.5329895019531,291.17919921875,1.0,0.2702445089817047,0.6292865872383118,0.6292865872383118,1.0,1.0,-1.170771241188049,0.4583755433559418,0.7123956680297852,0.1751365661621093,0.0,0.0,0.6492305397987366,82.47798156738281,83.0,9.087850570678713,-14203.685546875,205.5963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,308.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.630859375,18000.0,0.0,0.0,0.3249593377113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414661645889282,0.7414735555648804,-7.431030553561868e-06,0.0,0.0003297924122307,0.0,0.0,64.75199127197266,0.0,0.0,0.0,0.4612102806568146,4.0,0.0,1.0
581460,293.08660888671875,297.1499938964844,293.1499938964844,0.1281631290912628,-2797.23974609375,304.1434936523437,0.7642833590507507,0.1970090866088867,0.1784233897924423,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.471973180770874,0.050000000745058,0.0492950789630413,293.0481262207031,297.1499938964844,293.1499938964844,0.0804721787571907,-1500.1422119140625,304.140869140625,0.6755894422531128,0.1355374902486801,0.0957067906856536,293.0975952148437,297.1499938964844,293.1499938964844,0.3552521169185638,-6609.478515625,304.1662292480469,0.9990000128746032,0.5288840532302856,0.4208554327487945,293.21026611328125,297.1499938964844,293.1499938964844,0.0041414964944124,-1555.125732421875,296.6771545410156,0.471973180770874,0.050000000745058,0.2338346242904663,291.172119140625,291.1499938964844,256.7248840332031,255.6449432373047,279.1372375488281,293.5245056152344,291.1708068847656,1.0,0.2705681324005127,0.6281136274337769,0.6281136274337769,1.0,1.0,-1.1738531589508057,0.4592280983924866,0.7146251201629639,0.1750260591506958,0.0,0.0,0.646654486656189,82.40660858154297,86.0,-8.21571159362793,-14204.9267578125,206.4774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,308.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.12109375,18000.0,0.0,0.0,0.3243030607700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734002947807312,0.7340102791786194,-7.357487902481807e-06,0.0,0.0003291263710707,0.0,0.0,63.31730270385742,0.0,0.0,0.0,0.4581184983253479,4.0,0.0,1.0
581520,293.08660888671875,297.1499938964844,293.1499938964844,0.1281631290912628,-2797.23974609375,304.1434936523437,0.7642833590507507,0.1970090866088867,0.1784233897924423,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.471973180770874,0.050000000745058,0.0492950789630413,293.0481262207031,297.1499938964844,293.1499938964844,0.0804721787571907,-1500.1422119140625,304.140869140625,0.6755894422531128,0.1355374902486801,0.0957067906856536,293.0975952148437,297.1499938964844,293.1499938964844,0.3552521169185638,-6609.478515625,304.1662292480469,0.9990000128746032,0.5288840532302856,0.4208554327487945,293.21026611328125,297.1499938964844,293.1499938964844,0.0041414964944124,-1555.125732421875,296.6771545410156,0.471973180770874,0.050000000745058,0.2338346242904663,291.172119140625,291.1499938964844,256.7248840332031,255.6449432373047,279.1372375488281,293.5245056152344,291.1708068847656,1.0,0.2705681324005127,0.6281136274337769,0.6281136274337769,1.0,1.0,-1.1738531589508057,0.4592280983924866,0.7146251201629639,0.1750260591506958,0.0,0.0,0.646654486656189,82.40660858154297,86.0,-8.21571159362793,-14204.9267578125,206.4774627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,308.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.12109375,18000.0,0.0,0.0,0.3243030607700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734002947807312,0.7340102791786194,-7.357487902481807e-06,0.0,0.0003291263710707,0.0,0.0,63.31730270385742,0.0,0.0,0.0,0.4581184983253479,4.0,0.0,1.0
581580,293.0861511230469,297.1499938964844,293.1499938964844,0.1297229081392288,-2824.83740234375,304.14306640625,0.7652111053466797,0.1987092047929763,0.1799678206443786,294.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4709599912166595,0.050000000745058,0.0493137128651142,293.0472412109375,297.1499938964844,293.1499938964844,0.0826655104756355,-1531.9163818359375,304.1402587890625,0.6791425347328186,0.1382923275232315,0.0976182594895362,293.0926208496094,297.1499938964844,293.1499938964844,0.3574499487876892,-6645.9189453125,304.1571350097656,0.9990000128746032,0.5312308669090271,0.4229526817798614,293.206298828125,297.1499938964844,293.1499938964844,0.0041378871537745,-1554.7735595703125,296.6581726074219,0.4709599912166595,0.050000000745058,0.2339230179786682,291.1564025878906,291.1499938964844,256.7140808105469,255.6358642578125,279.1400756835937,293.52850341796875,291.154541015625,1.0,0.272070974111557,0.6272623538970947,0.6272623538970947,1.0,1.0,-1.1806459426879885,0.4617500901222229,0.7188957929611206,0.1759593039751052,0.0,0.0,0.6468004584312439,82.96989440917969,89.0,-19.970623016357425,-14251.0458984375,209.8764038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.3236787021160126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316814064979553,0.7316887378692627,-7.325056685658637e-06,0.0,0.000328492722474,0.0,0.0,62.81150817871094,0.0,0.0,0.0,0.4570910930633545,4.0,0.0,1.0
581640,293.0861511230469,297.1499938964844,293.1499938964844,0.1297229081392288,-2824.83740234375,304.14306640625,0.7652111053466797,0.1987092047929763,0.1799678206443786,294.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4709599912166595,0.050000000745058,0.0493137128651142,293.0472412109375,297.1499938964844,293.1499938964844,0.0826655104756355,-1531.9163818359375,304.1402587890625,0.6791425347328186,0.1382923275232315,0.0976182594895362,293.0926208496094,297.1499938964844,293.1499938964844,0.3574499487876892,-6645.9189453125,304.1571350097656,0.9990000128746032,0.5312308669090271,0.4229526817798614,293.206298828125,297.1499938964844,293.1499938964844,0.0041378871537745,-1554.7735595703125,296.6581726074219,0.4709599912166595,0.050000000745058,0.2339230179786682,291.1564025878906,291.1499938964844,256.7140808105469,255.6358642578125,279.1400756835937,293.52850341796875,291.154541015625,1.0,0.272070974111557,0.6272623538970947,0.6272623538970947,1.0,1.0,-1.1806459426879885,0.4617500901222229,0.7188957929611206,0.1759593039751052,0.0,0.0,0.6468004584312439,82.96989440917969,89.0,-19.970623016357425,-14251.0458984375,209.8764038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.3236787021160126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316814064979553,0.7316887378692627,-7.325056685658637e-06,0.0,0.000328492722474,0.0,0.0,62.81150817871094,0.0,0.0,0.0,0.4570910930633545,4.0,0.0,1.0
581700,293.0859680175781,297.1499938964844,293.1499938964844,0.1305239796638488,-2838.998046875,304.1428527832031,0.7651799917221069,0.1995524168014526,0.1807422339916229,294.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.4700410068035126,0.050000000745058,0.0493304282426834,293.0467834472656,297.1499938964844,293.1499938964844,0.0838013365864753,-1548.4267578125,304.13995361328125,0.6804956793785095,0.1396838575601577,0.0986013486981391,293.0923156738281,297.1499938964844,293.1499938964844,0.3594582080841064,-6677.6064453125,304.1521911621094,0.9990000128746032,0.5320181846618652,0.424824595451355,293.2043762207031,297.1499938964844,293.1499938964844,0.0041373129934072,-1555.1181640625,296.648193359375,0.4700410068035126,0.050000000745058,0.2340023219585418,291.1470642089844,291.1499938964844,256.70855712890625,255.6312255859375,279.1415100097656,293.53436279296875,291.1451110839844,1.0,0.2731852531433105,0.6269455552101135,0.6269455552101135,1.0,1.0,-1.18511700630188,0.463503897190094,0.7216131091117859,0.1767347157001495,0.0,0.0,0.647930920124054,83.45491790771484,89.0,-23.32774353027344,-14288.87109375,212.3611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,308.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.958984375,18000.0,0.0,0.0,0.3234599828720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327686548233032,0.7327759861946106,-7.328139417950297e-06,0.0,0.0003282707766629,0.0,0.0,62.96770095825195,0.0,0.0,0.0,0.4574885964393616,4.0,0.0,1.0
581760,293.0858459472656,297.1499938964844,293.1499938964844,0.1313302367925644,-2853.23193359375,304.1427001953125,0.7648669481277466,0.2003887146711349,0.1815151870250702,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.4688704013824463,0.050000000745058,0.0493514463305473,293.04638671875,297.1499938964844,293.1499938964844,0.0849430710077285,-1565.0494384765625,304.13970947265625,0.681573748588562,0.141071543097496,0.0995873436331749,293.0932922363281,297.1499938964844,293.1499938964844,0.3619847893714905,-6716.85498046875,304.147216796875,0.9990000128746032,0.5325600504875183,0.4271663129329681,293.2025146484375,297.1499938964844,293.1499938964844,0.0041373400017619,-1555.6981201171875,296.63818359375,0.4688704013824463,0.050000000745058,0.2341020256280899,291.13739013671875,291.1499938964844,256.7029113769531,255.62646484375,279.14288330078125,293.5424194335937,291.1354064941406,1.0,0.2745045125484466,0.6266933083534241,0.6266933083534241,1.0,1.0,-1.1901835203170776,0.465533047914505,0.724650502204895,0.1776864528656005,0.0,0.0,0.6497477889060974,84.05795288085938,92.0,-25.35165023803711,-14335.130859375,215.30360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,308.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.54296875,18000.0,0.0,0.0,0.3233447670936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353626489639282,0.7353699803352356,-7.34461309548351e-06,0.0,0.0003281538083683,0.0,0.0,63.40214920043945,0.0,0.0,0.0,0.4585035741329193,4.0,0.0,1.0
581820,293.08575439453125,297.1499938964844,293.1499938964844,0.1329405903816223,-2881.591796875,304.1424560546875,0.7635419368743896,0.2020352184772491,0.1830500215291977,294.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4658235609531402,0.050000000745058,0.0494046136736869,293.0456848144531,297.1499938964844,293.1499938964844,0.0872246921062469,-1598.32177734375,304.13934326171875,0.6830145716667175,0.1438366621732711,0.1015560030937194,293.0985717773437,297.1499938964844,293.1499938964844,0.3683509826660156,-6814.19384765625,304.1375427246094,0.9990000128746032,0.5329320430755615,0.4330325722694397,293.1990051269531,297.1499938964844,293.1499938964844,0.0041387095116078,-1557.33056640625,296.6185607910156,0.4658235609531402,0.050000000745058,0.2343542128801345,291.11798095703125,291.1499938964844,256.6911315917969,255.6165008544922,279.1453552246094,293.56402587890625,291.1160888671875,1.0,0.2776574790477752,0.6263580322265625,0.6263580322265625,1.0,1.0,-1.201796054840088,0.470281720161438,0.7315142750740051,0.1800406724214553,0.0,0.0,0.6553232669830322,85.56909942626953,95.0,-26.57468605041504,-14448.89453125,222.38986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.775390625,18000.0,0.0,0.0,0.3235268294811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448989152908325,0.7449063062667847,-7.417269443976693e-06,0.0,0.0003283385885879,0.0,0.0,65.09693145751953,0.0,0.0,0.0,0.4623344838619232,4.0,0.0,1.0
581880,293.08575439453125,297.1499938964844,293.1499938964844,0.1329405903816223,-2881.591796875,304.1424560546875,0.7635419368743896,0.2020352184772491,0.1830500215291977,294.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4658235609531402,0.050000000745058,0.0494046136736869,293.0456848144531,297.1499938964844,293.1499938964844,0.0872246921062469,-1598.32177734375,304.13934326171875,0.6830145716667175,0.1438366621732711,0.1015560030937194,293.0985717773437,297.1499938964844,293.1499938964844,0.3683509826660156,-6814.19384765625,304.1375427246094,0.9990000128746032,0.5329320430755615,0.4330325722694397,293.1990051269531,297.1499938964844,293.1499938964844,0.0041387095116078,-1557.33056640625,296.6185607910156,0.4658235609531402,0.050000000745058,0.2343542128801345,291.11798095703125,291.1499938964844,256.6911315917969,255.6165008544922,279.1453552246094,293.56402587890625,291.1160888671875,1.0,0.2776574790477752,0.6263580322265625,0.6263580322265625,1.0,1.0,-1.201796054840088,0.470281720161438,0.7315142750740051,0.1800406724214553,0.0,0.0,0.6553232669830322,85.56909942626953,95.0,-26.57468605041504,-14448.89453125,222.38986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.775390625,18000.0,0.0,0.0,0.3235268294811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448989152908325,0.7449063062667847,-7.417269443976693e-06,0.0,0.0003283385885879,0.0,0.0,65.09693145751953,0.0,0.0,0.0,0.4623344838619232,4.0,0.0,1.0
581940,293.0858459472656,297.1499938964844,293.1499938964844,0.134530171751976,-2909.485595703125,304.142333984375,0.7615312337875366,0.203641653060913,0.1845612376928329,294.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4619159996509552,0.050000000745058,0.0494696348905563,293.0422058105469,297.1499938964844,293.1499938964844,0.0897838622331619,-1635.7100830078125,304.1386108398437,0.684370756149292,0.1471783220767974,0.1037902161478996,293.1097717285156,297.1499938964844,293.1499938964844,0.3760870397090912,-6930.65185546875,304.1288452148437,0.9990000128746032,0.5319766998291016,0.4401003122329712,293.1957397460937,297.1499938964844,293.1499938964844,0.0041413423605263,-1559.37158203125,296.5998229980469,0.4619159996509552,0.050000000745058,0.234662652015686,291.09942626953125,291.1499938964844,256.6784973144531,255.6057586669922,279.14727783203125,293.5912780761719,291.0976257324219,1.0,0.2813730239868164,0.6261841058731079,0.6261841058731079,1.0,1.0,-1.2152228355407717,0.4758633077144623,0.7393594980239868,0.1829289495944976,0.0,0.0,0.6633267402648926,87.40972137451172,98.0,-25.868043899536133,-14587.359375,230.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.5546875,18000.0,0.0,0.0,0.3244000077247619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599446773529053,0.759952187538147,-7.542271760030417e-06,0.0,0.0003292247711215,0.0,0.0,67.8979263305664,0.0,0.0,0.0,0.4684873819351196,4.0,0.0,1.0
582000,293.0858459472656,297.1499938964844,293.1499938964844,0.134530171751976,-2909.485595703125,304.142333984375,0.7615312337875366,0.203641653060913,0.1845612376928329,294.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4619159996509552,0.050000000745058,0.0494696348905563,293.0422058105469,297.1499938964844,293.1499938964844,0.0897838622331619,-1635.7100830078125,304.1386108398437,0.684370756149292,0.1471783220767974,0.1037902161478996,293.1097717285156,297.1499938964844,293.1499938964844,0.3760870397090912,-6930.65185546875,304.1288452148437,0.9990000128746032,0.5319766998291016,0.4401003122329712,293.1957397460937,297.1499938964844,293.1499938964844,0.0041413423605263,-1559.37158203125,296.5998229980469,0.4619159996509552,0.050000000745058,0.234662652015686,291.09942626953125,291.1499938964844,256.6784973144531,255.6057586669922,279.14727783203125,293.5912780761719,291.0976257324219,1.0,0.2813730239868164,0.6261841058731079,0.6261841058731079,1.0,1.0,-1.2152228355407717,0.4758633077144623,0.7393594980239868,0.1829289495944976,0.0,0.0,0.6633267402648926,87.40972137451172,98.0,-25.868043899536133,-14587.359375,230.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17843.5546875,18000.0,0.0,0.0,0.3244000077247619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599446773529053,0.759952187538147,-7.542271760030417e-06,0.0,0.0003292247711215,0.0,0.0,67.8979263305664,0.0,0.0,0.0,0.4684873819351196,4.0,0.0,1.0
582060,293.0861511230469,297.1499938964844,293.1499938964844,0.1360932737588882,-2936.822509765625,304.14227294921875,0.7590842247009277,0.2052088677883148,0.1860449612140655,293.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.4575816988945007,0.050000000745058,0.0495435297489166,293.0357360839844,297.1499938964844,293.1499938964844,0.0929054096341133,-1681.3343505859375,304.13720703125,0.6864433288574219,0.1512146890163421,0.1065531224012374,293.126708984375,297.1499938964844,293.1499938964844,0.3848222196102142,-7060.49951171875,304.1213684082031,0.9990000128746032,0.5295734405517578,0.4479968845844269,293.19268798828125,297.1499938964844,293.1499938964844,0.0041450695134699,-1561.755126953125,296.58221435546875,0.4575816988945007,0.050000000745058,0.2350131720304489,291.0817565917969,291.1499938964844,256.66473388671875,255.5940399169922,279.1492919921875,293.6259460449219,291.08013916015625,1.0,0.285527765750885,0.62621009349823,0.62621009349823,1.0,1.0,-1.2303074598312378,0.482235848903656,0.7480716705322266,0.1863311678171157,0.0,0.0,0.6736195087432861,89.50272369384766,101.0,-24.49957275390625,-14747.2197265625,240.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.587890625,18000.0,0.0,0.0,0.326086938381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802004814147949,0.780208170413971,-7.719509994785767e-06,0.0,0.0003309367748443,0.0,0.0,71.8453598022461,0.0,0.0,0.0,0.47689089179039,4.0,0.0,1.0
582120,293.0861511230469,297.1499938964844,293.1499938964844,0.1360932737588882,-2936.822509765625,304.14227294921875,0.7590842247009277,0.2052088677883148,0.1860449612140655,293.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.4575816988945007,0.050000000745058,0.0495435297489166,293.0357360839844,297.1499938964844,293.1499938964844,0.0929054096341133,-1681.3343505859375,304.13720703125,0.6864433288574219,0.1512146890163421,0.1065531224012374,293.126708984375,297.1499938964844,293.1499938964844,0.3848222196102142,-7060.49951171875,304.1213684082031,0.9990000128746032,0.5295734405517578,0.4479968845844269,293.19268798828125,297.1499938964844,293.1499938964844,0.0041450695134699,-1561.755126953125,296.58221435546875,0.4575816988945007,0.050000000745058,0.2350131720304489,291.0817565917969,291.1499938964844,256.66473388671875,255.5940399169922,279.1492919921875,293.6259460449219,291.08013916015625,1.0,0.285527765750885,0.62621009349823,0.62621009349823,1.0,1.0,-1.2303074598312378,0.482235848903656,0.7480716705322266,0.1863311678171157,0.0,0.0,0.6736195087432861,89.50272369384766,101.0,-24.49957275390625,-14747.2197265625,240.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.587890625,18000.0,0.0,0.0,0.326086938381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802004814147949,0.780208170413971,-7.719509994785767e-06,0.0,0.0003309367748443,0.0,0.0,71.8453598022461,0.0,0.0,0.0,0.47689089179039,4.0,0.0,1.0
582180,293.0865478515625,297.1499938964844,293.1499938964844,0.1376227140426635,-2963.4736328125,304.1423034667969,0.7563433647155762,0.2067420929670334,0.1875037848949432,293.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4530921280384063,0.050000000745058,0.0496248640120029,293.0274353027344,297.1499938964844,293.1499938964844,0.096455343067646,-1733.104736328125,304.13555908203125,0.6889826655387878,0.1557920575141906,0.1097138449549675,293.1479797363281,297.1499938964844,293.1499938964844,0.39433553814888,-7200.353515625,304.1151123046875,0.9990000128746032,0.5258559584617615,0.4565312564373016,293.189697265625,297.1499938964844,293.1499938964844,0.004149857442826,-1564.428466796875,296.5663146972656,0.4530921280384063,0.050000000745058,0.23539899289608,291.06573486328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1518859863281,293.670654296875,291.0643005371094,1.0,0.2900198698043823,0.6265242099761963,0.6265242099761963,1.0,1.0,-1.246656894683838,0.4892846047878265,0.7573723196983337,0.190198078751564,0.0,0.0,0.6859486103057861,91.80697631835938,89.0,-22.267274856567383,-14924.166015625,251.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,308.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17738.564453125,18000.0,0.0,0.0,0.3286570906639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052915334701538,0.8052995204925537,-7.949544851726387e-06,0.0,0.0003335451765451,0.0,0.0,76.99884033203125,0.0,0.0,0.0,0.4874490201473236,4.0,0.0,1.0
582240,293.0865478515625,297.1499938964844,293.1499938964844,0.1376227140426635,-2963.4736328125,304.1423034667969,0.7563433647155762,0.2067420929670334,0.1875037848949432,293.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.4530921280384063,0.050000000745058,0.0496248640120029,293.0274353027344,297.1499938964844,293.1499938964844,0.096455343067646,-1733.104736328125,304.13555908203125,0.6889826655387878,0.1557920575141906,0.1097138449549675,293.1479797363281,297.1499938964844,293.1499938964844,0.39433553814888,-7200.353515625,304.1151123046875,0.9990000128746032,0.5258559584617615,0.4565312564373016,293.189697265625,297.1499938964844,293.1499938964844,0.004149857442826,-1564.428466796875,296.5663146972656,0.4530921280384063,0.050000000745058,0.23539899289608,291.06573486328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1518859863281,293.670654296875,291.0643005371094,1.0,0.2900198698043823,0.6265242099761963,0.6265242099761963,1.0,1.0,-1.246656894683838,0.4892846047878265,0.7573723196983337,0.190198078751564,0.0,0.0,0.6859486103057861,91.80697631835938,89.0,-22.267274856567383,-14924.166015625,251.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,308.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17738.564453125,18000.0,0.0,0.0,0.3286570906639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052915334701538,0.8052995204925537,-7.949544851726387e-06,0.0,0.0003335451765451,0.0,0.0,76.99884033203125,0.0,0.0,0.0,0.4874490201473236,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1383170783519745,-2975.488525390625,304.1424560546875,0.7572370767593384,0.2075159549713134,0.1881911009550094,293.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.4530827403068542,0.050000000745058,0.0496250055730342,293.02294921875,297.1499938964844,293.1499938964844,0.0983211696147918,-1760.1832275390625,304.1347961425781,0.6927105188369751,0.1582264304161071,0.1113924831151962,293.1581420898437,297.1499938964844,293.1499938964844,0.3949585556983948,-7206.5107421875,304.1204528808594,0.9990000128746032,0.5238816142082214,0.4565492868423462,293.1881408691406,297.1499938964844,293.1499938964844,0.0041494076140224,-1564.55126953125,296.5604553222656,0.4530827403068542,0.050000000745058,0.2353996485471725,291.06024169921875,291.1499938964844,256.6414794921875,255.5741271972656,279.1543273925781,293.6929931640625,291.0601501464844,1.0,0.2900230884552002,0.6269294023513794,0.6269294023513794,1.0,1.0,-1.2495262622833252,0.4906604290008545,0.7588658332824707,0.1911226063966751,0.0,0.0,0.6925134062767029,91.8562469482422,89.0,-13.696566581726074,-14978.65234375,252.88894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,308.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17717.30078125,18000.0,0.0,0.0,0.3302499651908874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193711042404175,0.8193792104721069,-8.083641660050489e-06,0.0,0.000335161719704,0.0,0.0,80.02191162109375,0.0,0.0,0.0,0.4934297502040863,4.0,0.0,1.0
582360,293.0867614746094,297.1499938964844,293.1499938964844,0.1388701945543289,-2984.843994140625,304.142822265625,0.7598075270652771,0.2083042562007904,0.1888635158538818,293.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.4546803534030914,0.050000000745058,0.0495954155921936,293.01953125,297.1499938964844,293.1499938964844,0.1000571325421333,-1785.143798828125,304.1343994140625,0.6979867815971375,0.1605080813169479,0.1130266338586807,293.163818359375,297.1499938964844,293.1499938964844,0.3921140134334564,-7160.46240234375,304.13104248046875,0.9990000128746032,0.5226590037345886,0.4534674286842346,293.1864929199219,297.1499938964844,293.1499938964844,0.0041453363373875,-1562.737060546875,296.5611267089844,0.4546803534030914,0.050000000745058,0.2352592945098877,291.0652160644531,291.1499938964844,256.63287353515625,255.56675720214844,279.1550598144531,293.7057189941406,291.0672607421875,1.0,0.2888535559177398,0.6272461414337158,0.6272461414337158,1.0,1.0,-1.2483946084976196,0.4903170764446258,0.7580775022506714,0.1910763382911682,0.0,0.0,0.6977242827415466,91.0915985107422,77.0,5.107798099517822,-15004.1083984375,250.8345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.656982421875,308.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17725.580078125,18000.0,0.0,0.0,0.3319465816020965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328789472579956,0.8328871726989746,-8.22104175313143e-06,0.0,0.0003368835896253,0.0,0.0,83.0537109375,0.0,0.0,0.0,0.4991891980171203,4.0,0.0,1.0
582420,293.08673095703125,297.1499938964844,293.1499938964844,0.139688029885292,-2998.1748046875,304.14385986328125,0.7689064145088196,0.2099156230688095,0.190182164311409,293.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4616577327251434,0.050000000745058,0.0494737364351749,293.0190124511719,297.1499938964844,293.1499938964844,0.1026371493935585,-1821.6168212890625,304.1353759765625,0.7107630372047424,0.1639369428157806,0.1156245768070221,293.15826416015625,297.1499938964844,293.1499938964844,0.3787474036216736,-6954.10888671875,304.1598205566406,0.9990000128746032,0.5233904123306274,0.4405607879161834,293.18310546875,297.1499938964844,293.1499938964844,0.004127827938646,-1554.4825439453125,296.5768737792969,0.4616577327251434,0.050000000745058,0.2346821129322052,291.0978698730469,291.1499938964844,256.61431884765625,255.5507659912109,279.151123046875,293.694580078125,291.10211181640625,1.0,0.2834815979003906,0.6272122263908386,0.6272122263908386,1.0,1.0,-1.2367697954177856,0.4853627681732178,0.7514070272445679,0.1885522753000259,0.0,0.0,0.7027366757392883,87.8394775390625,80.0,41.08878326416016,-14962.02734375,239.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5440368652344,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.4453125,18000.0,0.0,0.0,0.3352985084056854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508868217468262,0.8508952260017395,-8.430238267465029e-06,0.0,0.0003402853617444,0.0,0.0,87.40018463134766,0.0,0.0,0.0,0.5070468187332153,4.0,0.0,1.0
582480,293.08673095703125,297.1499938964844,293.1499938964844,0.139688029885292,-2998.1748046875,304.14385986328125,0.7689064145088196,0.2099156230688095,0.190182164311409,293.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.4616577327251434,0.050000000745058,0.0494737364351749,293.0190124511719,297.1499938964844,293.1499938964844,0.1026371493935585,-1821.6168212890625,304.1353759765625,0.7107630372047424,0.1639369428157806,0.1156245768070221,293.15826416015625,297.1499938964844,293.1499938964844,0.3787474036216736,-6954.10888671875,304.1598205566406,0.9990000128746032,0.5233904123306274,0.4405607879161834,293.18310546875,297.1499938964844,293.1499938964844,0.004127827938646,-1554.4825439453125,296.5768737792969,0.4616577327251434,0.050000000745058,0.2346821129322052,291.0978698730469,291.1499938964844,256.61431884765625,255.5507659912109,279.151123046875,293.694580078125,291.10211181640625,1.0,0.2834815979003906,0.6272122263908386,0.6272122263908386,1.0,1.0,-1.2367697954177856,0.4853627681732178,0.7514070272445679,0.1885522753000259,0.0,0.0,0.7027366757392883,87.8394775390625,80.0,41.08878326416016,-14962.02734375,239.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5440368652344,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.4453125,18000.0,0.0,0.0,0.3352985084056854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508868217468262,0.8508952260017395,-8.430238267465029e-06,0.0,0.0003402853617444,0.0,0.0,87.40018463134766,0.0,0.0,0.0,0.5070468187332153,4.0,0.0,1.0
582540,293.08673095703125,297.1499938964844,293.1499938964844,0.1404837518930435,-3011.099365234375,304.1445617675781,0.7755607962608337,0.2115157395601272,0.1915546357631683,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4660815894603729,0.050000000745058,0.0493999756872653,293.0267639160156,297.1499938964844,293.1499938964844,0.1039077788591384,-1839.0015869140625,304.1381530761719,0.7179450988769531,0.1656938046216964,0.1170467138290405,293.1373596191406,297.1499938964844,293.1499938964844,0.3694111704826355,-6813.47802734375,304.17156982421875,0.9990000128746032,0.5274078249931335,0.432546854019165,293.1798400878906,297.1499938964844,293.1499938964844,0.0041121244430541,-1546.6451416015625,296.5970458984375,0.4660815894603729,0.050000000745058,0.2343322187662124,291.1368408203125,291.1499938964844,256.5936279296875,255.53292846679688,279.14276123046875,293.6571044921875,291.1394958496094,1.0,0.2806917726993561,0.6260321736335754,0.6260321736335754,1.0,1.0,-1.2299902439117432,0.4819570779800415,0.7480331659317017,0.1864919960498809,0.0,0.0,0.7016730308532715,85.87074279785156,83.0,45.01856231689453,-14918.927734375,233.0251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5090637207031,308.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.59765625,18000.0,0.0,0.0,0.3381644487380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854412317276001,0.8544208407402039,-8.498667739331722e-06,0.0,0.0003431939112488,0.0,0.0,88.47889709472656,0.0,0.0,0.0,0.5087734460830688,4.0,0.0,1.0
582600,293.08673095703125,297.1499938964844,293.1499938964844,0.1404837518930435,-3011.099365234375,304.1445617675781,0.7755607962608337,0.2115157395601272,0.1915546357631683,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4660815894603729,0.050000000745058,0.0493999756872653,293.0267639160156,297.1499938964844,293.1499938964844,0.1039077788591384,-1839.0015869140625,304.1381530761719,0.7179450988769531,0.1656938046216964,0.1170467138290405,293.1373596191406,297.1499938964844,293.1499938964844,0.3694111704826355,-6813.47802734375,304.17156982421875,0.9990000128746032,0.5274078249931335,0.432546854019165,293.1798400878906,297.1499938964844,293.1499938964844,0.0041121244430541,-1546.6451416015625,296.5970458984375,0.4660815894603729,0.050000000745058,0.2343322187662124,291.1368408203125,291.1499938964844,256.5936279296875,255.53292846679688,279.14276123046875,293.6571044921875,291.1394958496094,1.0,0.2806917726993561,0.6260321736335754,0.6260321736335754,1.0,1.0,-1.2299902439117432,0.4819570779800415,0.7480331659317017,0.1864919960498809,0.0,0.0,0.7016730308532715,85.87074279785156,83.0,45.01856231689453,-14918.927734375,233.0251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5090637207031,308.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.59765625,18000.0,0.0,0.0,0.3381644487380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854412317276001,0.8544208407402039,-8.498667739331722e-06,0.0,0.0003431939112488,0.0,0.0,88.47889709472656,0.0,0.0,0.0,0.5087734460830688,4.0,0.0,1.0
