time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.0868530273437,297.1499938964844,293.1499938964844,0.1415138840675354,-3028.43505859375,304.1446533203125,0.7794737219810486,0.2130936235189438,0.19294473528862,293.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4677903056144714,0.050000000745058,0.0493703000247478,293.0354919433594,297.1499938964844,293.1499938964844,0.1047998890280723,-1851.2158203125,304.1405639648437,0.7214748859405518,0.1670445501804351,0.1179789155721664,293.1180419921875,297.1499938964844,293.1499938964844,0.3651566505432129,-6751.7294921875,304.1712646484375,0.9990000128746032,0.5316580533981323,0.4292817711830139,293.1766967773437,297.1499938964844,293.1499938964844,0.0041043441742658,-1542.743896484375,296.6070556640625,0.4677903056144714,0.050000000745058,0.2341914474964141,291.1568603515625,291.1499938964844,256.5705871582031,255.5130310058593,279.13934326171875,293.6334228515625,291.1582336425781,1.0,0.2797089517116546,0.6247587203979492,0.6247587203979492,1.0,1.0,-1.228652000427246,0.4807823300361633,0.7478696703910828,0.1856357306241989,0.0,0.0,0.6992769241333008,85.10032653808594,86.0,29.394062042236328,-14905.4453125,230.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,308.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.109375,18000.0,0.0,0.0,0.3404613137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510087132453918,0.85101717710495,-8.477103619952686e-06,0.0,0.0003455249534454,0.0,0.0,87.78064727783203,0.0,0.0,0.0,0.5074155330657959,4.0,0.0,1.0
582720,293.0868530273437,297.1499938964844,293.1499938964844,0.1415138840675354,-3028.43505859375,304.1446533203125,0.7794737219810486,0.2130936235189438,0.19294473528862,293.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4677903056144714,0.050000000745058,0.0493703000247478,293.0354919433594,297.1499938964844,293.1499938964844,0.1047998890280723,-1851.2158203125,304.1405639648437,0.7214748859405518,0.1670445501804351,0.1179789155721664,293.1180419921875,297.1499938964844,293.1499938964844,0.3651566505432129,-6751.7294921875,304.1712646484375,0.9990000128746032,0.5316580533981323,0.4292817711830139,293.1766967773437,297.1499938964844,293.1499938964844,0.0041043441742658,-1542.743896484375,296.6070556640625,0.4677903056144714,0.050000000745058,0.2341914474964141,291.1568603515625,291.1499938964844,256.5705871582031,255.5130310058593,279.13934326171875,293.6334228515625,291.1582336425781,1.0,0.2797089517116546,0.6247587203979492,0.6247587203979492,1.0,1.0,-1.228652000427246,0.4807823300361633,0.7478696703910828,0.1856357306241989,0.0,0.0,0.6992769241333008,85.10032653808594,86.0,29.394062042236328,-14905.4453125,230.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,308.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.109375,18000.0,0.0,0.0,0.3404613137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510087132453918,0.85101717710495,-8.477103619952686e-06,0.0,0.0003455249534454,0.0,0.0,87.78064727783203,0.0,0.0,0.0,0.5074155330657959,4.0,0.0,1.0
582780,293.0870361328125,297.1499938964844,293.1499938964844,0.1427026540040969,-3048.701904296875,304.1444396972656,0.781417191028595,0.2146593630313873,0.1943504214286804,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.467799961566925,0.050000000745058,0.0493701137602329,293.04132080078125,297.1499938964844,293.1499938964844,0.1059725582599639,-1867.66845703125,304.1417236328125,0.7235912084579468,0.1687522381544113,0.1190857961773872,293.10504150390625,297.1499938964844,293.1499938964844,0.3644664585590362,-6744.40478515625,304.16522216796875,0.9990000128746032,0.5351163744926453,0.4292628467082977,293.1735534667969,297.1499938964844,293.1499938964844,0.0041021639481186,-1541.5419921875,296.61114501953125,0.467799961566925,0.050000000745058,0.2341905683279037,291.1648254394531,291.1499938964844,256.5449523925781,255.49082946777344,279.13897705078125,293.6258239746094,291.1650390625,1.0,0.2801627218723297,0.623623788356781,0.623623788356781,1.0,1.0,-1.231642246246338,0.4814916551113128,0.7501506209373474,0.18581423163414,0.0,0.0,0.6966436505317688,85.14078521728516,89.0,12.771934509277344,-14926.38671875,232.0946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5908203125,308.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.18359375,18000.0,0.0,0.0,0.3422374725341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454124331474304,0.8454208374023438,-8.423768122156616e-06,0.0,0.0003473275282885,0.0,0.0,86.50309753417969,0.0,0.0,0.0,0.5050429701805115,4.0,0.0,1.0
582840,293.0870361328125,297.1499938964844,293.1499938964844,0.1427026540040969,-3048.701904296875,304.1444396972656,0.781417191028595,0.2146593630313873,0.1943504214286804,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.467799961566925,0.050000000745058,0.0493701137602329,293.04132080078125,297.1499938964844,293.1499938964844,0.1059725582599639,-1867.66845703125,304.1417236328125,0.7235912084579468,0.1687522381544113,0.1190857961773872,293.10504150390625,297.1499938964844,293.1499938964844,0.3644664585590362,-6744.40478515625,304.16522216796875,0.9990000128746032,0.5351163744926453,0.4292628467082977,293.1735534667969,297.1499938964844,293.1499938964844,0.0041021639481186,-1541.5419921875,296.61114501953125,0.467799961566925,0.050000000745058,0.2341905683279037,291.1648254394531,291.1499938964844,256.5449523925781,255.49082946777344,279.13897705078125,293.6258239746094,291.1650390625,1.0,0.2801627218723297,0.623623788356781,0.623623788356781,1.0,1.0,-1.231642246246338,0.4814916551113128,0.7501506209373474,0.18581423163414,0.0,0.0,0.6966436505317688,85.14078521728516,89.0,12.771934509277344,-14926.38671875,232.0946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5908203125,308.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.18359375,18000.0,0.0,0.0,0.3422374725341797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454124331474304,0.8454208374023438,-8.423768122156616e-06,0.0,0.0003473275282885,0.0,0.0,86.50309753417969,0.0,0.0,0.0,0.5050429701805115,4.0,0.0,1.0
582900,293.0871276855469,297.1499938964844,293.1499938964844,0.1433517932891845,-3059.83447265625,304.1442565917969,0.7817930579185486,0.2154384404420852,0.1950580924749374,293.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4673050343990326,0.050000000745058,0.0493787713348865,293.0429382324219,297.1499938964844,293.1499938964844,0.1067473143339157,-1878.64892578125,304.1418151855469,0.7244027256965637,0.1698155850172042,0.1197825074195861,293.10137939453125,297.1499938964844,293.1499938964844,0.3652297854423523,-6757.4208984375,304.1610717773437,0.9990000128746032,0.5364101529121399,0.4302193224430084,293.1719665527344,297.1499938964844,293.1499938964844,0.0041029080748558,-1541.8297119140625,296.6112670898437,0.4673050343990326,0.050000000745058,0.2342316210269928,291.16473388671875,291.1499938964844,256.5310974121094,255.4788055419922,279.1392822265625,293.6268920898437,291.1644592285156,1.0,0.2808302044868469,0.6231098175048828,0.6231098175048828,1.0,1.0,-1.2345350980758667,0.4824592173099518,0.7520758509635925,0.1862414628267288,0.0,0.0,0.6956599354743958,85.40341186523438,89.0,5.114686012268066,-14949.916015625,233.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,308.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.97265625,18000.0,0.0,0.0,0.3429691195487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427923917770386,0.8428007960319519,-8.396182238357142e-06,0.0,0.000348070054315,0.0,0.0,85.88885498046875,0.0,0.0,0.0,0.5039189457893372,4.0,0.0,1.0
582960,293.08721923828125,297.1499938964844,293.1499938964844,0.1440312564373016,-3071.51416015625,304.1440734863281,0.7818344831466675,0.2162147462368011,0.1957680284976959,293.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4665201902389526,0.050000000745058,0.0493923760950565,293.0436706542969,297.1499938964844,293.1499938964844,0.1076554581522941,-1891.5526123046875,304.14166259765625,0.7251195907592773,0.1710240393877029,0.1205838620662689,293.0995788574219,297.1499938964844,293.1499938964844,0.3666287064552307,-6779.880859375,304.1565246582031,0.9990000128746032,0.5373817086219788,0.4317181706428528,293.1703796386719,297.1499938964844,293.1499938964844,0.0041047148406505,-1542.62353515625,296.6103820800781,0.4665201902389526,0.050000000745058,0.2342961728572845,291.16241455078125,291.1499938964844,256.5164794921875,255.4661407470703,279.1396789550781,293.6305236816406,291.1617736816406,1.0,0.2817485630512237,0.6226245164871216,0.6226245164871216,1.0,1.0,-1.23824143409729,0.4837827980518341,0.7544586062431335,0.1868639290332794,0.0,0.0,0.6950559020042419,85.80364990234375,92.0,-1.652927041053772,-14982.044921875,235.8814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615600585937,308.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.861328125,18000.0,0.0,0.0,0.3436247706413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407464623451233,0.8407548666000366,-8.37297920952551e-06,0.0,0.0003487354842945,0.0,0.0,85.39832305908203,0.0,0.0,0.0,0.5030331611633301,4.0,0.0,1.0
583020,293.08746337890625,297.1499938964844,293.1499938964844,0.1454596817493438,-3096.10400390625,304.1436767578125,0.7810787558555603,0.2177570909261703,0.1971914172172546,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4641610980033874,0.050000000745058,0.0494323521852493,293.0429382324219,297.1499938964844,293.1499938964844,0.1098548471927642,-1922.8092041015625,304.1407470703125,0.7263819575309753,0.1738578677177429,0.1224919632077217,293.1012878417969,297.1499938964844,293.1499938964844,0.371058702468872,-6848.7236328125,304.14697265625,0.9990000128746032,0.5383260846138,0.4360909759998321,293.167236328125,297.1499938964844,293.1499938964844,0.0041109966114163,-1545.4498291015625,296.6064147949219,0.4641610980033874,0.050000000745058,0.2344857901334762,291.1527709960937,291.1499938964844,256.48492431640625,255.438705444336,279.1405334472656,293.6442565917969,291.151611328125,1.0,0.2842274606227875,0.6217197179794312,0.6217197179794312,1.0,1.0,-1.247763752937317,0.4873509407043457,0.7604128122329712,0.1886097490787506,0.0,0.0,0.6952726244926453,86.95946502685547,95.0,-12.046181678771973,-15070.51953125,241.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,308.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.3448073863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839285135269165,0.8392934799194336,-8.350149983016308e-06,0.0,0.0003499356680549,0.0,0.0,85.00135803222656,0.0,0.0,0.0,0.5023728609085083,4.0,0.0,1.0
583080,293.08746337890625,297.1499938964844,293.1499938964844,0.1454596817493438,-3096.10400390625,304.1436767578125,0.7810787558555603,0.2177570909261703,0.1971914172172546,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4641610980033874,0.050000000745058,0.0494323521852493,293.0429382324219,297.1499938964844,293.1499938964844,0.1098548471927642,-1922.8092041015625,304.1407470703125,0.7263819575309753,0.1738578677177429,0.1224919632077217,293.1012878417969,297.1499938964844,293.1499938964844,0.371058702468872,-6848.7236328125,304.14697265625,0.9990000128746032,0.5383260846138,0.4360909759998321,293.167236328125,297.1499938964844,293.1499938964844,0.0041109966114163,-1545.4498291015625,296.6064147949219,0.4641610980033874,0.050000000745058,0.2344857901334762,291.1527709960937,291.1499938964844,256.48492431640625,255.438705444336,279.1405334472656,293.6442565917969,291.151611328125,1.0,0.2842274606227875,0.6217197179794312,0.6217197179794312,1.0,1.0,-1.247763752937317,0.4873509407043457,0.7604128122329712,0.1886097490787506,0.0,0.0,0.6952726244926453,86.95946502685547,95.0,-12.046181678771973,-15070.51953125,241.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,308.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.3448073863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839285135269165,0.8392934799194336,-8.350149983016308e-06,0.0,0.0003499356680549,0.0,0.0,85.00135803222656,0.0,0.0,0.0,0.5023728609085083,4.0,0.0,1.0
583140,293.0877380371094,297.1499938964844,293.1499938964844,0.1469477862119674,-3121.716552734375,304.143310546875,0.779442310333252,0.2192832976579666,0.1986143440008163,293.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4608846306800842,0.050000000745058,0.0494865328073501,293.0397644042969,297.1499938964844,293.1499938964844,0.1125265657901763,-1960.660888671875,304.1393737792969,0.7275453805923462,0.1772146075963974,0.1247822344303131,293.1093444824219,297.1499938964844,293.1499938964844,0.3772729933261871,-6943.2138671875,304.1376342773437,0.9990000128746032,0.5379334092140198,0.4419482946395874,293.16412353515625,297.1499938964844,293.1499938964844,0.0041201100684702,-1549.530029296875,296.6009826660156,0.4608846306800842,0.050000000745058,0.2347428202629089,291.138916015625,291.1499938964844,256.45001220703125,255.4083404541016,279.1413269042969,293.6656494140625,291.137451171875,1.0,0.2874078154563904,0.620890736579895,0.620890736579895,1.0,1.0,-1.2596243619918823,0.4919452667236328,0.7676790952682495,0.1909096091985702,0.0,0.0,0.6976532936096191,88.5115737915039,98.0,-18.38797187805176,-15187.7138671875,249.5801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.15625,18000.0,0.0,0.0,0.3459903597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422620892524719,0.8422704339027405,-8.369991519430187e-06,0.0,0.0003511362301651,0.0,0.0,85.60750579833984,0.0,0.0,0.0,0.503607988357544,4.0,0.0,1.0
583200,293.0877380371094,297.1499938964844,293.1499938964844,0.1469477862119674,-3121.716552734375,304.143310546875,0.779442310333252,0.2192832976579666,0.1986143440008163,293.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4608846306800842,0.050000000745058,0.0494865328073501,293.0397644042969,297.1499938964844,293.1499938964844,0.1125265657901763,-1960.660888671875,304.1393737792969,0.7275453805923462,0.1772146075963974,0.1247822344303131,293.1093444824219,297.1499938964844,293.1499938964844,0.3772729933261871,-6943.2138671875,304.1376342773437,0.9990000128746032,0.5379334092140198,0.4419482946395874,293.16412353515625,297.1499938964844,293.1499938964844,0.0041201100684702,-1549.530029296875,296.6009826660156,0.4608846306800842,0.050000000745058,0.2347428202629089,291.138916015625,291.1499938964844,256.45001220703125,255.4083404541016,279.1413269042969,293.6656494140625,291.137451171875,1.0,0.2874078154563904,0.620890736579895,0.620890736579895,1.0,1.0,-1.2596243619918823,0.4919452667236328,0.7676790952682495,0.1909096091985702,0.0,0.0,0.6976532936096191,88.5115737915039,98.0,-18.38797187805176,-15187.7138671875,249.5801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.15625,18000.0,0.0,0.0,0.3459903597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422620892524719,0.8422704339027405,-8.369991519430187e-06,0.0,0.0003511362301651,0.0,0.0,85.60750579833984,0.0,0.0,0.0,0.503607988357544,4.0,0.0,1.0
583260,293.08807373046875,297.1499938964844,293.1499938964844,0.1484649181365966,-3147.783203125,304.1430053710937,0.7771700024604797,0.2207924574613571,0.2000327706336975,293.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4570736289024353,0.050000000745058,0.0495521686971187,293.0345153808594,297.1499938964844,293.1499938964844,0.1156342551112175,-2004.4588623046875,304.1377258300781,0.7287351489067078,0.1810657382011413,0.1274300217628479,293.12286376953125,297.1499938964844,293.1499938964844,0.3848743736743927,-7057.08544921875,304.1291198730469,0.9990000128746032,0.5362339019775391,0.4489409327507019,293.1611022949219,297.1499938964844,293.1499938964844,0.0041314279660582,-1554.5135498046875,296.5953369140625,0.4570736289024353,0.050000000745058,0.235054150223732,291.123046875,291.1499938964844,256.4114074707031,255.3748016357422,279.1421813964844,293.6947631835937,291.1215209960937,1.0,0.2911351025104522,0.6201493144035339,0.6201493144035339,1.0,1.0,-1.273350715637207,0.4973777234554291,0.7759730815887451,0.1936608552932739,0.0,0.0,0.7022993564605713,90.38390350341795,101.0,-21.529008865356445,-15328.8046875,258.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792358398437,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.642578125,18000.0,0.0,0.0,0.3473702073097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501718044281006,0.8501802682876587,-8.439632438239641e-06,0.0,0.0003525365900713,0.0,0.0,87.36157989501953,0.0,0.0,0.0,0.5069730877876282,4.0,0.0,1.0
583320,293.08807373046875,297.1499938964844,293.1499938964844,0.1484649181365966,-3147.783203125,304.1430053710937,0.7771700024604797,0.2207924574613571,0.2000327706336975,293.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4570736289024353,0.050000000745058,0.0495521686971187,293.0345153808594,297.1499938964844,293.1499938964844,0.1156342551112175,-2004.4588623046875,304.1377258300781,0.7287351489067078,0.1810657382011413,0.1274300217628479,293.12286376953125,297.1499938964844,293.1499938964844,0.3848743736743927,-7057.08544921875,304.1291198730469,0.9990000128746032,0.5362339019775391,0.4489409327507019,293.1611022949219,297.1499938964844,293.1499938964844,0.0041314279660582,-1554.5135498046875,296.5953369140625,0.4570736289024353,0.050000000745058,0.235054150223732,291.123046875,291.1499938964844,256.4114074707031,255.3748016357422,279.1421813964844,293.6947631835937,291.1215209960937,1.0,0.2911351025104522,0.6201493144035339,0.6201493144035339,1.0,1.0,-1.273350715637207,0.4973777234554291,0.7759730815887451,0.1936608552932739,0.0,0.0,0.7022993564605713,90.38390350341795,101.0,-21.529008865356445,-15328.8046875,258.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792358398437,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.642578125,18000.0,0.0,0.0,0.3473702073097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501718044281006,0.8501802682876587,-8.439632438239641e-06,0.0,0.0003525365900713,0.0,0.0,87.36157989501953,0.0,0.0,0.0,0.5069730877876282,4.0,0.0,1.0
583380,293.08843994140625,297.1499938964844,293.1499938964844,0.1499920040369033,-3173.953857421875,304.1427917480469,0.774466335773468,0.2222873568534851,0.2014461159706115,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4529613554477691,0.050000000745058,0.0496270023286342,293.027587890625,297.1499938964844,293.1499938964844,0.1191558316349983,-2053.771240234375,304.1359558105469,0.7300540804862976,0.1853916198015213,0.1304190009832382,293.1408996582031,297.1499938964844,293.1499938964844,0.3935378789901733,-7185.28271484375,304.1216735839844,0.9990000128746032,0.5332728028297424,0.4567828774452209,293.15802001953125,297.1499938964844,293.1499938964844,0.0041446285322308,-1560.2017822265625,296.59051513671875,0.4529613554477691,0.050000000745058,0.2354091256856918,291.106689453125,291.1499938964844,256.36920166015625,255.33819580078125,279.1432800292969,293.7323303222656,291.1051940917969,1.0,0.2952837347984314,0.6195310354232788,0.6195310354232788,1.0,1.0,-1.28856360912323,0.5035115480422974,0.7850521206855774,0.1967957019805908,0.0,0.0,0.7091700434684753,92.51439666748048,89.0,-22.496103286743164,-15489.1630859375,269.48748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,308.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.333984375,18000.0,0.0,0.0,0.3491171002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630656003952026,0.8630741834640503,-8.56194401421817e-06,0.0,0.0003543094499036,0.0,0.0,90.3359832763672,0.0,0.0,0.0,0.5125202536582947,4.0,0.0,1.0
583440,293.08843994140625,297.1499938964844,293.1499938964844,0.1499920040369033,-3173.953857421875,304.1427917480469,0.774466335773468,0.2222873568534851,0.2014461159706115,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4529613554477691,0.050000000745058,0.0496270023286342,293.027587890625,297.1499938964844,293.1499938964844,0.1191558316349983,-2053.771240234375,304.1359558105469,0.7300540804862976,0.1853916198015213,0.1304190009832382,293.1408996582031,297.1499938964844,293.1499938964844,0.3935378789901733,-7185.28271484375,304.1216735839844,0.9990000128746032,0.5332728028297424,0.4567828774452209,293.15802001953125,297.1499938964844,293.1499938964844,0.0041446285322308,-1560.2017822265625,296.59051513671875,0.4529613554477691,0.050000000745058,0.2354091256856918,291.106689453125,291.1499938964844,256.36920166015625,255.33819580078125,279.1432800292969,293.7323303222656,291.1051940917969,1.0,0.2952837347984314,0.6195310354232788,0.6195310354232788,1.0,1.0,-1.28856360912323,0.5035115480422974,0.7850521206855774,0.1967957019805908,0.0,0.0,0.7091700434684753,92.51439666748048,89.0,-22.496103286743164,-15489.1630859375,269.48748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75640869140625,308.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17858.333984375,18000.0,0.0,0.0,0.3491171002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630656003952026,0.8630741834640503,-8.56194401421817e-06,0.0,0.0003543094499036,0.0,0.0,90.3359832763672,0.0,0.0,0.0,0.5125202536582947,4.0,0.0,1.0
583500,293.0885314941406,297.1499938964844,293.1499938964844,0.1506950855255127,-3185.92431640625,304.142822265625,0.7755013704299927,0.2230494767427444,0.2021175622940063,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.4531055390834808,0.050000000745058,0.0496242642402648,293.0238342285156,297.1499938964844,293.1499938964844,0.1209983825683593,-2079.397216796875,304.1351623535156,0.7329038381576538,0.1876803189516067,0.1319969296455383,293.1495361328125,297.1499938964844,293.1499938964844,0.3938179314136505,-7186.82763671875,304.12646484375,0.9990000128746032,0.53168785572052,0.4565020799636841,293.1563720703125,297.1499938964844,293.1499938964844,0.0041486420668661,-1561.95703125,296.5899658203125,0.4531055390834808,0.050000000745058,0.235396146774292,291.1004943847656,291.1499938964844,256.3468322753906,255.3188018798828,279.1451110839844,293.75079345703125,291.1002502441406,1.0,0.2951437532901764,0.6194280385971069,0.6194280385971069,1.0,1.0,-1.29091477394104,0.504436194896698,0.786478579044342,0.1973289251327514,0.0,0.0,0.7131219506263733,92.48358917236328,89.0,-15.12323760986328,-15535.3779296875,270.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348937988281,308.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.255859375,18000.0,0.0,0.0,0.3501410484313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712327480316162,0.8712413907051086,-8.642738066555467e-06,0.0,0.0003553486603777,0.0,0.0,92.27718353271484,0.0,0.0,0.0,0.516049325466156,4.0,0.0,1.0
583560,293.0885314941406,297.1499938964844,293.1499938964844,0.1512523293495178,-3195.196533203125,304.14312744140625,0.7783086895942688,0.2238301336765289,0.2027786523103714,293.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.4548460245132446,0.050000000745058,0.0495920740067958,293.0211181640625,297.1499938964844,293.1499938964844,0.1226859465241432,-2102.623779296875,304.1347961425781,0.7371970415115356,0.1898157000541687,0.1335256993770599,293.1537170410156,297.1499938964844,293.1499938964844,0.3906795084476471,-7136.8505859375,304.136474609375,0.9990000128746032,0.5308679938316345,0.4531478881835937,293.1546325683594,297.1499938964844,293.1499938964844,0.0041491123847663,-1561.8193359375,296.59588623046875,0.4548460245132446,0.050000000745058,0.2352434545755386,291.10455322265625,291.1499938964844,256.3236389160156,255.29872131347656,279.1454772949219,293.7599792480469,291.1062927246094,1.0,0.2938487827777862,0.6192344427108765,0.6192344427108765,1.0,1.0,-1.289298176765442,0.5036525726318359,0.785645604133606,0.1968815922737121,0.0,0.0,0.7158023715019226,91.64385223388672,77.0,2.650912046432495,-15553.0166015625,267.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156982421875,308.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.734375,18000.0,0.0,0.0,0.3511835634708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789984583854675,0.8790071606636047,-8.726738997211214e-06,0.0,0.0003564066719263,0.0,0.0,94.20299530029295,0.0,0.0,0.0,0.519395112991333,4.0,0.0,1.0
583620,293.0882873535156,297.1499938964844,293.1499938964844,0.1520706266164779,-3208.313720703125,304.1440734863281,0.7880527973175049,0.2254349738359451,0.2040843218564987,293.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4621050357818603,0.050000000745058,0.0494660176336765,293.02154541015625,297.1499938964844,293.1499938964844,0.1251344382762909,-2135.701171875,304.1358642578125,0.7483773827552795,0.1930117458105087,0.1359394192695617,293.1451110839844,297.1499938964844,293.1499938964844,0.3768472373485565,-6924.23486328125,304.1642150878906,0.9990000128746032,0.5324674248695374,0.4397588968276977,293.15106201171875,297.1499938964844,293.1499938964844,0.0041407491080462,-1556.9755859375,296.62164306640625,0.4621050357818603,0.050000000745058,0.2346454858779907,291.1346740722656,291.1499938964844,256.2749938964844,255.25662231445312,279.1416320800781,293.74383544921875,291.1385498046875,1.0,0.2882733345031738,0.6182469129562378,0.6182469129562378,1.0,1.0,-1.2768272161483765,0.497880071401596,0.7789471745491028,0.1935691088438034,0.0,0.0,0.7160665988922119,88.25859832763672,80.0,37.40226364135742,-15496.681640625,255.60128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071533203125,308.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.66796875,18000.0,0.0,0.0,0.3530404567718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861564993858337,0.8861653208732605,-8.827421879686881e-06,0.0,0.0003582912031561,0.0,0.0,96.18561553955078,0.0,0.0,0.0,0.5225793123245239,4.0,0.0,1.0
583680,293.0882873535156,297.1499938964844,293.1499938964844,0.1520706266164779,-3208.313720703125,304.1440734863281,0.7880527973175049,0.2254349738359451,0.2040843218564987,293.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4621050357818603,0.050000000745058,0.0494660176336765,293.02154541015625,297.1499938964844,293.1499938964844,0.1251344382762909,-2135.701171875,304.1358642578125,0.7483773827552795,0.1930117458105087,0.1359394192695617,293.1451110839844,297.1499938964844,293.1499938964844,0.3768472373485565,-6924.23486328125,304.1642150878906,0.9990000128746032,0.5324674248695374,0.4397588968276977,293.15106201171875,297.1499938964844,293.1499938964844,0.0041407491080462,-1556.9755859375,296.62164306640625,0.4621050357818603,0.050000000745058,0.2346454858779907,291.1346740722656,291.1499938964844,256.2749938964844,255.25662231445312,279.1416320800781,293.74383544921875,291.1385498046875,1.0,0.2882733345031738,0.6182469129562378,0.6182469129562378,1.0,1.0,-1.2768272161483765,0.497880071401596,0.7789471745491028,0.1935691088438034,0.0,0.0,0.7160665988922119,88.25859832763672,80.0,37.40226364135742,-15496.681640625,255.60128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071533203125,308.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.66796875,18000.0,0.0,0.0,0.3530404567718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861564993858337,0.8861653208732605,-8.827421879686881e-06,0.0,0.0003582912031561,0.0,0.0,96.18561553955078,0.0,0.0,0.0,0.5225793123245239,4.0,0.0,1.0
583740,293.0881042480469,297.1499938964844,293.1499938964844,0.1528885513544082,-3221.4296875,304.1446533203125,0.7950969934463501,0.2270364016294479,0.2054525911808014,293.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4667003750801086,0.050000000745058,0.0493890196084976,293.02960205078125,297.1499938964844,293.1499938964844,0.1263182759284973,-2151.115478515625,304.1386108398437,0.7553669810295105,0.1946417987346649,0.1372541040182113,293.1211242675781,297.1499938964844,293.1499938964844,0.3672120571136474,-6779.658203125,304.1750183105469,0.9990000128746032,0.5374472141265869,0.4313740134239197,293.1477355957031,297.1499938964844,293.1499938964844,0.0041342573240399,-1552.6463623046875,296.65087890625,0.4667003750801086,0.050000000745058,0.2342802435159683,291.1697998046875,291.1499938964844,256.2235717773437,255.21212768554688,279.13360595703125,293.7025451660156,291.171875,1.0,0.2853281497955322,0.6161719560623169,0.6161719560623169,1.0,1.0,-1.2694456577301023,0.4937418103218078,0.7757038474082947,0.1907319873571396,0.0,0.0,0.7108402252197266,86.19182586669922,83.0,39.43331146240234,-15438.9013671875,248.3068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7541198730469,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7265625,18000.0,0.0,0.0,0.3542631566524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797717094421387,0.8797804713249207,-8.788818377070129e-06,0.0,0.0003595320740714,0.0,0.0,94.82439422607422,0.0,0.0,0.0,0.5199546217918396,4.0,0.0,1.0
583800,293.0881042480469,297.1499938964844,293.1499938964844,0.1528885513544082,-3221.4296875,304.1446533203125,0.7950969934463501,0.2270364016294479,0.2054525911808014,293.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4667003750801086,0.050000000745058,0.0493890196084976,293.02960205078125,297.1499938964844,293.1499938964844,0.1263182759284973,-2151.115478515625,304.1386108398437,0.7553669810295105,0.1946417987346649,0.1372541040182113,293.1211242675781,297.1499938964844,293.1499938964844,0.3672120571136474,-6779.658203125,304.1750183105469,0.9990000128746032,0.5374472141265869,0.4313740134239197,293.1477355957031,297.1499938964844,293.1499938964844,0.0041342573240399,-1552.6463623046875,296.65087890625,0.4667003750801086,0.050000000745058,0.2342802435159683,291.1697998046875,291.1499938964844,256.2235717773437,255.21212768554688,279.13360595703125,293.7025451660156,291.171875,1.0,0.2853281497955322,0.6161719560623169,0.6161719560623169,1.0,1.0,-1.2694456577301023,0.4937418103218078,0.7757038474082947,0.1907319873571396,0.0,0.0,0.7108402252197266,86.19182586669922,83.0,39.43331146240234,-15438.9013671875,248.3068084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7541198730469,308.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7265625,18000.0,0.0,0.0,0.3542631566524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797717094421387,0.8797804713249207,-8.788818377070129e-06,0.0,0.0003595320740714,0.0,0.0,94.82439422607422,0.0,0.0,0.0,0.5199546217918396,4.0,0.0,1.0
583860,293.0879821777344,297.1499938964844,293.1499938964844,0.1540007144212722,-3239.9501953125,304.1445617675781,0.7992038726806641,0.2286271005868911,0.2068484127521515,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4685302674770355,0.050000000745058,0.0493569374084472,293.03839111328125,297.1499938964844,293.1499938964844,0.1272053122520446,-2162.770751953125,304.1408996582031,0.7589536309242249,0.1959022730588913,0.1381162703037262,293.0987548828125,297.1499938964844,293.1499938964844,0.3628236353397369,-6716.38427734375,304.1737670898437,0.9990000128746032,0.5427252054214478,0.4278329014778137,293.1444396972656,297.1499938964844,293.1499938964844,0.0041363071650266,-1552.5902099609375,296.6688232421875,0.4685302674770355,0.050000000745058,0.2341280579566955,291.1838073730469,291.1499938964844,256.16961669921875,255.1654815673828,279.1303405761719,293.6749267578125,291.1844482421875,1.0,0.2842258512973785,0.6140087246894836,0.6140087246894836,1.0,1.0,-1.2676821947097778,0.4918994009494781,0.7757827639579773,0.1891069263219833,0.0,0.0,0.7052302360534668,85.34963989257812,86.0,21.217023849487305,-15409.099609375,245.8247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358764648437,308.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.732421875,18000.0,0.0,0.0,0.3548718392848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680949807167053,0.8681036233901978,-8.674383025208954e-06,0.0,0.0003601498028729,0.0,0.0,92.02173614501952,0.0,0.0,0.0,0.5149528384208679,4.0,0.0,1.0
583920,293.0879821777344,297.1499938964844,293.1499938964844,0.1540007144212722,-3239.9501953125,304.1445617675781,0.7992038726806641,0.2286271005868911,0.2068484127521515,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4685302674770355,0.050000000745058,0.0493569374084472,293.03839111328125,297.1499938964844,293.1499938964844,0.1272053122520446,-2162.770751953125,304.1408996582031,0.7589536309242249,0.1959022730588913,0.1381162703037262,293.0987548828125,297.1499938964844,293.1499938964844,0.3628236353397369,-6716.38427734375,304.1737670898437,0.9990000128746032,0.5427252054214478,0.4278329014778137,293.1444396972656,297.1499938964844,293.1499938964844,0.0041363071650266,-1552.5902099609375,296.6688232421875,0.4685302674770355,0.050000000745058,0.2341280579566955,291.1838073730469,291.1499938964844,256.16961669921875,255.1654815673828,279.1303405761719,293.6749267578125,291.1844482421875,1.0,0.2842258512973785,0.6140087246894836,0.6140087246894836,1.0,1.0,-1.2676821947097778,0.4918994009494781,0.7757827639579773,0.1891069263219833,0.0,0.0,0.7052302360534668,85.34963989257812,86.0,21.217023849487305,-15409.099609375,245.8247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358764648437,308.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.732421875,18000.0,0.0,0.0,0.3548718392848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680949807167053,0.8681036233901978,-8.674383025208954e-06,0.0,0.0003601498028729,0.0,0.0,92.02173614501952,0.0,0.0,0.0,0.5149528384208679,4.0,0.0,1.0
583980,293.087890625,297.1499938964844,293.1499938964844,0.1553218364715576,-3262.234375,304.1441650390625,0.8012327551841736,0.2302206605672836,0.2082732021808624,293.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4686455130577087,0.050000000745058,0.0493548773229122,293.04425048828125,297.1499938964844,293.1499938964844,0.1284363716840744,-2179.433837890625,304.141845703125,0.7609825134277344,0.1975369602441787,0.1391679346561432,293.0829467773437,297.1499938964844,293.1499938964844,0.3621251881122589,-6709.3818359375,304.1669311523437,0.9990000128746032,0.5472447276115417,0.4276057481765747,293.1410827636719,297.1499938964844,293.1499938964844,0.0041445815004408,-1555.546875,296.6801452636719,0.4686455130577087,0.050000000745058,0.2341182827949524,291.1840515136719,291.1499938964844,256.1134338378906,255.1168975830078,279.1300048828125,293.6632385253906,291.1834716796875,1.0,0.2845852375030517,0.6119788289070129,0.6119788289070129,1.0,1.0,-1.270366072654724,0.4919856786727905,0.7783803939819336,0.1885121166706085,0.0,0.0,0.7005376219749451,85.33533477783203,89.0,2.537198066711426,-15414.3525390625,246.8072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.658203125,18000.0,0.0,0.0,0.3550047278404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565571308135986,0.8565657138824463,-8.552174222131725e-06,0.0,0.0003602846700232,0.0,0.0,89.23063659667969,0.0,0.0,0.0,0.5099589824676514,4.0,0.0,1.0
584040,293.087890625,297.1499938964844,293.1499938964844,0.1553218364715576,-3262.234375,304.1441650390625,0.8012327551841736,0.2302206605672836,0.2082732021808624,293.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4686455130577087,0.050000000745058,0.0493548773229122,293.04425048828125,297.1499938964844,293.1499938964844,0.1284363716840744,-2179.433837890625,304.141845703125,0.7609825134277344,0.1975369602441787,0.1391679346561432,293.0829467773437,297.1499938964844,293.1499938964844,0.3621251881122589,-6709.3818359375,304.1669311523437,0.9990000128746032,0.5472447276115417,0.4276057481765747,293.1410827636719,297.1499938964844,293.1499938964844,0.0041445815004408,-1555.546875,296.6801452636719,0.4686455130577087,0.050000000745058,0.2341182827949524,291.1840515136719,291.1499938964844,256.1134338378906,255.1168975830078,279.1300048828125,293.6632385253906,291.1834716796875,1.0,0.2845852375030517,0.6119788289070129,0.6119788289070129,1.0,1.0,-1.270366072654724,0.4919856786727905,0.7783803939819336,0.1885121166706085,0.0,0.0,0.7005376219749451,85.33533477783203,89.0,2.537198066711426,-15414.3525390625,246.8072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.658203125,18000.0,0.0,0.0,0.3550047278404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565571308135986,0.8565657138824463,-8.552174222131725e-06,0.0,0.0003602846700232,0.0,0.0,89.23063659667969,0.0,0.0,0.0,0.5099589824676514,4.0,0.0,1.0
584100,293.0878295898437,297.1499938964844,293.1499938964844,0.1560510098934173,-3274.594970703125,304.1439208984375,0.8016212582588196,0.2310193926095962,0.2089957445859909,293.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4681989550590515,0.050000000745058,0.0493627786636352,293.0458068847656,297.1499938964844,293.1499938964844,0.1292605102062225,-2190.704345703125,304.1418151855469,0.7616793513298035,0.1985683888196945,0.1398406028747558,293.0779724121094,297.1499938964844,293.1499938964844,0.3629194796085357,-6723.0703125,304.16241455078125,0.9990000128746032,0.549076497554779,0.4284825921058655,293.1393737792969,297.1499938964844,293.1499938964844,0.0041507529094815,-1557.9979248046875,296.6838684082031,0.4681989550590515,0.050000000745058,0.2341557741165161,291.17987060546875,291.1499938964844,256.0845947265625,255.0919647216797,279.1302795410156,293.6619873046875,291.1788330078125,1.0,0.2852150201797485,0.6110118627548218,0.6110118627548218,1.0,1.0,-1.2731469869613647,0.4926544427871704,0.7804926037788391,0.1885478794574737,0.0,0.0,0.6989586353302002,85.57642364501953,89.0,-5.624677658081055,-15431.033203125,248.3818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,308.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.91015625,18000.0,0.0,0.0,0.3549570143222809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851940929889679,0.8519494533538818,-8.500494914187584e-06,0.0,0.0003602362412493,0.0,0.0,88.1065673828125,0.0,0.0,0.0,0.5079500079154968,4.0,0.0,1.0
584160,293.0877685546875,297.1499938964844,293.1499938964844,0.1568160206079483,-3287.581298828125,304.14361572265625,0.8016633987426758,0.231818750500679,0.209723874926567,293.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4674645066261291,0.050000000745058,0.0493756793439388,293.0465393066406,297.1499938964844,293.1499938964844,0.1302265673875808,-2203.945068359375,304.1415405273437,0.7622388601303101,0.1997448354959488,0.1406183540821075,293.07489013671875,297.1499938964844,293.1499938964844,0.3643570840358734,-6746.30615234375,304.15753173828125,0.9990000128746032,0.550592839717865,0.4299094080924988,293.1376342773437,297.1499938964844,293.1499938964844,0.0041580596007406,-1560.976806640625,296.6866760253906,0.4674645066261291,0.050000000745058,0.234216958284378,291.1734924316406,291.1499938964844,256.0552978515625,255.066635131836,279.130615234375,293.6630249023437,291.172119140625,1.0,0.2860981822013855,0.6100684404373169,0.6100684404373169,1.0,1.0,-1.2767555713653564,0.4936805963516235,0.7830749154090881,0.1887717247009277,0.0,0.0,0.6980208158493042,85.95675659179688,92.0,-12.532710075378418,-15457.037109375,250.5799255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,308.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.59375,18000.0,0.0,0.0,0.3548746109008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8485220074653625,0.8485304713249207,-8.459916898573283e-06,0.0,0.0003601525968406,0.0,0.0,87.26168060302734,0.0,0.0,0.0,0.5064511299133301,4.0,0.0,1.0
584220,293.087646484375,297.1499938964844,293.1499938964844,0.1584232300519943,-3314.8720703125,304.14306640625,0.8008717894554138,0.2334154844284057,0.2111919373273849,293.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4652098715305328,0.050000000745058,0.0494144484400749,293.0458068847656,297.1499938964844,293.1499938964844,0.1325575113296508,-2235.883544921875,304.1404724121094,0.7630669474601746,0.202510192990303,0.1424780786037445,293.0742492675781,297.1499938964844,293.1499938964844,0.3688843846321106,-6816.9541015625,304.1474914550781,0.9990000128746032,0.5526387691497803,0.4341687560081482,293.1341857910156,297.1499938964844,293.1499938964844,0.0041754618287086,-1568.180908203125,296.69073486328125,0.4652098715305328,0.050000000745058,0.2344008684158325,291.1563720703125,291.1499938964844,255.99549865722656,255.0149078369141,279.1313171386719,293.67071533203125,291.1545715332031,1.0,0.2885177135467529,0.6082359552383423,0.6082359552383423,1.0,1.0,-1.2861289978027344,0.496659904718399,0.7894690632820129,0.1897025406360626,0.0,0.0,0.6982716917991638,87.07951354980469,95.0,-22.26283264160156,-15535.611328125,256.6325378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06939697265625,308.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.58203125,18000.0,0.0,0.0,0.3547353446483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460426926612854,0.8460510969161987,-8.421058737440035e-06,0.0,0.0003600112977437,0.0,0.0,86.57958221435547,0.0,0.0,0.0,0.5053184628486633,4.0,0.0,1.0
584280,293.087646484375,297.1499938964844,293.1499938964844,0.1584232300519943,-3314.8720703125,304.14306640625,0.8008717894554138,0.2334154844284057,0.2111919373273849,293.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4652098715305328,0.050000000745058,0.0494144484400749,293.0458068847656,297.1499938964844,293.1499938964844,0.1325575113296508,-2235.883544921875,304.1404724121094,0.7630669474601746,0.202510192990303,0.1424780786037445,293.0742492675781,297.1499938964844,293.1499938964844,0.3688843846321106,-6816.9541015625,304.1474914550781,0.9990000128746032,0.5526387691497803,0.4341687560081482,293.1341857910156,297.1499938964844,293.1499938964844,0.0041754618287086,-1568.180908203125,296.69073486328125,0.4652098715305328,0.050000000745058,0.2344008684158325,291.1563720703125,291.1499938964844,255.99549865722656,255.0149078369141,279.1313171386719,293.67071533203125,291.1545715332031,1.0,0.2885177135467529,0.6082359552383423,0.6082359552383423,1.0,1.0,-1.2861289978027344,0.496659904718399,0.7894690632820129,0.1897025406360626,0.0,0.0,0.6982716917991638,87.07951354980469,95.0,-22.26283264160156,-15535.611328125,256.6325378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06939697265625,308.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.58203125,18000.0,0.0,0.0,0.3547353446483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460426926612854,0.8460510969161987,-8.421058737440035e-06,0.0,0.0003600112977437,0.0,0.0,86.57958221435547,0.0,0.0,0.0,0.5053184628486633,4.0,0.0,1.0
584340,293.0876159667969,297.1499938964844,293.1499938964844,0.1600889265537262,-3343.110107421875,304.1426086425781,0.7991516590118408,0.2350028306245803,0.2126670330762863,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.46199631690979,0.050000000745058,0.0494677014648914,293.0426940917969,297.1499938964844,293.1499938964844,0.1353608816862106,-2274.1611328125,304.13897705078125,0.7636495232582092,0.2057770937681198,0.1447084993124008,293.0802001953125,297.1499938964844,293.1499938964844,0.3752084672451019,-6913.37744140625,304.1378173828125,0.9990000128746032,0.5533609986305237,0.4399515688419342,293.1307373046875,297.1499938964844,293.1499938964844,0.004195736721158,-1576.5845947265625,296.6941223144531,0.46199631690979,0.050000000745058,0.2346534878015518,291.1361694335937,291.1499938964844,255.934310913086,254.96197509765625,279.13201904296875,293.6847839355469,291.1342468261719,1.0,0.2916516363620758,0.6064722537994385,0.6064722537994385,1.0,1.0,-1.2978847026824951,0.5006665587425232,0.7972180843353271,0.1911669671535492,0.0,0.0,0.7014511227607727,88.60707092285156,98.0,-27.150997161865234,-15645.50390625,264.5920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,308.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2421875,18000.0,0.0,0.0,0.3548393547534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499370813369751,0.8499455451965332,-8.446164429187775e-06,0.0,0.000360116828233,0.0,0.0,87.37545776367188,0.0,0.0,0.0,0.5069292783737183,4.0,0.0,1.0
584400,293.0876159667969,297.1499938964844,293.1499938964844,0.1600889265537262,-3343.110107421875,304.1426086425781,0.7991516590118408,0.2350028306245803,0.2126670330762863,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.46199631690979,0.050000000745058,0.0494677014648914,293.0426940917969,297.1499938964844,293.1499938964844,0.1353608816862106,-2274.1611328125,304.13897705078125,0.7636495232582092,0.2057770937681198,0.1447084993124008,293.0802001953125,297.1499938964844,293.1499938964844,0.3752084672451019,-6913.37744140625,304.1378173828125,0.9990000128746032,0.5533609986305237,0.4399515688419342,293.1307373046875,297.1499938964844,293.1499938964844,0.004195736721158,-1576.5845947265625,296.6941223144531,0.46199631690979,0.050000000745058,0.2346534878015518,291.1361694335937,291.1499938964844,255.934310913086,254.96197509765625,279.13201904296875,293.6847839355469,291.1342468261719,1.0,0.2916516363620758,0.6064722537994385,0.6064722537994385,1.0,1.0,-1.2978847026824951,0.5006665587425232,0.7972180843353271,0.1911669671535492,0.0,0.0,0.7014511227607727,88.60707092285156,98.0,-27.150997161865234,-15645.50390625,264.5920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,308.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2421875,18000.0,0.0,0.0,0.3548393547534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499370813369751,0.8499455451965332,-8.446164429187775e-06,0.0,0.000360116828233,0.0,0.0,87.37545776367188,0.0,0.0,0.0,0.5069292783737183,4.0,0.0,1.0
