time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0876770019531,297.1499938964844,293.1499938964844,0.1617734134197235,-3371.5830078125,304.14227294921875,0.7967506647109985,0.2365749180316925,0.2141405344009399,293.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4581692814826965,0.050000000745058,0.0495326444506645,293.0377502441406,297.1499938964844,293.1499938964844,0.1385769844055175,-2317.840087890625,304.13726806640625,0.7641254663467407,0.2094964832067489,0.1472708135843277,293.0918273925781,297.1499938964844,293.1499938964844,0.3829206526279449,-7029.14111328125,304.1290588378906,0.9990000128746032,0.5527867674827576,0.4469020366668701,293.1273803710937,297.1499938964844,293.1499938964844,0.0042181210592389,-1585.7803955078125,296.6981811523437,0.4581692814826965,0.050000000745058,0.2349615395069122,291.11529541015625,291.1499938964844,255.8719940185547,254.9080352783203,279.13287353515625,293.7051086425781,291.1134338378906,1.0,0.2953409850597381,0.6047993302345276,0.6047993302345276,1.0,1.0,-1.3115192651748655,0.5055029392242432,0.8060163855552673,0.193070039153099,0.0,0.0,0.707477867603302,90.4618148803711,101.0,-28.606258392333984,-15780.9228515625,274.1620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.404296875,18000.0,0.0,0.0,0.3554104566574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8602587580680847,0.8602672815322876,-8.538240763300564e-06,0.0,0.0003606964310165,0.0,0.0,89.70619201660156,0.0,0.0,0.0,0.5113360285758972,4.0,0.0,1.0
584520,293.0876770019531,297.1499938964844,293.1499938964844,0.1617734134197235,-3371.5830078125,304.14227294921875,0.7967506647109985,0.2365749180316925,0.2141405344009399,293.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4581692814826965,0.050000000745058,0.0495326444506645,293.0377502441406,297.1499938964844,293.1499938964844,0.1385769844055175,-2317.840087890625,304.13726806640625,0.7641254663467407,0.2094964832067489,0.1472708135843277,293.0918273925781,297.1499938964844,293.1499938964844,0.3829206526279449,-7029.14111328125,304.1290588378906,0.9990000128746032,0.5527867674827576,0.4469020366668701,293.1273803710937,297.1499938964844,293.1499938964844,0.0042181210592389,-1585.7803955078125,296.6981811523437,0.4581692814826965,0.050000000745058,0.2349615395069122,291.11529541015625,291.1499938964844,255.8719940185547,254.9080352783203,279.13287353515625,293.7051086425781,291.1134338378906,1.0,0.2953409850597381,0.6047993302345276,0.6047993302345276,1.0,1.0,-1.3115192651748655,0.5055029392242432,0.8060163855552673,0.193070039153099,0.0,0.0,0.707477867603302,90.4618148803711,101.0,-28.606258392333984,-15780.9228515625,274.1620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17883.404296875,18000.0,0.0,0.0,0.3554104566574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8602587580680847,0.8602672815322876,-8.538240763300564e-06,0.0,0.0003606964310165,0.0,0.0,89.70619201660156,0.0,0.0,0.0,0.5113360285758972,4.0,0.0,1.0
584580,293.0877685546875,297.1499938964844,293.1499938964844,0.163453608751297,-3399.8857421875,304.1420593261719,0.7938742637634277,0.2381304800510406,0.2156080305576324,293.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4540195763111114,0.050000000745058,0.0496070124208927,293.0313720703125,297.1499938964844,293.1499938964844,0.1421646624803543,-2366.26220703125,304.1355285644531,0.7646070718765259,0.2136295884847641,0.1501350402832031,293.108154296875,297.1499938964844,293.1499938964844,0.3916952610015869,-7159.18701171875,304.1214599609375,0.9990000128746032,0.5509583353996277,0.454730749130249,293.12408447265625,297.1499938964844,293.1499938964844,0.0042422418482601,-1595.5577392578125,296.7037353515625,0.4540195763111114,0.050000000745058,0.2353143095970153,291.0950927734375,291.1499938964844,255.8088531494141,254.8533630371093,279.1340026855469,293.7322082519531,291.09332275390625,1.0,0.2994572520256042,0.603256344795227,0.603256344795227,1.0,1.0,-1.326628565788269,0.5110242962837219,0.8156042695045471,0.1953526139259338,0.0,0.0,0.7161654829978943,92.58112335205078,104.0,-28.007143020629883,-15936.4599609375,285.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,308.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.359375,18000.0,0.0,0.0,0.3566228151321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766746520996094,0.8766833543777466,-8.696903933014255e-06,0.0,0.0003619268245529,0.0,0.0,93.5869369506836,0.0,0.0,0.0,0.5184358954429626,4.0,0.0,1.0
584640,293.0877685546875,297.1499938964844,293.1499938964844,0.163453608751297,-3399.8857421875,304.1420593261719,0.7938742637634277,0.2381304800510406,0.2156080305576324,293.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4540195763111114,0.050000000745058,0.0496070124208927,293.0313720703125,297.1499938964844,293.1499938964844,0.1421646624803543,-2366.26220703125,304.1355285644531,0.7646070718765259,0.2136295884847641,0.1501350402832031,293.108154296875,297.1499938964844,293.1499938964844,0.3916952610015869,-7159.18701171875,304.1214599609375,0.9990000128746032,0.5509583353996277,0.454730749130249,293.12408447265625,297.1499938964844,293.1499938964844,0.0042422418482601,-1595.5577392578125,296.7037353515625,0.4540195763111114,0.050000000745058,0.2353143095970153,291.0950927734375,291.1499938964844,255.8088531494141,254.8533630371093,279.1340026855469,293.7322082519531,291.09332275390625,1.0,0.2994572520256042,0.603256344795227,0.603256344795227,1.0,1.0,-1.326628565788269,0.5110242962837219,0.8156042695045471,0.1953526139259338,0.0,0.0,0.7161654829978943,92.58112335205078,104.0,-28.007143020629883,-15936.4599609375,285.10906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,308.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.359375,18000.0,0.0,0.0,0.3566228151321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766746520996094,0.8766833543777466,-8.696903933014255e-06,0.0,0.0003619268245529,0.0,0.0,93.5869369506836,0.0,0.0,0.0,0.5184358954429626,4.0,0.0,1.0
584700,293.0871276855469,297.1499938964844,293.1499938964844,0.1643193215131759,-3414.43798828125,304.14190673828125,0.7923552393913269,0.2390420138835907,0.2163739651441574,293.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.4518791139125824,0.050000000745058,0.0496471412479877,293.02850341796875,297.1499938964844,293.1499938964844,0.1440569460391998,-2391.668701171875,304.1347351074219,0.7648304104804993,0.2156969904899597,0.1516445130109787,293.1178283691406,297.1499938964844,293.1499938964844,0.3963982760906219,-7228.2958984375,304.1181030273437,0.9990000128746032,0.5495848655700684,0.4588994681835174,293.1224060058594,297.1499938964844,293.1499938964844,0.0042549148201942,-1600.63720703125,296.7072448730469,0.4518791139125824,0.050000000745058,0.2355046570301056,291.08544921875,291.1499938964844,255.77706909179688,254.8258209228516,279.1346435546875,293.7481384277344,291.0837707519531,1.0,0.3016432821750641,0.6025356650352478,0.6025356650352478,1.0,1.0,-1.3346402645111084,0.5140050649642944,0.8206352591514587,0.1966203898191452,0.0,0.0,0.7214429974555969,93.72379302978516,104.0,-27.274402618408203,-16020.4833984375,291.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,308.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.916015625,18000.0,0.0,0.0,0.3575094044208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870243430137634,0.8870331048965454,-8.800864634395111e-06,0.0,0.0003628265694715,0.0,0.0,96.11587524414062,0.0,0.0,0.0,0.5229485034942627,4.0,0.0,1.0
584760,293.0850524902344,297.1499938964844,293.1499938964844,0.1654217839241027,-3432.98388671875,304.1413879394531,0.7911067605018616,0.240247294306755,0.2173997163772583,293.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4497219324111938,0.050000000745058,0.0496889054775238,293.0278625488281,297.1499938964844,293.1499938964844,0.1457569897174835,-2414.380615234375,304.1344299316406,0.764681875705719,0.2173643261194229,0.1529757231473922,293.12841796875,297.1499938964844,293.1499938964844,0.4012784659862518,-7299.6376953125,304.1150207519531,0.9990000128746032,0.5479159951210022,0.4631983041763305,293.1207275390625,297.1499938964844,293.1499938964844,0.0042679230682551,-1605.83251953125,296.7112121582031,0.4497219324111938,0.050000000745058,0.2357027679681778,291.075927734375,291.1499938964844,255.7451629638672,254.7981719970703,279.1311340332031,293.7491149902344,291.0741577148437,1.0,0.3038989603519439,0.6013601422309875,0.6013601422309875,1.0,1.0,-1.3429176807403564,0.5168501734733582,0.8260675072669983,0.1977006644010543,0.0,0.0,0.7273348569869995,94.9130401611328,107.0,-27.39240264892578,-16110.2060546875,297.2567749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,308.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.3671875,18000.0,0.0,0.0,0.3585964441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987010717391968,0.8987100124359131,-8.920802429202013e-06,0.0,0.0003639298083726,0.0,0.0,99.03894805908205,0.0,0.0,0.0,0.5280684232711792,4.0,0.0,1.0
584820,293.0846252441406,297.1499938964844,293.1499938964844,0.1674648970365524,-3467.22119140625,304.1408996582031,0.7880412340164185,0.2419867664575576,0.2192285507917404,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.4452682733535766,0.050000000745058,0.0497797355055809,293.03009033203125,297.1499938964844,293.1499938964844,0.1484996676445007,-2450.8154296875,304.13507080078125,0.7630714774131775,0.2200116366147995,0.1550308018922805,293.152099609375,297.1499938964844,293.1499938964844,0.4118476212024688,-7453.24267578125,304.1091003417969,0.9990000128746032,0.5436665415763855,0.4724116921424866,293.1178894042969,297.1499938964844,293.1499938964844,0.0042940704151988,-1616.376220703125,296.7174987792969,0.4452682733535766,0.050000000745058,0.2361336350440979,291.0550842285156,291.1499938964844,255.68121337890625,254.74270629882807,279.1173400878906,293.6913146972656,291.0533447265625,1.0,0.3085549175739288,0.5974132418632507,0.5974132418632507,1.0,1.0,-1.35926616191864,0.5214226245880127,0.8378435373306274,0.1987950354814529,0.0,0.0,0.7413846850395203,97.47586059570312,95.0,-28.078128814697266,-16298.9560546875,310.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,308.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17693.759765625,18000.0,0.0,0.0,0.3614058792591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264989495277404,0.926508128643036,-9.214063538820484e-06,0.0,0.0003667810233309,0.0,0.0,106.27288818359376,0.0,0.0,0.0,0.5403579473495483,4.0,0.0,1.0
584880,293.0846252441406,297.1499938964844,293.1499938964844,0.1674648970365524,-3467.22119140625,304.1408996582031,0.7880412340164185,0.2419867664575576,0.2192285507917404,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.4452682733535766,0.050000000745058,0.0497797355055809,293.03009033203125,297.1499938964844,293.1499938964844,0.1484996676445007,-2450.8154296875,304.13507080078125,0.7630714774131775,0.2200116366147995,0.1550308018922805,293.152099609375,297.1499938964844,293.1499938964844,0.4118476212024688,-7453.24267578125,304.1091003417969,0.9990000128746032,0.5436665415763855,0.4724116921424866,293.1178894042969,297.1499938964844,293.1499938964844,0.0042940704151988,-1616.376220703125,296.7174987792969,0.4452682733535766,0.050000000745058,0.2361336350440979,291.0550842285156,291.1499938964844,255.68121337890625,254.74270629882807,279.1173400878906,293.6913146972656,291.0533447265625,1.0,0.3085549175739288,0.5974132418632507,0.5974132418632507,1.0,1.0,-1.35926616191864,0.5214226245880127,0.8378435373306274,0.1987950354814529,0.0,0.0,0.7413846850395203,97.47586059570312,95.0,-28.078128814697266,-16298.9560546875,310.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,308.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17693.759765625,18000.0,0.0,0.0,0.3614058792591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264989495277404,0.926508128643036,-9.214063538820484e-06,0.0,0.0003667810233309,0.0,0.0,106.27288818359376,0.0,0.0,0.0,0.5403579473495483,4.0,0.0,1.0
584940,293.0859680175781,297.1499938964844,293.1499938964844,0.1686899214982986,-3487.2001953125,304.1419372558594,0.7909083962440491,0.2433740049600601,0.2204911261796951,293.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4463504254817962,0.050000000745058,0.0497570000588893,293.0336608886719,297.1499938964844,293.1499938964844,0.1504828184843063,-2476.6796875,304.13677978515625,0.7669638991355896,0.2223252952098846,0.1566586047410965,293.17010498046875,297.1499938964844,293.1499938964844,0.4105508029460907,-7426.24951171875,304.1255187988281,0.9990000128746032,0.5399246215820312,0.4701284170150757,293.1161193847656,297.1499938964844,293.1499938964844,0.0043071620166301,-1620.934326171875,296.733154296875,0.4463504254817962,0.050000000745058,0.236025795340538,291.0541381835937,291.1499938964844,255.6172637939453,254.68722534179688,279.119384765625,293.6458740234375,291.05633544921875,1.0,0.3074801862239837,0.5943282246589661,0.5943282246589661,1.0,1.0,-1.359848976135254,0.5197112560272217,0.8401376605033875,0.1968887150287628,0.0,0.0,0.7547674775123596,96.90847778320312,83.0,4.538105487823486,-16375.96484375,309.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5845031738281,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17678.57421875,18000.0,0.0,0.0,0.3648633062839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575433731079102,0.9575529098510742,-9.565803338773549e-06,0.0,0.0003702898684423,0.0,0.0,114.92134857177734,0.0,0.0,0.0,0.5541605949401855,4.0,0.0,1.0
585000,293.0859680175781,297.1499938964844,293.1499938964844,0.1686899214982986,-3487.2001953125,304.1419372558594,0.7909083962440491,0.2433740049600601,0.2204911261796951,293.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.4463504254817962,0.050000000745058,0.0497570000588893,293.0336608886719,297.1499938964844,293.1499938964844,0.1504828184843063,-2476.6796875,304.13677978515625,0.7669638991355896,0.2223252952098846,0.1566586047410965,293.17010498046875,297.1499938964844,293.1499938964844,0.4105508029460907,-7426.24951171875,304.1255187988281,0.9990000128746032,0.5399246215820312,0.4701284170150757,293.1161193847656,297.1499938964844,293.1499938964844,0.0043071620166301,-1620.934326171875,296.733154296875,0.4463504254817962,0.050000000745058,0.236025795340538,291.0541381835937,291.1499938964844,255.6172637939453,254.68722534179688,279.119384765625,293.6458740234375,291.05633544921875,1.0,0.3074801862239837,0.5943282246589661,0.5943282246589661,1.0,1.0,-1.359848976135254,0.5197112560272217,0.8401376605033875,0.1968887150287628,0.0,0.0,0.7547674775123596,96.90847778320312,83.0,4.538105487823486,-16375.96484375,309.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5845031738281,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17678.57421875,18000.0,0.0,0.0,0.3648633062839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575433731079102,0.9575529098510742,-9.565803338773549e-06,0.0,0.0003702898684423,0.0,0.0,114.92134857177734,0.0,0.0,0.0,0.5541605949401855,4.0,0.0,1.0
585060,293.0872802734375,297.1499938964844,293.1499938964844,0.1691838502883911,-3494.27880859375,304.143798828125,0.7995340824127197,0.2447265982627868,0.2215873897075653,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4524555802345276,0.050000000745058,0.0496360585093498,293.0365600585937,297.1499938964844,293.1499938964844,0.1518347859382629,-2493.614501953125,304.138916015625,0.776421308517456,0.2246804237365722,0.1581898778676986,293.1659851074219,297.1499938964844,293.1499938964844,0.3975222110748291,-7225.4677734375,304.1556091308594,0.9990000128746032,0.5402042865753174,0.457766443490982,293.1142883300781,297.1499938964844,293.1499938964844,0.0043044257909059,-1617.4906005859375,296.7721252441406,0.4524555802345276,0.050000000745058,0.2354520857334137,291.0930480957031,291.1499938964844,255.55360412597656,254.63194274902344,279.1306457519531,293.6387023925781,291.0977478027344,1.0,0.3021966814994812,0.5929145812988281,0.5929145812988281,1.0,1.0,-1.347334861755371,0.5135447978973389,0.8337900638580322,0.1931023448705673,0.0,0.0,0.7600698471069336,93.63853454589844,86.0,48.034366607666016,-16325.5009765625,296.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49151611328125,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.83203125,18000.0,0.0,0.0,0.3682678341865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776009321212769,0.9776107668876648,-9.831864190346096e-06,0.0,0.0003737450460903,0.0,0.0,121.06473541259766,0.0,0.0,0.0,0.5632302165031433,4.0,0.0,1.0
585120,293.0872802734375,297.1499938964844,293.1499938964844,0.1691838502883911,-3494.27880859375,304.143798828125,0.7995340824127197,0.2447265982627868,0.2215873897075653,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.4524555802345276,0.050000000745058,0.0496360585093498,293.0365600585937,297.1499938964844,293.1499938964844,0.1518347859382629,-2493.614501953125,304.138916015625,0.776421308517456,0.2246804237365722,0.1581898778676986,293.1659851074219,297.1499938964844,293.1499938964844,0.3975222110748291,-7225.4677734375,304.1556091308594,0.9990000128746032,0.5402042865753174,0.457766443490982,293.1142883300781,297.1499938964844,293.1499938964844,0.0043044257909059,-1617.4906005859375,296.7721252441406,0.4524555802345276,0.050000000745058,0.2354520857334137,291.0930480957031,291.1499938964844,255.55360412597656,254.63194274902344,279.1306457519531,293.6387023925781,291.0977478027344,1.0,0.3021966814994812,0.5929145812988281,0.5929145812988281,1.0,1.0,-1.347334861755371,0.5135447978973389,0.8337900638580322,0.1931023448705673,0.0,0.0,0.7600698471069336,93.63853454589844,86.0,48.034366607666016,-16325.5009765625,296.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49151611328125,308.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.83203125,18000.0,0.0,0.0,0.3682678341865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776009321212769,0.9776107668876648,-9.831864190346096e-06,0.0,0.0003737450460903,0.0,0.0,121.06473541259766,0.0,0.0,0.0,0.5632302165031433,4.0,0.0,1.0
585180,293.0885314941406,297.1499938964844,293.1499938964844,0.1695946007966995,-3499.98876953125,304.1451416015625,0.8056654334068298,0.2460644245147705,0.2227219641208648,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4565283358097076,0.050000000745058,0.0495613440871238,293.0384216308594,297.1499938964844,293.1499938964844,0.1532276570796966,-2511.08837890625,304.1402587890625,0.7837764024734497,0.2271783500909805,0.1598533689975738,293.1455383300781,297.1499938964844,293.1499938964844,0.3880892395973205,-7083.87939453125,304.1689147949219,0.9990000128746032,0.5439301133155823,0.4499580264091491,293.1116027832031,297.1499938964844,293.1499938964844,0.0043046446517109,-1614.7327880859375,296.8186340332031,0.4565283358097076,0.050000000745058,0.2350976765155792,291.1403503417969,291.1499938964844,255.4905242919922,254.5771026611328,279.1372985839844,293.6523742675781,291.1434631347656,1.0,0.299522340297699,0.59203040599823,0.59203040599823,1.0,1.0,-1.3407983779907229,0.5102933049201965,0.8305050134658813,0.190928652882576,0.0,0.0,0.7579637765884399,91.63516235351562,89.0,55.01789855957031,-16283.0546875,288.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47821044921875,308.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.333984375,18000.0,0.0,0.0,0.3710833787918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980825901031494,0.9808358550071716,-9.909229447657708e-06,0.0,0.0003766024601645,0.0,0.0,122.37699127197266,0.0,0.0,0.0,0.564842164516449,4.0,0.0,1.0
585240,293.0885314941406,297.1499938964844,293.1499938964844,0.1695946007966995,-3499.98876953125,304.1451416015625,0.8056654334068298,0.2460644245147705,0.2227219641208648,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4565283358097076,0.050000000745058,0.0495613440871238,293.0384216308594,297.1499938964844,293.1499938964844,0.1532276570796966,-2511.08837890625,304.1402587890625,0.7837764024734497,0.2271783500909805,0.1598533689975738,293.1455383300781,297.1499938964844,293.1499938964844,0.3880892395973205,-7083.87939453125,304.1689147949219,0.9990000128746032,0.5439301133155823,0.4499580264091491,293.1116027832031,297.1499938964844,293.1499938964844,0.0043046446517109,-1614.7327880859375,296.8186340332031,0.4565283358097076,0.050000000745058,0.2350976765155792,291.1403503417969,291.1499938964844,255.4905242919922,254.5771026611328,279.1372985839844,293.6523742675781,291.1434631347656,1.0,0.299522340297699,0.59203040599823,0.59203040599823,1.0,1.0,-1.3407983779907229,0.5102933049201965,0.8305050134658813,0.190928652882576,0.0,0.0,0.7579637765884399,91.63516235351562,89.0,55.01789855957031,-16283.0546875,288.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47821044921875,308.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.333984375,18000.0,0.0,0.0,0.3710833787918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980825901031494,0.9808358550071716,-9.909229447657708e-06,0.0,0.0003766024601645,0.0,0.0,122.37699127197266,0.0,0.0,0.0,0.564842164516449,4.0,0.0,1.0
585300,293.0891418457031,297.1499938964844,293.1499938964844,0.1699316352605819,-3505.24267578125,304.1454162597656,0.807628333568573,0.24672432243824,0.2232970744371414,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4576369822025299,0.050000000745058,0.0495417341589927,293.0390930175781,297.1499938964844,293.1499938964844,0.1540825068950653,-2522.064453125,304.1404724121094,0.7864795923233032,0.2284595072269439,0.1607261449098587,293.1349182128906,297.1499938964844,293.1499938964844,0.3853841722011566,-7044.2802734375,304.1703491210937,0.9990000128746032,0.5460750460624695,0.4478867948055267,293.1099548339844,297.1499938964844,293.1499938964844,0.0043089343234896,-1615.373291015625,296.8380432128906,0.4576369822025299,0.050000000745058,0.235004648566246,291.155029296875,291.1499938964844,255.4592742919922,254.5499420166016,279.1383972167969,293.6582336425781,291.1572570800781,1.0,0.2988913357257843,0.5915381908416748,0.5915381908416748,1.0,1.0,-1.3399136066436768,0.5096278786659241,0.8302857875823975,0.190362811088562,0.0,0.0,0.7561283707618713,91.12257385253906,89.0,46.36647033691406,-16274.1787109375,287.3414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4938659667969,308.5194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.998046875,18000.0,0.0,0.0,0.3722564578056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9785828590393066,0.9785927534103394,-9.893771675706375e-06,0.0,0.0003777929814532,0.0,0.0,121.80376434326172,0.0,0.0,0.0,0.5639007091522217,4.0,0.0,1.0
585360,293.0897521972656,297.1499938964844,293.1499938964844,0.1703349351882934,-3511.69482421875,304.1455078125,0.8090134859085083,0.2473765909671783,0.2238746583461761,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4582538604736328,0.050000000745058,0.0495309457182884,293.0397033691406,297.1499938964844,293.1499938964844,0.1550115197896957,-2534.079345703125,304.1405029296875,0.7886545062065125,0.2297445982694625,0.1616128236055374,293.125244140625,297.1499938964844,293.1499938964844,0.3837189376354217,-7020.626953125,304.169677734375,0.9990000128746032,0.5481662750244141,0.4467438161373138,293.1081237792969,297.1499938964844,293.1499938964844,0.0043154531158506,-1617.0712890625,296.8555908203125,0.4582538604736328,0.050000000745058,0.2349534779787063,291.1651611328125,291.1499938964844,255.42828369140625,254.52297973632807,279.13824462890625,293.6610717773437,291.1666259765625,1.0,0.298663318157196,0.5909413695335388,0.5909413695335388,1.0,1.0,-1.3402239084243774,0.5093953609466553,0.8308285474777222,0.1899991929531097,0.0,0.0,0.754077136516571,90.85292053222656,92.0,35.86415100097656,-16274.4423828125,286.8569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201721191406,308.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9609375,18000.0,0.0,0.0,0.3732800483703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975133776664734,0.9751436710357666,-9.85985479928786e-06,0.0,0.0003788317844737,0.0,0.0,120.83595275878906,0.0,0.0,0.0,0.5623900890350342,4.0,0.0,1.0
585420,293.09100341796875,297.1499938964844,293.1499938964844,0.1713078916072845,-3527.592041015625,304.1453857421875,0.8103352189064026,0.2486439198255539,0.2250222265720367,293.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4582136571407318,0.050000000745058,0.0495316237211227,293.0409545898437,297.1499938964844,293.1499938964844,0.1570356637239456,-2560.425048828125,304.1402893066406,0.791576623916626,0.2322829514741897,0.163391500711441,293.110595703125,297.1499938964844,293.1499938964844,0.3831139802932739,-7014.59326171875,304.1640014648437,0.9990000128746032,0.5517804622650146,0.4468178451061249,293.1042175292969,297.1499938964844,293.1499938964844,0.0043339435942471,-1623.1038818359375,296.88543701171875,0.4582136571407318,0.050000000745058,0.2349566966295242,291.17340087890625,291.1499938964844,255.3671875,254.46978759765625,279.1351013183594,293.6541442871094,291.1734924316406,1.0,0.2992231547832489,0.5893160700798035,0.5893160700798035,1.0,1.0,-1.3438283205032349,0.5098927021026611,0.8339356780052185,0.1896577179431915,0.0,0.0,0.7502471208572388,90.92587280273438,95.0,14.322810173034668,-16301.2001953125,288.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59234619140625,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8671875,18000.0,0.0,0.0,0.3749377429485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669296741485596,0.9669394493103028,-9.767829396878367e-06,0.0,0.0003805141604971,0.0,0.0,118.4530792236328,0.0,0.0,0.0,0.5587466955184937,4.0,0.0,1.0
585480,293.09100341796875,297.1499938964844,293.1499938964844,0.1713078916072845,-3527.592041015625,304.1453857421875,0.8103352189064026,0.2486439198255539,0.2250222265720367,293.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4582136571407318,0.050000000745058,0.0495316237211227,293.0409545898437,297.1499938964844,293.1499938964844,0.1570356637239456,-2560.425048828125,304.1402893066406,0.791576623916626,0.2322829514741897,0.163391500711441,293.110595703125,297.1499938964844,293.1499938964844,0.3831139802932739,-7014.59326171875,304.1640014648437,0.9990000128746032,0.5517804622650146,0.4468178451061249,293.1042175292969,297.1499938964844,293.1499938964844,0.0043339435942471,-1623.1038818359375,296.88543701171875,0.4582136571407318,0.050000000745058,0.2349566966295242,291.17340087890625,291.1499938964844,255.3671875,254.46978759765625,279.1351013183594,293.6541442871094,291.1734924316406,1.0,0.2992231547832489,0.5893160700798035,0.5893160700798035,1.0,1.0,-1.3438283205032349,0.5098927021026611,0.8339356780052185,0.1896577179431915,0.0,0.0,0.7502471208572388,90.92587280273438,95.0,14.322810173034668,-16301.2001953125,288.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59234619140625,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8671875,18000.0,0.0,0.0,0.3749377429485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669296741485596,0.9669394493103028,-9.767829396878367e-06,0.0,0.0003805141604971,0.0,0.0,118.4530792236328,0.0,0.0,0.0,0.5587466955184937,4.0,0.0,1.0
585540,293.0923767089844,297.1499938964844,293.1499938964844,0.1724428683519363,-3546.377685546875,304.14501953125,0.8100953698158264,0.2498652786016464,0.2261488735675811,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4567936658859253,0.050000000745058,0.0495565608143806,293.0425109863281,297.1499938964844,293.1499938964844,0.1591890156269073,-2588.552490234375,304.13995361328125,0.7928582429885864,0.234730988740921,0.1651340276002884,293.1033630371094,297.1499938964844,293.1499938964844,0.3855404257774353,-7053.7275390625,304.1552734375,0.9990000128746032,0.5542589426040649,0.4494596421718597,293.1004943847656,297.1499938964844,293.1499938964844,0.004357807803899,-1631.7535400390625,296.9093322753906,0.4567936658859253,0.050000000745058,0.235074982047081,291.1692810058594,291.1499938964844,255.3074951171875,254.4177703857422,279.13043212890625,293.6318054199219,291.16851806640625,1.0,0.3008789122104645,0.5871246457099915,0.5871246457099915,1.0,1.0,-1.350614309310913,0.5113275647163391,0.8392868041992188,0.1896359473466873,0.0,0.0,0.7478514313697815,91.66551971435548,98.0,-2.8652262687683105,-16360.94140625,293.09686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722717285156,308.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.412109375,18000.0,0.0,0.0,0.3762066066265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601490497589112,0.9601587653160096,-9.684082215244416e-06,0.0,0.0003818018594756,0.0,0.0,116.43778228759766,0.0,0.0,0.0,0.5557069778442383,4.0,0.0,1.0
585600,293.0923767089844,297.1499938964844,293.1499938964844,0.1724428683519363,-3546.377685546875,304.14501953125,0.8100953698158264,0.2498652786016464,0.2261488735675811,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4567936658859253,0.050000000745058,0.0495565608143806,293.0425109863281,297.1499938964844,293.1499938964844,0.1591890156269073,-2588.552490234375,304.13995361328125,0.7928582429885864,0.234730988740921,0.1651340276002884,293.1033630371094,297.1499938964844,293.1499938964844,0.3855404257774353,-7053.7275390625,304.1552734375,0.9990000128746032,0.5542589426040649,0.4494596421718597,293.1004943847656,297.1499938964844,293.1499938964844,0.004357807803899,-1631.7535400390625,296.9093322753906,0.4567936658859253,0.050000000745058,0.235074982047081,291.1692810058594,291.1499938964844,255.3074951171875,254.4177703857422,279.13043212890625,293.6318054199219,291.16851806640625,1.0,0.3008789122104645,0.5871246457099915,0.5871246457099915,1.0,1.0,-1.350614309310913,0.5113275647163391,0.8392868041992188,0.1896359473466873,0.0,0.0,0.7478514313697815,91.66551971435548,98.0,-2.8652262687683105,-16360.94140625,293.09686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722717285156,308.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.412109375,18000.0,0.0,0.0,0.3762066066265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601490497589112,0.9601587653160096,-9.684082215244416e-06,0.0,0.0003818018594756,0.0,0.0,116.43778228759766,0.0,0.0,0.0,0.5557069778442383,4.0,0.0,1.0
585660,293.0937194824219,297.1499938964844,293.1499938964844,0.1736753433942794,-3566.86376953125,304.1446228027344,0.8086709380149841,0.2510515749454498,0.2272606045007705,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.454357236623764,0.050000000745058,0.0496005341410636,293.0444641113281,297.1499938964844,293.1499938964844,0.1613765060901641,-2617.123291015625,304.1396484375,0.7928273677825928,0.237062320113182,0.1668123304843902,293.1036071777344,297.1499938964844,293.1499938964844,0.390323668718338,-7127.20361328125,304.1455383300781,0.9990000128746032,0.5554060339927673,0.4540791809558868,293.0972595214844,297.1499938964844,293.1499938964844,0.0043849144130945,-1641.9688720703125,296.9291381835937,0.454357236623764,0.050000000745058,0.2352835834026336,291.15789794921875,291.1499938964844,255.2494964599609,254.3671875,279.1260986328125,293.5992126464844,291.1567077636719,1.0,0.3033740520477295,0.5845103859901428,0.5845103859901428,1.0,1.0,-1.3598110675811768,0.5134506821632385,0.8463603854179382,0.189830482006073,0.0,0.0,0.7475076913833618,92.92766571044922,101.0,-13.83240795135498,-16449.021484375,299.9408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7420654296875,308.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.86328125,18000.0,0.0,0.0,0.3772735297679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570589065551758,0.9570685625076294,-9.63871025305707e-06,0.0,0.0003828846674878,0.0,0.0,115.46343994140624,0.0,0.0,0.0,0.5542985200881958,4.0,0.0,1.0
585720,293.0937194824219,297.1499938964844,293.1499938964844,0.1736753433942794,-3566.86376953125,304.1446228027344,0.8086709380149841,0.2510515749454498,0.2272606045007705,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.454357236623764,0.050000000745058,0.0496005341410636,293.0444641113281,297.1499938964844,293.1499938964844,0.1613765060901641,-2617.123291015625,304.1396484375,0.7928273677825928,0.237062320113182,0.1668123304843902,293.1036071777344,297.1499938964844,293.1499938964844,0.390323668718338,-7127.20361328125,304.1455383300781,0.9990000128746032,0.5554060339927673,0.4540791809558868,293.0972595214844,297.1499938964844,293.1499938964844,0.0043849144130945,-1641.9688720703125,296.9291381835937,0.454357236623764,0.050000000745058,0.2352835834026336,291.15789794921875,291.1499938964844,255.2494964599609,254.3671875,279.1260986328125,293.5992126464844,291.1567077636719,1.0,0.3033740520477295,0.5845103859901428,0.5845103859901428,1.0,1.0,-1.3598110675811768,0.5134506821632385,0.8463603854179382,0.189830482006073,0.0,0.0,0.7475076913833618,92.92766571044922,101.0,-13.83240795135498,-16449.021484375,299.9408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7420654296875,308.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.86328125,18000.0,0.0,0.0,0.3772735297679901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570589065551758,0.9570685625076294,-9.63871025305707e-06,0.0,0.0003828846674878,0.0,0.0,115.46343994140624,0.0,0.0,0.0,0.5542985200881958,4.0,0.0,1.0
585780,293.0945129394531,297.1499938964844,293.1499938964844,0.174438014626503,-3579.544677734375,304.1444091796875,0.8073651790618896,0.2517476081848144,0.2279203683137893,293.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4525378942489624,0.050000000745058,0.0496343933045864,293.0457763671875,297.1499938964844,293.1499938964844,0.162678837776184,-2634.10693359375,304.1395568847656,0.792304277420044,0.2384032309055328,0.1677843779325485,293.1070861816406,297.1499938964844,293.1499938964844,0.3940951526165008,-7184.12890625,304.1397705078125,0.9990000128746032,0.5554283857345581,0.4576041102409363,293.0955810546875,297.1499938964844,293.1499938964844,0.0044021406210958,-1648.54248046875,296.9397888183594,0.4525378942489624,0.050000000745058,0.2354442030191421,291.14923095703125,291.1499938964844,255.21563720703125,254.337631225586,279.1241455078125,293.5771484375,291.1479187011719,1.0,0.3051897287368774,0.5828178524971008,0.5828178524971008,1.0,1.0,-1.3662341833114624,0.514995276927948,0.8512389659881592,0.1900393217802047,0.0,0.0,0.748375654220581,93.88982391357422,101.0,-17.749570846557617,-16513.08203125,304.9549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7736511230469,308.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.377896785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574174284934998,0.9574270844459534,-9.636136383051053e-06,0.0,0.0003835171810351,0.0,0.0,115.50823211669922,0.0,0.0,0.0,0.5544392466545105,4.0,0.0,1.0
585840,293.0950622558594,297.1499938964844,293.1499938964844,0.174950286746025,-3588.056396484375,304.144287109375,0.8063386082649231,0.2522052526473999,0.2283569723367691,293.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4512142539024353,0.050000000745058,0.0496596097946167,293.0467224121094,297.1499938964844,293.1499938964844,0.1635376662015915,-2645.291748046875,304.1394958496094,0.7917844653129578,0.2392743229866027,0.1684180051088333,293.1106262207031,297.1499938964844,293.1499938964844,0.3969193398952484,-7226.4013671875,304.13604736328125,0.9990000128746032,0.5551677942276001,0.4602113664150238,293.0946044921875,297.1499938964844,293.1499938964844,0.0044138813391327,-1653.0362548828125,296.9465637207031,0.4512142539024353,0.050000000745058,0.2355637997388839,291.1430969238281,291.1499938964844,255.1934814453125,254.3182830810547,279.1231384277344,293.5621337890625,291.1417236328125,1.0,0.3065088391304016,0.5816633701324463,0.5816633701324463,1.0,1.0,-1.3708223104476929,0.5161237716674805,0.8546985387802124,0.1902167201042175,0.0,0.0,0.7493999004364014,94.60354614257812,104.0,-19.492042541503903,-16559.62890625,308.6228332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.789306640625,308.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.396484375,18000.0,0.0,0.0,0.3783299326896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586200714111328,0.9586297273635864,-9.645457794249523e-06,0.0,0.0003839567652903,0.0,0.0,115.81455993652344,0.0,0.0,0.0,0.5549644231796265,4.0,0.0,1.0
585900,293.0957336425781,297.1499938964844,293.1499938964844,0.175591692328453,-3598.705078125,304.1441650390625,0.8048983812332153,0.2527701556682586,0.2288987934589386,293.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4494588077068329,0.050000000745058,0.0496938414871692,293.0479736328125,297.1499938964844,293.1499938964844,0.16459821164608,-2659.0849609375,304.1394958496094,0.7909663319587708,0.2403384000062942,0.1691942662000656,293.1164245605469,297.1499938964844,293.1499938964844,0.4007612764835357,-7283.52392578125,304.1316223144531,0.9990000128746032,0.5545305013656616,0.4637273848056793,293.0934753417969,297.1499938964844,293.1499938964844,0.004428822081536,-1658.75830078125,296.954833984375,0.4494588077068329,0.050000000745058,0.2357261776924133,291.1351928710937,291.1499938964844,255.16629028320312,254.29454040527344,279.12225341796875,293.5433959960937,291.1338195800781,1.0,0.3082662522792816,0.5802075862884521,0.5802075862884521,1.0,1.0,-1.3768609762191772,0.5176394581794739,0.8592214584350586,0.1904832124710083,0.0,0.0,0.7511802911758423,95.56987762451172,104.0,-20.86845970153809,-16621.619140625,313.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021850585937,308.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.31640625,18000.0,0.0,0.0,0.3789087831974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961222767829895,0.9612324833869934,-9.669903192843776e-06,0.0,0.0003845442261081,0.0,0.0,116.51648712158205,0.0,0.0,0.0,0.5561147332191467,4.0,0.0,1.0
585960,293.09637451171875,297.1499938964844,293.1499938964844,0.1762313991785049,-3609.3125,304.1440734863281,0.8033207058906555,0.2533273100852966,0.2294361591339111,293.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4476178884506225,0.050000000745058,0.0497307553887367,293.0492553710937,297.1499938964844,293.1499938964844,0.1656427085399627,-2672.647705078125,304.1394958496094,0.7899899482727051,0.2413769662380218,0.1699539721012115,293.1235656738281,297.1499938964844,293.1499938964844,0.404904693365097,-7344.71533203125,304.12744140625,0.9990000128746032,0.5535522103309631,0.4674894213676452,293.09246826171875,297.1499938964844,293.1499938964844,0.0044439807534217,-1664.558837890625,296.96295166015625,0.4476178884506225,0.050000000745058,0.2359012961387634,291.1272277832031,291.1499938964844,255.13970947265625,254.27130126953125,279.1217346191406,293.5251770019531,291.1258544921875,1.0,0.3101275563240051,0.578755795955658,0.578755795955658,1.0,1.0,-1.383188247680664,0.5192638039588928,0.8639244437217712,0.1908010840415954,0.0,0.0,0.7535011768341064,96.60955810546876,107.0,-21.561420440673828,-16687.224609375,318.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,308.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4765625,18000.0,0.0,0.0,0.379547655582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650259613990784,0.9650356769561768,-9.708544894238004e-06,0.0,0.0003851926303468,0.0,0.0,117.57234191894533,0.0,0.0,0.0,0.5578064322471619,4.0,0.0,1.0
586020,293.0976867675781,297.1499938964844,293.1499938964844,0.1774975508451461,-3630.26513671875,304.1439514160156,0.7998608350753784,0.2544191181659698,0.2304969578981399,293.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4437768459320068,0.050000000745058,0.0498114116489887,293.05194091796875,297.1499938964844,293.1499938964844,0.1676822155714035,-2699.065673828125,304.1395874023437,0.7876718044281006,0.2433865368366241,0.1714290976524353,293.1414489746094,297.1499938964844,293.1499938964844,0.4139312207698822,-7476.8056640625,304.1199645996094,0.9990000128746032,0.550604522228241,0.4756051898002624,293.0906982421875,297.1499938964844,293.1499938964844,0.0044749295338988,-1676.3572998046875,296.979248046875,0.4437768459320068,0.050000000745058,0.2362838983535766,291.11163330078125,291.1499938964844,255.0884704589844,254.2265014648437,279.1217956542969,293.49176025390625,291.1103210449219,1.0,0.314100444316864,0.5759270787239075,0.5759270787239075,1.0,1.0,-1.3965305089950562,0.5228093266487122,0.873721182346344,0.1915985941886901,0.0,0.0,0.7596733570098877,98.87511444091795,95.0,-21.584148406982425,-16827.05078125,330.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940673828125,308.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.83203125,18000.0,0.0,0.0,0.3810679316520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976039707660675,0.976049542427063,-9.827138455875684e-06,0.0,0.0003867355117108,0.0,0.0,120.72144317626952,0.0,0.0,0.0,0.5627365112304688,4.0,0.0,1.0
586080,293.0976867675781,297.1499938964844,293.1499938964844,0.1774975508451461,-3630.26513671875,304.1439514160156,0.7998608350753784,0.2544191181659698,0.2304969578981399,293.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.4437768459320068,0.050000000745058,0.0498114116489887,293.05194091796875,297.1499938964844,293.1499938964844,0.1676822155714035,-2699.065673828125,304.1395874023437,0.7876718044281006,0.2433865368366241,0.1714290976524353,293.1414489746094,297.1499938964844,293.1499938964844,0.4139312207698822,-7476.8056640625,304.1199645996094,0.9990000128746032,0.550604522228241,0.4756051898002624,293.0906982421875,297.1499938964844,293.1499938964844,0.0044749295338988,-1676.3572998046875,296.979248046875,0.4437768459320068,0.050000000745058,0.2362838983535766,291.11163330078125,291.1499938964844,255.0884704589844,254.2265014648437,279.1217956542969,293.49176025390625,291.1103210449219,1.0,0.314100444316864,0.5759270787239075,0.5759270787239075,1.0,1.0,-1.3965305089950562,0.5228093266487122,0.873721182346344,0.1915985941886901,0.0,0.0,0.7596733570098877,98.87511444091795,95.0,-21.584148406982425,-16827.05078125,330.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940673828125,308.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.83203125,18000.0,0.0,0.0,0.3810679316520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976039707660675,0.976049542427063,-9.827138455875684e-06,0.0,0.0003867355117108,0.0,0.0,120.72144317626952,0.0,0.0,0.0,0.5627365112304688,4.0,0.0,1.0
586140,293.0987243652344,297.1499938964844,293.1499938964844,0.1784131526947021,-3645.03857421875,304.1444702148437,0.8029377460479736,0.2555363178253174,0.2314548939466476,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4453383982181549,0.050000000745058,0.0497779436409473,293.0543212890625,297.1499938964844,293.1499938964844,0.1693505197763443,-2720.328125,304.14031982421875,0.7917288541793823,0.2453861683607101,0.172791987657547,293.1540832519531,297.1499938964844,293.1499938964844,0.4113309681415558,-7432.0888671875,304.1349182128906,0.9990000128746032,0.5482224225997925,0.4722602069377899,293.08892822265625,297.1499938964844,293.1499938964844,0.0044945129193365,-1683.03857421875,297.0048217773437,0.4453383982181549,0.050000000745058,0.2361251413822174,291.1116943359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1290588378906,293.47027587890625,291.11358642578125,1.0,0.3124918937683105,0.5741552710533142,0.5741552710533142,1.0,1.0,-1.3950811624526978,0.5208601355552673,0.8742209672927856,0.1900300681591034,0.0,0.0,0.7652315497398376,98.00543975830078,83.0,5.09101676940918,-16862.208984375,327.4826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,308.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.5,18000.0,0.0,0.0,0.3828062713146209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895445704460144,0.989554524421692,-9.985995347960852e-06,0.0,0.0003884996986016,0.0,0.0,124.77092742919922,0.0,0.0,0.0,0.5687634944915771,4.0,0.0,1.0
586200,293.0987243652344,297.1499938964844,293.1499938964844,0.1784131526947021,-3645.03857421875,304.1444702148437,0.8029377460479736,0.2555363178253174,0.2314548939466476,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4453383982181549,0.050000000745058,0.0497779436409473,293.0543212890625,297.1499938964844,293.1499938964844,0.1693505197763443,-2720.328125,304.14031982421875,0.7917288541793823,0.2453861683607101,0.172791987657547,293.1540832519531,297.1499938964844,293.1499938964844,0.4113309681415558,-7432.0888671875,304.1349182128906,0.9990000128746032,0.5482224225997925,0.4722602069377899,293.08892822265625,297.1499938964844,293.1499938964844,0.0044945129193365,-1683.03857421875,297.0048217773437,0.4453383982181549,0.050000000745058,0.2361251413822174,291.1116943359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1290588378906,293.47027587890625,291.11358642578125,1.0,0.3124918937683105,0.5741552710533142,0.5741552710533142,1.0,1.0,-1.3950811624526978,0.5208601355552673,0.8742209672927856,0.1900300681591034,0.0,0.0,0.7652315497398376,98.00543975830078,83.0,5.09101676940918,-16862.208984375,327.4826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,308.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.5,18000.0,0.0,0.0,0.3828062713146209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895445704460144,0.989554524421692,-9.985995347960852e-06,0.0,0.0003884996986016,0.0,0.0,124.77092742919922,0.0,0.0,0.0,0.5687634944915771,4.0,0.0,1.0
