time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.0994567871094,297.1499938964844,293.1499938964844,0.1787463426589965,-3649.58349609375,304.145751953125,0.8116869330406189,0.2566835880279541,0.2323535829782486,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.451811820268631,0.050000000745058,0.0496480278670787,293.0560302734375,297.1499938964844,293.1499938964844,0.1704812794923782,-2734.125244140625,304.14166259765625,0.8015970587730408,0.2474608719348907,0.1741251200437545,293.145263671875,297.1499938964844,293.1499938964844,0.3974342942237854,-7219.98583984375,304.1632995605469,0.9990000128746032,0.5498600602149963,0.4590287506580353,293.08673095703125,297.1499938964844,293.1499938964844,0.0044993706978857,-1682.4080810546875,297.0509948730469,0.451811820268631,0.050000000745058,0.2355088740587234,291.1461181640625,291.1499938964844,254.99473571777344,254.14439392089844,279.13897705078125,293.46435546875,291.150146484375,1.0,0.3068002462387085,0.5735381245613098,0.5735381245613098,1.0,1.0,-1.380986213684082,0.5145164132118225,0.8664697408676147,0.1865722835063934,0.0,0.0,0.763716995716095,94.4797821044922,86.0,42.459075927734375,-16780.32421875,312.8182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.3842191696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937544465065002,0.9937645196914672,-1.0063230547530113e-05,0.0,0.0003899336152244,0.0,0.0,126.29889678955078,0.0,0.0,0.0,0.5706779956817627,4.0,0.0,1.0
586320,293.0994567871094,297.1499938964844,293.1499938964844,0.1787463426589965,-3649.58349609375,304.145751953125,0.8116869330406189,0.2566835880279541,0.2323535829782486,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.451811820268631,0.050000000745058,0.0496480278670787,293.0560302734375,297.1499938964844,293.1499938964844,0.1704812794923782,-2734.125244140625,304.14166259765625,0.8015970587730408,0.2474608719348907,0.1741251200437545,293.145263671875,297.1499938964844,293.1499938964844,0.3974342942237854,-7219.98583984375,304.1632995605469,0.9990000128746032,0.5498600602149963,0.4590287506580353,293.08673095703125,297.1499938964844,293.1499938964844,0.0044993706978857,-1682.4080810546875,297.0509948730469,0.451811820268631,0.050000000745058,0.2355088740587234,291.1461181640625,291.1499938964844,254.99473571777344,254.14439392089844,279.13897705078125,293.46435546875,291.150146484375,1.0,0.3068002462387085,0.5735381245613098,0.5735381245613098,1.0,1.0,-1.380986213684082,0.5145164132118225,0.8664697408676147,0.1865722835063934,0.0,0.0,0.763716995716095,94.4797821044922,86.0,42.459075927734375,-16780.32421875,312.8182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.3842191696166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937544465065002,0.9937645196914672,-1.0063230547530113e-05,0.0,0.0003899336152244,0.0,0.0,126.29889678955078,0.0,0.0,0.0,0.5706779956817627,4.0,0.0,1.0
586380,293.10028076171875,297.1499938964844,293.1499938964844,0.1790470331907272,-3653.645751953125,304.1466369628906,0.8175721764564514,0.2577978074550628,0.2332873493432998,293.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4561911523342132,0.050000000745058,0.0495671182870864,293.05731201171875,297.1499938964844,293.1499938964844,0.1716438233852386,-2748.359619140625,304.1424560546875,0.8088865280151367,0.249583825469017,0.1755408495664596,293.1210632324219,297.1499938964844,293.1499938964844,0.3875097334384918,-7072.35205078125,304.17486572265625,0.9990000128746032,0.5548779964447021,0.4505901634693146,293.08380126953125,297.1499938964844,293.1499938964844,0.0045081148855388,-1682.9678955078125,297.1023864746094,0.4561911523342132,0.050000000745058,0.2351250797510147,291.1853942871094,291.1499938964844,254.95278930664065,254.10757446289065,279.1431579589844,293.467529296875,291.1875915527344,1.0,0.3038062751293182,0.5731067657470703,0.5731067657470703,1.0,1.0,-1.3731117248535156,0.5109612345695496,0.8621504306793213,0.1845207661390304,0.0,0.0,0.7560948729515076,92.29753112792967,89.0,44.48476791381836,-16708.111328125,304.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,308.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.59765625,18000.0,0.0,0.0,0.3849201798439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834306836128236,0.983440637588501,-9.972471161745489e-06,0.0,0.0003906450292561,0.0,0.0,123.4485321044922,0.0,0.0,0.0,0.5661420226097107,4.0,0.0,1.0
586440,293.10028076171875,297.1499938964844,293.1499938964844,0.1790470331907272,-3653.645751953125,304.1466369628906,0.8175721764564514,0.2577978074550628,0.2332873493432998,293.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4561911523342132,0.050000000745058,0.0495671182870864,293.05731201171875,297.1499938964844,293.1499938964844,0.1716438233852386,-2748.359619140625,304.1424560546875,0.8088865280151367,0.249583825469017,0.1755408495664596,293.1210632324219,297.1499938964844,293.1499938964844,0.3875097334384918,-7072.35205078125,304.17486572265625,0.9990000128746032,0.5548779964447021,0.4505901634693146,293.08380126953125,297.1499938964844,293.1499938964844,0.0045081148855388,-1682.9678955078125,297.1023864746094,0.4561911523342132,0.050000000745058,0.2351250797510147,291.1853942871094,291.1499938964844,254.95278930664065,254.10757446289065,279.1431579589844,293.467529296875,291.1875915527344,1.0,0.3038062751293182,0.5731067657470703,0.5731067657470703,1.0,1.0,-1.3731117248535156,0.5109612345695496,0.8621504306793213,0.1845207661390304,0.0,0.0,0.7560948729515076,92.29753112792967,89.0,44.48476791381836,-16708.111328125,304.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,308.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.59765625,18000.0,0.0,0.0,0.3849201798439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834306836128236,0.983440637588501,-9.972471161745489e-06,0.0,0.0003906450292561,0.0,0.0,123.4485321044922,0.0,0.0,0.0,0.5661420226097107,4.0,0.0,1.0
586500,293.1007385253906,297.1499938964844,293.1499938964844,0.1793469488620758,-3658.355224609375,304.1466979980469,0.819415807723999,0.2583388984203338,0.2337554395198822,293.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.4574262499809265,0.050000000745058,0.0495451912283897,293.0578918457031,297.1499938964844,293.1499938964844,0.1723853051662445,-2757.703369140625,304.1424865722656,0.8113544583320618,0.2506438195705414,0.1762645095586776,293.1087951660156,297.1499938964844,293.1499938964844,0.3846690654754638,-7031.26708984375,304.17547607421875,0.9990000128746032,0.5576538443565369,0.4482765793800354,293.08209228515625,297.1499938964844,293.1499938964844,0.0045169647783041,-1685.42236328125,297.1237487792969,0.4574262499809265,0.050000000745058,0.2350210696458816,291.1951599121094,291.1499938964844,254.93316650390625,254.09034729003903,279.14373779296875,293.4686584472656,291.1964111328125,1.0,0.3030389845371246,0.5728387236595154,0.5728387236595154,1.0,1.0,-1.371612548828125,0.5101490020751953,0.8614636063575745,0.1840012967586517,0.0,0.0,0.7520762085914612,91.71711730957033,89.0,34.07515335083008,-16683.80078125,302.2388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,308.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.298828125,18000.0,0.0,0.0,0.3850245475769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9755018949508668,0.9755117893218994,-9.885775398288388e-06,0.0,0.0003907509671989,0.0,0.0,121.13621520996094,0.0,0.0,0.0,0.562624990940094,4.0,0.0,1.0
586560,293.1011962890625,297.1499938964844,293.1499938964844,0.1797221601009369,-3664.400634765625,304.1466064453125,0.820704996585846,0.2588708698749542,0.234223872423172,293.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.4581529796123504,0.050000000745058,0.0495324619114398,293.0585021972656,297.1499938964844,293.1499938964844,0.1732014417648315,-2768.075927734375,304.1423645019531,0.8132293820381165,0.2516930997371673,0.1769900619983673,293.09765625,297.1499938964844,293.1499938964844,0.3829225897789001,-7006.88037109375,304.17401123046875,0.9990000128746032,0.5603620409965515,0.4469281136989593,293.0802307128906,297.1499938964844,293.1499938964844,0.0045282873325049,-1689.038818359375,297.1430358886719,0.4581529796123504,0.050000000745058,0.234960675239563,291.20001220703125,291.1499938964844,254.9144897460937,254.07394409179688,279.1435241699219,293.4682312011719,291.200439453125,1.0,0.3026866912841797,0.5725034475326538,0.5725034475326538,1.0,1.0,-1.3713382482528689,0.5097946524620056,0.861543595790863,0.1836991310119629,0.0,0.0,0.7482352256774902,91.3900146484375,92.0,22.253904342651367,-16668.44140625,301.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,308.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.142578125,18000.0,0.0,0.0,0.3849879503250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671525955200196,0.9671624302864076,-9.79041124082869e-06,0.0,0.0003907138307113,0.0,0.0,118.69351196289062,0.0,0.0,0.0,0.5589010119438171,4.0,0.0,1.0
586620,293.1022033691406,297.1499938964844,293.1499938964844,0.1806623935699463,-3679.83251953125,304.14617919921875,0.8218683004379272,0.2599069476127624,0.2351578474044799,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.458286315202713,0.050000000745058,0.0495301224291324,293.0598449707031,297.1499938964844,293.1499938964844,0.175003245472908,-2791.142578125,304.14190673828125,0.8154809474945068,0.2537361085414886,0.1784253567457199,293.08062744140625,297.1499938964844,293.1499938964844,0.3822735548019409,-7000.98779296875,304.1669921875,0.9990000128746032,0.5651565194129944,0.4466814994812011,293.0762634277344,297.1499938964844,293.1499938964844,0.0045570340007543,-1699.1483154296875,297.17657470703125,0.458286315202713,0.050000000745058,0.2349495738744735,291.1972351074219,291.1499938964844,254.8801422119141,254.0437164306641,279.1416015625,293.46063232421875,291.1963806152344,1.0,0.3030298948287964,0.5715780258178711,0.5715780258178711,1.0,1.0,-1.373868465423584,0.5101689100265503,0.8636995553970337,0.1835761219263076,0.0,0.0,0.7419629693031311,91.3728485107422,95.0,-0.4230925142765045,-16665.0546875,302.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437927246094,308.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.056640625,18000.0,0.0,0.0,0.3845929205417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516374468803406,0.9516470432281494,-9.606220373825636e-06,0.0,0.0003903129254467,0.0,0.0,114.17137145996094,0.0,0.0,0.0,0.5519640445709229,4.0,0.0,1.0
586680,293.1022033691406,297.1499938964844,293.1499938964844,0.1806623935699463,-3679.83251953125,304.14617919921875,0.8218683004379272,0.2599069476127624,0.2351578474044799,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.458286315202713,0.050000000745058,0.0495301224291324,293.0598449707031,297.1499938964844,293.1499938964844,0.175003245472908,-2791.142578125,304.14190673828125,0.8154809474945068,0.2537361085414886,0.1784253567457199,293.08062744140625,297.1499938964844,293.1499938964844,0.3822735548019409,-7000.98779296875,304.1669921875,0.9990000128746032,0.5651565194129944,0.4466814994812011,293.0762634277344,297.1499938964844,293.1499938964844,0.0045570340007543,-1699.1483154296875,297.17657470703125,0.458286315202713,0.050000000745058,0.2349495738744735,291.1972351074219,291.1499938964844,254.8801422119141,254.0437164306641,279.1416015625,293.46063232421875,291.1963806152344,1.0,0.3030298948287964,0.5715780258178711,0.5715780258178711,1.0,1.0,-1.373868465423584,0.5101689100265503,0.8636995553970337,0.1835761219263076,0.0,0.0,0.7419629693031311,91.3728485107422,95.0,-0.4230925142765045,-16665.0546875,302.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437927246094,308.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.056640625,18000.0,0.0,0.0,0.3845929205417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516374468803406,0.9516470432281494,-9.606220373825636e-06,0.0,0.0003903129254467,0.0,0.0,114.17137145996094,0.0,0.0,0.0,0.5519640445709229,4.0,0.0,1.0
586740,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.821498453617096,0.0,0.2360812127590179,293.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.4569942057132721,0.0,0.0495527721941471,293.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1413879394531,0.816105842590332,0.0,0.1798166781663894,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1571960449219,0.9990000128746032,0.0,0.4490821957588196,293.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2052307128906,0.4569942057132721,0.0,0.2350570112466812,291.1828308105469,294.1499938964844,254.8500061035156,254.01715087890625,279.1388244628906,293.4441223144531,291.18121337890625,0.0,0.0,0.5703208446502686,0.5703208446502686,1.0,1.0,-1.3796837329864502,0.5116443634033203,0.8680393099784851,0.1839175373315811,0.0,0.0,0.0,92.04383087158205,60.0,-17.0030574798584,-16697.974609375,306.5278625488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,308.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407317638397216,0.940741240978241,-9.468832104175816e-06,0.0,0.0,0.0,0.0,110.98615264892578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.821498453617096,0.0,0.2360812127590179,293.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.4569942057132721,0.0,0.0495527721941471,293.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1413879394531,0.816105842590332,0.0,0.1798166781663894,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1571960449219,0.9990000128746032,0.0,0.4490821957588196,293.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2052307128906,0.4569942057132721,0.0,0.2350570112466812,291.1828308105469,294.1499938964844,254.8500061035156,254.01715087890625,279.1388244628906,293.4441223144531,291.18121337890625,0.0,0.0,0.5703208446502686,0.5703208446502686,1.0,1.0,-1.3796837329864502,0.5116443634033203,0.8680393099784851,0.1839175373315811,0.0,0.0,0.0,92.04383087158205,60.0,-17.0030574798584,-16697.974609375,306.5278625488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,308.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407317638397216,0.940741240978241,-9.468832104175816e-06,0.0,0.0,0.0,0.0,110.98615264892578,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,0.0009560007019899,293.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.0002791178412735,292.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0007299077697098,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0020683973561972,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8709716796875,0.0,0.0,0.0013240149710327,291.2527160644531,294.1499938964844,254.8247985839844,253.99490356445312,272.9227600097656,279.1671447753906,291.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064287926070392,2.033726254069279e-08,0.0064287721179425,-0.0469869822263717,0.0,0.0,0.0,24.958208084106445,60.0,-349.099609375,-0.0,-2.818338089127792e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.232168457757348e-18,8.233527515503773e-18,-1.3594295334138117e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,0.0009560007019899,293.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.0002791178412735,292.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0007299077697098,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0020683973561972,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8709716796875,0.0,0.0,0.0013240149710327,291.2527160644531,294.1499938964844,254.8247985839844,253.99490356445312,272.9227600097656,279.1671447753906,291.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064287926070392,2.033726254069279e-08,0.0064287721179425,-0.0469869822263717,0.0,0.0,0.0,24.958208084106445,60.0,-349.099609375,-0.0,-2.818338089127792e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.232168457757348e-18,8.233527515503773e-18,-1.3594295334138117e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,0.0001287285558646,293.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001138512598117,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,9.971539111575112e-05,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993896484375,0.0,0.0,0.0001672281796345,292.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84527587890625,0.0,0.0,0.000540061329957,291.2528381347656,294.1499938964844,254.81417846679688,253.98550415039065,272.50982666015625,271.34991455078125,291.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596275191754,1.7712920907797525e-08,0.0012596097076311,-0.045262262225151,0.0,0.0,0.0,24.98560333251953,60.0,-174.91497802734375,-0.0,-1.0817286266728845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3401628894382531e-20,-1.4398038220242982e-20,9.964096287830338e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,0.0001031255087582,293.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001085071999114,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531982421875,0.0,0.0,8.020709356060252e-05,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0001087234631995,292.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8273010253906,0.0,0.0,0.0005147114279679,291.2528686523437,294.1499938964844,254.8048095703125,253.9772186279297,272.3299255371094,266.0068664550781,291.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983808897435,1.7297468346555434e-08,0.0010983636602759,-0.0443340316414833,0.0,0.0,0.0,24.986608505249023,60.0,-81.79314422607422,-0.0,-8.225965331121189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.948456553304686e-21,7.523601874430457e-21,-2.5751457250225543e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097412109375,0.0,0.0,0.000102729689388,293.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.000108176813228,292.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,7.990084122866392e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,0.0001081805312423,292.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8097229003906,0.0,0.0,0.0005131442449055,291.2528991699219,294.1499938964844,254.7966461181641,253.97000122070312,272.1590270996094,262.4472961425781,291.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946379043161,1.6930087554101192e-08,0.0010946210240945,-0.0433746501803398,0.0,0.0,0.0,24.986793518066406,60.0,-46.98859024047852,-0.0,-8.169566712012968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934909451290213e-21,7.53712110756687e-21,-2.6022116562766576e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,0.0001024178855004,293.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001078489804058,292.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341857910156,0.0,0.0,7.96583408373408e-05,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001078514615073,292.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7923278808594,0.0,0.0,0.0005115891108289,291.2529296875,294.1499938964844,254.78965759277344,253.9638061523437,271.990234375,260.0614624023437,291.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542220038218147e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,24.98698616027832,60.0,-34.329872131347656,-0.0,-8.12008025263822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934831499211002e-21,7.537197040162163e-21,-2.602365742899553e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0001017512695398,293.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.000107147032395,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,7.91398633737117e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001071494989446,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580261230469,0.0,0.0,0.000508259399794,291.25299072265625,294.1499938964844,254.7789764404297,253.95431518554688,271.658935546875,257.3552551269531,291.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,24.987398147583008,60.0,-27.97746467590332,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58233642578125,0.0,0.0,0.0001017512695398,293.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,0.000107147032395,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,7.91398633737117e-05,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001071494989446,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580261230469,0.0,0.0,0.000508259399794,291.25299072265625,294.1499938964844,254.7789764404297,253.95431518554688,271.658935546875,257.3552551269531,291.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,24.987398147583008,60.0,-27.97746467590332,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0001010373525787,293.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0001063952804543,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,7.858459139242768e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001063976960722,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005046934238635,291.25299072265625,294.1499938964844,254.7723999023437,253.94842529296875,271.3360290527344,256.0836486816406,291.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,24.987838745117188,60.0,-26.99353790283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0001010373525787,293.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0001063952804543,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,7.858459139242768e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001063976960722,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,0.0005046934238635,291.25299072265625,294.1499938964844,254.7723999023437,253.94842529296875,271.3360290527344,256.0836486816406,291.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,24.987838745117188,60.0,-26.99353790283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0001002916978904,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001056101173162,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,7.800463936291635e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,0.0001056124820024,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0005009688902646,291.25299072265625,294.1499938964844,254.76954650878903,253.94583129882807,271.021484375,255.4653167724609,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,24.988300323486328,60.0,-26.69230842590332,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0001002916978904,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001056101173162,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,7.800463936291635e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,0.0001056124820024,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0005009688902646,291.25299072265625,294.1499938964844,254.76954650878903,253.94583129882807,271.021484375,255.4653167724609,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,24.988300323486328,60.0,-26.69230842590332,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298767089844,0.0,0.0,9.953058179235086e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001048086560331,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.561767578125,0.0,0.0,7.741266017546877e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0001048109770636,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591796875,0.0,0.0,0.0004971671150997,291.2529602050781,294.1499938964844,254.77003479003903,253.9461669921875,270.71514892578125,255.1537628173828,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,24.98876953125,60.0,-26.47157096862793,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298767089844,0.0,0.0,9.953058179235086e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001048086560331,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.561767578125,0.0,0.0,7.741266017546877e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0001048109770636,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591796875,0.0,0.0,0.0004971671150997,291.2529602050781,294.1499938964844,254.77003479003903,253.9461669921875,270.71514892578125,255.1537628173828,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,24.98876953125,60.0,-26.47157096862793,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,9.914917609421536e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,0.0001044070377247,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531311035156,0.0,0.0,7.71160121075809e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9406433105469,0.0,0.0,0.0001044093369273,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,0.0004952620365656,291.2529296875,294.1499938964844,254.7714233398437,253.9473419189453,270.5650634765625,255.060302734375,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,24.98900604248047,60.0,-26.36443901062012,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130615234375,0.0,0.0,9.876969124889e-05,293.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001040074421325,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,7.682085561100394e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93609619140625,0.0,0.0,0.0001040097122313,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.0,0.0,0.000493366504088,291.2528991699219,294.1499938964844,254.7735137939453,253.9491424560547,270.4169311523437,254.9924774169922,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,24.989240646362305,60.0,-26.25732612609864,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.80231852736324e-05,293.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001032213694998,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,7.624024146934971e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001032235959428,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,0.0004896377213299,291.2528076171875,294.1499938964844,254.77960205078125,253.95440673828125,270.1265869140625,254.90676879882807,291.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,24.989702224731445,60.0,-26.04362869262696,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.80231852736324e-05,293.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001032213694998,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,7.624024146934971e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001032235959428,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,0.0004896377213299,291.2528076171875,294.1499938964844,254.77960205078125,253.95440673828125,270.1265869140625,254.90676879882807,291.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,24.989702224731445,60.0,-26.04362869262696,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,9.730408055474982e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001024641533149,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,7.568093860754743e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,0.0001024663361022,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56610107421875,0.0,0.0,0.0004860458429902,291.2526550292969,294.1499938964844,254.7879180908203,253.961654663086,269.8438720703125,254.8612060546875,291.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,24.99014663696289,60.0,-25.833236694335938,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,9.730408055474982e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001024641533149,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,7.568093860754743e-05,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,0.0001024663361022,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56610107421875,0.0,0.0,0.0004860458429902,291.2526550292969,294.1499938964844,254.7879180908203,253.961654663086,269.8438720703125,254.8612060546875,291.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,24.99014663696289,60.0,-25.833236694335938,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,9.662881348049268e-05,293.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001017531030811,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,7.515573088312522e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001017552422126,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362854003906,0.0,0.0,0.0004826729127671,291.25250244140625,294.1499938964844,254.798095703125,253.9705352783203,269.5684814453125,254.83775329589844,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,24.990562438964844,60.0,-25.63031005859375,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,9.662881348049268e-05,293.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001017531030811,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,7.515573088312522e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0001017552422126,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362854003906,0.0,0.0,0.0004826729127671,291.25250244140625,294.1499938964844,254.798095703125,253.9705352783203,269.5684814453125,254.83775329589844,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,24.990562438964844,60.0,-25.63031005859375,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,9.601182682672516e-05,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001011034182738,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787902832031,0.0,0.0,7.467585237463936e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001011055137496,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0004795910790562,291.2522888183594,294.1499938964844,254.8097686767578,253.98074340820312,269.3001403808594,254.82701110839844,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,24.990943908691406,60.0,-25.43937110900879,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,9.601182682672516e-05,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001011034182738,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787902832031,0.0,0.0,7.467585237463936e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001011055137496,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0004795910790562,291.2522888183594,294.1499938964844,254.8097686767578,253.98074340820312,269.3001403808594,254.82701110839844,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,24.990943908691406,60.0,-25.43937110900879,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,9.572832641424613e-05,293.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001008048930088,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,7.445535447914153e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,0.0001008069666568,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925537109375,0.0,0.0,0.0004781750030815,291.2521667480469,294.1499938964844,254.8160552978516,253.9862365722656,269.1684875488281,254.82470703125,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,24.991119384765625,60.0,-25.349544525146484,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,9.546255751047283e-05,293.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001005250378511,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,7.424864452332258e-05,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,0.0001005270969471,292.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4782409667969,0.0,0.0,0.0004768475191667,291.2520446777344,294.1499938964844,254.8225555419922,253.991928100586,269.0384826660156,254.8238677978516,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,24.991283416748047,60.0,-25.263940811157227,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
