time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,9.49857640080154e-05,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001000229822238,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44757080078125,0.0,0.0,7.387780351564288e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001000250049401,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,0.0004744659527204,291.2517395019531,294.1499938964844,254.83609008789065,254.0037841796875,268.7831420898437,254.82540893554688,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,24.9915771484375,60.0,-25.106264114379883,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,9.49857640080154e-05,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001000229822238,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44757080078125,0.0,0.0,7.387780351564288e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001000250049401,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,0.0004744659527204,291.2517395019531,294.1499938964844,254.83609008789065,254.0037841796875,268.7831420898437,254.82540893554688,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,24.9915771484375,60.0,-25.106264114379883,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,9.458216663915664e-05,293.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.959800081560388e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,7.356389687629417e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.876220703125,0.0,0.0,9.959998715203255e-05,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0004724500176962,291.2514038085937,294.1499938964844,254.8500061035156,254.0159606933593,268.5337829589844,254.8299560546875,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,24.9918270111084,60.0,-24.967395782470703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,9.458216663915664e-05,293.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.959800081560388e-05,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,7.356389687629417e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.876220703125,0.0,0.0,9.959998715203255e-05,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,0.0004724500176962,291.2514038085937,294.1499938964844,254.8500061035156,254.0159606933593,268.5337829589844,254.8299560546875,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,24.9918270111084,60.0,-24.967395782470703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,9.424929885426536e-05,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.924749610945582e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,7.330499647650868e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,9.924945334205404e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946838378906,0.0,0.0,0.0004707874031737,291.2510070800781,294.1499938964844,254.8639068603516,254.0281524658203,268.29010009765625,254.83645629882807,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,24.992033004760746,60.0,-24.8474235534668,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,9.424929885426536e-05,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.924749610945582e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,7.330499647650868e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,9.924945334205404e-05,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3946838378906,0.0,0.0,0.0004707874031737,291.2510070800781,294.1499938964844,254.8639068603516,254.0281524658203,268.29010009765625,254.83645629882807,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,24.992033004760746,60.0,-24.8474235534668,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,9.398237307323144e-05,293.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.896644041873516e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024353027344,0.0,0.0,7.309739157790318e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,9.89683685475029e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0004694541858043,291.25054931640625,294.1499938964844,254.87744140625,254.0400238037109,268.0517272949219,254.84420776367188,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,24.992197036743164,60.0,-24.74566650390625,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,9.398237307323144e-05,293.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.896644041873516e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024353027344,0.0,0.0,7.309739157790318e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,9.89683685475029e-05,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676452636719,0.0,0.0,0.0004694541858043,291.25054931640625,294.1499938964844,254.87744140625,254.0400238037109,268.0517272949219,254.84420776367188,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,24.992197036743164,60.0,-24.74566650390625,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,9.387172030983491e-05,293.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.884993050945924e-05,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,7.301133155124262e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561706542969,0.0,0.0,9.885184408631176e-05,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,0.0004689015040639,291.25030517578125,294.1499938964844,254.8839569091797,254.0457458496093,267.9344787597656,254.84841918945312,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,24.992265701293945,60.0,-24.70127296447754,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,9.377513197250664e-05,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.874822717392816e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,7.293620728887618e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.875012619886547e-05,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0004684190789703,291.25006103515625,294.1499938964844,254.8902282714844,254.0512542724609,267.81842041015625,254.852767944336,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,24.992326736450195,60.0,-24.660951614379883,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,9.362055425299332e-05,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.85854712780565e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,7.28159720893018e-05,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,9.858734119916336e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004676470125559,291.2494812011719,294.1499938964844,254.9019012451172,254.0615234375,267.58990478515625,254.8617401123047,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,24.99242210388184,60.0,-24.591726303100582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,9.362055425299332e-05,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.85854712780565e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,7.28159720893018e-05,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,9.858734119916336e-05,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004676470125559,291.2494812011719,294.1499938964844,254.9019012451172,254.0615234375,267.58990478515625,254.8617401123047,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,24.99242210388184,60.0,-24.591726303100582,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,9.351105109089984e-05,292.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.847017645370217e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,7.273080700542778e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,9.847201727097854e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0004671001224778,291.2488708496094,294.1499938964844,254.91207885742188,254.0704803466797,267.3659362792969,254.870849609375,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,24.992488861083984,60.0,-24.536392211914062,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,9.351105109089984e-05,292.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.847017645370217e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,7.273080700542778e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,9.847201727097854e-05,292.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28857421875,0.0,0.0,0.0004671001224778,291.2488708496094,294.1499938964844,254.91207885742188,254.0704803466797,267.3659362792969,254.870849609375,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,24.992488861083984,60.0,-24.536392211914062,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,9.343319106847048e-05,292.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.838820551522076e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,7.267024921020493e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,9.839003178058192e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0004667112953029,291.2481689453125,294.1499938964844,254.9203948974609,254.0778350830078,267.14630126953125,254.8797912597656,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,24.992536544799805,60.0,-24.49251747131348,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,9.343319106847048e-05,292.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.838820551522076e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,7.267024921020493e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,9.839003178058192e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0004667112953029,291.2481689453125,294.1499938964844,254.9203948974609,254.0778350830078,267.14630126953125,254.8797912597656,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,24.992536544799805,60.0,-24.49251747131348,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,9.337341180071236e-05,292.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.832526848185807e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,7.262374856509268e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.821044921875,0.0,0.0,9.83270729193464e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0004664127482101,291.2474060058594,294.1499938964844,254.92648315429688,254.08322143554688,266.9308166503906,254.88824462890625,290.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,24.99257469177246,60.0,-24.45665168762207,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,9.337341180071236e-05,292.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.832526848185807e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,7.262374856509268e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.821044921875,0.0,0.0,9.83270729193464e-05,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0004664127482101,291.2474060058594,294.1499938964844,254.92648315429688,254.08322143554688,266.9308166503906,254.88824462890625,290.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,24.99257469177246,60.0,-24.45665168762207,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973327636719,0.0,0.0,9.334795322502032e-05,292.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,9.829847112996504e-05,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,7.260395068442449e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,9.830026101553813e-05,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247314453125,0.0,0.0,0.0004662856226786,291.2470092773437,294.1499938964844,254.92857360839844,254.0850982666016,266.8245849609375,254.8921813964844,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,24.992589950561523,60.0,-24.4409236907959,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,9.332484478363769e-05,292.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.827414760366082e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,7.258597906911746e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,9.827592293731868e-05,292.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0004661702550947,291.24658203125,294.1499938964844,254.92996215820312,254.0863494873047,266.7193298339844,254.89588928222656,290.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,24.99260330200196,60.0,-24.42640495300293,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,9.328527085017412e-05,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.823249274631962e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,7.255520176840946e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,9.823424625210464e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004659726691897,291.2456970214844,294.1499938964844,254.93045043945312,254.0868682861328,266.51171875,254.90237426757807,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,24.99262809753418,60.0,-24.4007511138916,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,9.328527085017412e-05,292.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.823249274631962e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,7.255520176840946e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,9.823424625210464e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004659726691897,291.2456970214844,294.1499938964844,254.93045043945312,254.0868682861328,266.51171875,254.90237426757807,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,24.99262809753418,60.0,-24.4007511138916,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,9.325520659331232e-05,292.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.820084960665554e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,7.253181684063748e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,9.820258128456771e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0004658225516323,291.2447204589844,294.1499938964844,254.92759704589844,254.08447265625,266.3078308105469,254.9073638916016,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,24.992647171020508,60.0,-24.37969970703125,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,9.325520659331232e-05,292.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.820084960665554e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,7.253181684063748e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,9.820258128456771e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0004658225516323,291.2447204589844,294.1499938964844,254.92759704589844,254.08447265625,266.3078308105469,254.9073638916016,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,24.992647171020508,60.0,-24.37969970703125,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.323655103798956e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.818122634897009e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,7.25173085811548e-05,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,9.818293619900942e-05,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0004657294775824,291.2436828613281,294.1499938964844,254.9210205078125,254.07882690429688,266.10748291015625,254.9105224609375,290.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.1003663514848085e-09,0.0009934635600075,-0.012414545752108,0.0,0.0,0.0,24.992658615112305,60.0,-24.363784790039062,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.323655103798956e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,9.818122634897009e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,7.25173085811548e-05,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,9.818293619900942e-05,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0004657294775824,291.2436828613281,294.1499938964844,254.9210205078125,254.07882690429688,266.10748291015625,254.9105224609375,290.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934686822816,5.1003663514848085e-09,0.0009934635600075,-0.012414545752108,0.0,0.0,0.0,24.992658615112305,60.0,-24.363784790039062,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,9.323176345787942e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.817619866225868e-05,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,7.251358329085633e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,9.817788668442518e-05,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0004657056124415,291.2425537109375,294.1499938964844,254.91033935546875,254.0695953369141,265.9105529785156,254.91148376464844,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,24.99266242980957,60.0,-24.35381507873535,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,9.323176345787942e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.817619866225868e-05,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,7.251358329085633e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,9.817788668442518e-05,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0004657056124415,291.2425537109375,294.1499938964844,254.91033935546875,254.0695953369141,265.9105529785156,254.91148376464844,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,24.99266242980957,60.0,-24.35381507873535,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.323532867711036e-05,292.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.817996033234522e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,7.251635543070734e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.81816410785541e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0004657234821934,291.241943359375,294.1499938964844,254.90335083007807,254.06353759765625,265.81329345703125,254.91102600097656,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,24.992658615112305,60.0,-24.351333618164062,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.223876953125,0.0,0.0,9.324331040261312e-05,292.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,9.818837861530484e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,7.252256909850985e-05,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,9.819004480959848e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0004657633835449,291.2413330078125,294.1499938964844,254.89520263671875,254.05645751953125,265.71685791015625,254.90988159179688,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,24.99265480041504,60.0,-24.350675582885746,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.327369480160996e-05,292.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,9.822038555284962e-05,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,7.25461941328831e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,9.822202991927044e-05,292.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004659152182284,291.24005126953125,294.1499938964844,254.8751983642578,254.03909301757807,265.52618408203125,254.9052734375,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,24.99263572692871,60.0,-24.355270385742188,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.327369480160996e-05,292.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,9.822038555284962e-05,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,7.25461941328831e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679748535156,0.0,0.0,9.822202991927044e-05,292.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004659152182284,291.24005126953125,294.1499938964844,254.8751983642578,254.03909301757807,265.52618408203125,254.9052734375,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,24.99263572692871,60.0,-24.355270385742188,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,9.332464833278208e-05,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.827406029216944e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.258582627400756e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,9.82756828307174e-05,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,0.0004661698185373,291.2386779785156,294.1499938964844,254.8500061035156,254.01715087890625,265.3384094238281,254.8972320556641,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209876530187785e-09,0.0009943997720256,-0.0127014461904764,0.0,0.0,0.0,24.992605209350582,60.0,-24.368364334106445,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,9.332464833278208e-05,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,9.827406029216944e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.258582627400756e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,9.82756828307174e-05,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,0.0004661698185373,291.2386779785156,294.1499938964844,254.8500061035156,254.01715087890625,265.3384094238281,254.8972320556641,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209876530187785e-09,0.0009943997720256,-0.0127014461904764,0.0,0.0,0.0,24.992605209350582,60.0,-24.368364334106445,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,9.339271491626278e-05,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.8345750302542e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,7.263876614160836e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.834735828917474e-05,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0004665098967961,291.2372131347656,294.1499938964844,254.8212280273437,253.9920349121093,265.15338134765625,254.8853759765625,290.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,24.992563247680664,60.0,-24.389827728271484,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,9.339271491626278e-05,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.8345750302542e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,7.263876614160836e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530212402344,0.0,0.0,9.834735828917474e-05,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0004665098967961,291.2372131347656,294.1499938964844,254.8212280273437,253.9920349121093,265.15338134765625,254.8853759765625,290.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,24.992563247680664,60.0,-24.389827728271484,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,9.347077866550536e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,9.842797589953987e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,7.269948400789872e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,9.842956205829978e-05,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0004668999172281,291.2356872558594,294.1499938964844,254.79087829589844,253.9654235839844,264.9709167480469,254.8698883056641,290.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,24.99251365661621,60.0,-24.4162826538086,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17218017578125,0.0,0.0,9.347077866550536e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,9.842797589953987e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954650878906,0.0,0.0,7.269948400789872e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,9.842956205829978e-05,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,0.0004668999172281,291.2356872558594,294.1499938964844,254.79087829589844,253.9654235839844,264.9709167480469,254.8698883056641,290.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,24.99251365661621,60.0,-24.4162826538086,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,9.351369953947142e-05,292.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.84731741482392e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,7.273286610143259e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,9.847476030699907e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0004671143542509,291.23486328125,294.1499938964844,254.775146484375,253.9515838623047,264.8806457519531,254.86083984375,290.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,24.99248695373535,60.0,-24.431026458740234,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
