time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,9.355918155051768e-05,292.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,9.852107905317098e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18243408203125,0.0,0.0,7.276824180735275e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,9.852265066001564e-05,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732971191406,0.0,0.0,0.0004673415678553,291.2340393066406,294.1499938964844,254.75906372070312,253.9374084472656,264.7909851074219,254.85096740722656,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,24.99246025085449,60.0,-24.446706771850582,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.36576834646985e-05,292.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,9.8624819656834e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,7.28448576410301e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.862636943580584e-05,292.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004678336845245,291.2322998046875,294.1499938964844,254.7258758544922,253.9081115722656,264.61346435546875,254.8289031982422,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,24.99239921569824,60.0,-24.48078727722168,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.146728515625,0.0,0.0,9.36576834646985e-05,292.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,9.8624819656834e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,7.28448576410301e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.862636943580584e-05,292.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004678336845245,291.2322998046875,294.1499938964844,254.7258758544922,253.9081115722656,264.61346435546875,254.8289031982422,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,24.99239921569824,60.0,-24.48078727722168,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,9.37658260227181e-05,292.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.873871749732643e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,7.292896771105006e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,9.874025272438304e-05,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0004683739680331,291.23046875,294.1499938964844,254.69143676757807,253.87762451171875,264.43829345703125,254.8038787841797,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,24.992332458496094,60.0,-24.51841354370117,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,9.37658260227181e-05,292.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.873871749732643e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,7.292896771105006e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,9.874025272438304e-05,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0004683739680331,291.23046875,294.1499938964844,254.69143676757807,253.87762451171875,264.43829345703125,254.8038787841797,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,24.992332458496094,60.0,-24.51841354370117,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,9.388293256051838e-05,292.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.886204497888684e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,7.302004814846441e-05,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,9.88635656540282e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,0.0004689589841291,291.22857666015625,294.1499938964844,254.65586853027344,253.84605407714844,264.2654113769531,254.77609252929688,290.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,24.992259979248047,60.0,-24.55934715270996,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,9.388293256051838e-05,292.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.886204497888684e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,7.302004814846441e-05,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,9.88635656540282e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,0.0004689589841291,291.22857666015625,294.1499938964844,254.65586853027344,253.84605407714844,264.2654113769531,254.77609252929688,290.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,24.992259979248047,60.0,-24.55934715270996,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,9.40081154112704e-05,292.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.899388533085585e-05,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,7.311741501325741e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,9.899538417812435e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831787109375,0.0,0.0,0.0004695843672379,291.2265625,294.1499938964844,254.6192779541016,253.81349182128903,264.0947265625,254.7457733154297,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,24.9921817779541,60.0,-24.603315353393555,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,9.40081154112704e-05,292.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.899388533085585e-05,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,7.311741501325741e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,9.899538417812435e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831787109375,0.0,0.0,0.0004695843672379,291.2265625,294.1499938964844,254.6192779541016,253.81349182128903,264.0947265625,254.7457733154297,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,24.9921817779541,60.0,-24.603315353393555,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,9.407340985490008e-05,292.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.90626504062675e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12451171875,0.0,0.0,7.316820119740441e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,9.90641419775784e-05,292.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721008300781,0.0,0.0,0.0004699105629697,291.2254943847656,294.1499938964844,254.60061645507807,253.796875,264.0101928710937,254.72970581054688,290.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,24.99214172363281,60.0,-24.626354217529297,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,9.414029773324728e-05,292.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.913309622788802e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,7.322022429434583e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7007141113281,0.0,0.0,9.913458052324132e-05,292.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0004702447040472,291.22442626953125,294.1499938964844,254.58175659179688,253.78005981445312,263.9262084960937,254.7130889892578,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,24.992101669311523,60.0,-24.65001678466797,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,9.427822806173936e-05,292.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.927835344569758e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,7.332750828936696e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.927982318913564e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0004709337663371,291.22222900390625,294.1499938964844,254.5434417724609,253.745849609375,263.7597351074219,254.67832946777344,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,24.992015838623047,60.0,-24.69900131225586,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,9.427822806173936e-05,292.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.927835344569758e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,7.332750828936696e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.927982318913564e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0004709337663371,291.22222900390625,294.1499938964844,254.5434417724609,253.745849609375,263.7597351074219,254.67832946777344,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,24.992015838623047,60.0,-24.69900131225586,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,9.4420560344588e-05,292.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.942825272446498e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,7.343820470850915e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,9.94297006400302e-05,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172607421875,0.0,0.0,0.000471644802019,291.21990966796875,294.1499938964844,254.50442504882807,253.7109832763672,263.5953063964844,254.6416931152344,290.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574737643205708e-09,0.0010060705244541,-0.016276903450489,0.0,0.0,0.0,24.991928100585938,60.0,-24.74992752075196,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,9.4420560344588e-05,292.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.942825272446498e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,7.343820470850915e-05,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,9.94297006400302e-05,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172607421875,0.0,0.0,0.000471644802019,291.21990966796875,294.1499938964844,254.50442504882807,253.7109832763672,263.5953063964844,254.6416931152344,290.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574737643205708e-09,0.0010060705244541,-0.016276903450489,0.0,0.0,0.0,24.991928100585938,60.0,-24.74992752075196,-0.0,-6.901164795181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,9.456581756239756e-05,292.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.958122245734558e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,7.355117850238457e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.958265582099556e-05,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,0.0004723704478237,291.21746826171875,294.1499938964844,254.4648284912109,253.6755523681641,263.4328308105469,254.6034393310547,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755658255030994e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,24.991838455200195,60.0,-24.802322387695312,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,9.456581756239756e-05,292.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.958122245734558e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,7.355117850238457e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,9.958265582099556e-05,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955627441406,0.0,0.0,0.0004723704478237,291.21746826171875,294.1499938964844,254.4648284912109,253.6755523681641,263.4328308105469,254.6034393310547,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755658255030994e-09,0.0010076175676658,-0.0167508088052272,0.0,0.0,0.0,24.991838455200195,60.0,-24.802322387695312,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,9.471248631598428e-05,292.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.973568376153708e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,7.366525824181736e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.973710257327184e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740173339844,0.0,0.0,0.0004731031367555,291.2149353027344,294.1499938964844,254.4247589111328,253.6396484375,263.2723083496094,254.5637664794922,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343233287014e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,24.99174690246582,60.0,-24.855737686157227,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,9.471248631598428e-05,292.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.973568376153708e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,7.366525824181736e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.973710257327184e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740173339844,0.0,0.0,0.0004731031367555,291.2149353027344,294.1499938964844,254.4247589111328,253.6396484375,263.2723083496094,254.5637664794922,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343233287014e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,24.99174690246582,60.0,-24.855737686157227,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,9.478587162448092e-05,292.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.981296898331492e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,7.372233812930062e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,9.981438051909208e-05,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7632751464844,0.0,0.0,0.0004734697577077,291.2136535644531,294.1499938964844,254.4045867919922,253.6215667724609,263.1927795410156,254.54345703125,290.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755000331761e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,24.991703033447266,60.0,-24.882680892944336,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,9.48590532061644e-05,292.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.989003592636436e-05,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,7.377925066975877e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.98914401861839e-05,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525939941406,0.0,0.0,0.0004738353309221,291.2123107910156,294.1499938964844,254.38433837890625,253.6033935546875,263.11376953125,254.5228729248047,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901646118227e-09,0.0010107407579198,-0.0177074968814849,0.0,0.0,0.0,24.99165725708008,60.0,-24.90969467163086,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,9.5004026661627e-05,292.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0001000427146209,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,7.389201346086338e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.0001000441043288,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0004745595506392,291.2095642089844,294.1499938964844,254.3436584472656,253.56689453125,262.95703125,254.4810791015625,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301476756538251e-09,0.0010122848907485,-0.018180463463068,0.0,0.0,0.0,24.991567611694336,60.0,-24.96370506286621,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,9.5004026661627e-05,292.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0001000427146209,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,7.389201346086338e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.0001000441043288,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0004745595506392,291.2095642089844,294.1499938964844,254.3436584472656,253.56689453125,262.95703125,254.4810791015625,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301476756538251e-09,0.0010122848907485,-0.018180463463068,0.0,0.0,0.0,24.991567611694336,60.0,-24.96370506286621,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,9.514598787063731e-05,292.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001001922209979,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,7.400242611765862e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0001001935961539,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0004752687527798,291.20672607421875,294.1499938964844,254.30284118652344,253.5302581787109,262.8021850585937,254.43858337402344,290.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,24.991479873657227,60.0,-25.017318725585938,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,9.514598787063731e-05,292.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001001922209979,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,7.400242611765862e-05,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0001001935961539,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0004752687527798,291.20672607421875,294.1499938964844,254.30284118652344,253.5302581787109,262.8021850585937,254.43858337402344,290.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,24.991479873657227,60.0,-25.017318725585938,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.528362716082484e-05,292.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001003371726255,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,7.41094772820361e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0001003385259537,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0004759563307743,291.2037658691406,294.1499938964844,254.2620086669922,253.4935607910156,262.6491394042969,254.3955841064453,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,24.99139404296875,60.0,-25.07009506225586,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.528362716082484e-05,292.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001003371726255,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,7.41094772820361e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0001003385259537,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0004759563307743,291.2037658691406,294.1499938964844,254.2620086669922,253.4935607910156,262.6491394042969,254.3955841064453,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,24.99139404296875,60.0,-25.07009506225586,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,9.541574399918318e-05,292.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000100476310763,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,7.421224290737882e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001004776568152,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.668212890625,0.0,0.0,0.0004766163765452,291.20068359375,294.1499938964844,254.2212677001953,253.4569396972656,262.4978942871094,254.3523101806641,290.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,24.99131393432617,60.0,-25.121620178222656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,9.541574399918318e-05,292.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.000100476310763,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050964355469,0.0,0.0,7.421224290737882e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001004776568152,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.668212890625,0.0,0.0,0.0004766163765452,291.20068359375,294.1499938964844,254.2212677001953,253.4569396972656,262.4978942871094,254.3523101806641,290.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,24.99131393432617,60.0,-25.121620178222656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,9.547940862830728e-05,292.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001005433587124,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,7.426175579894334e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001005446974886,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0004769343941006,291.1991271972656,294.1499938964844,254.20095825195312,253.43869018554688,262.4229736328125,254.33062744140625,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,24.991273880004883,60.0,-25.146778106689453,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,9.554131975164636e-05,292.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001006085585686,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,7.4309908086434e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001006098827929,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.0004772436805069,291.197509765625,294.1499938964844,254.1807098388672,253.4205017089844,262.3485107421875,254.30894470214844,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,24.991235733032227,60.0,-25.17149353027344,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,9.565945947542788e-05,292.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001007329774438,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,7.440179615514353e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001007342871162,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,0.0004778338770847,291.1942138671875,294.1499938964844,254.1404571533203,253.3843231201172,262.2008361816406,254.2656707763672,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,24.99116325378418,60.0,-25.219453811645508,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,9.565945947542788e-05,292.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001007329774438,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,7.440179615514353e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001007342871162,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,0.0004778338770847,291.1942138671875,294.1499938964844,254.1404571533203,253.3843231201172,262.2008361816406,254.2656707763672,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,24.99116325378418,60.0,-25.219453811645508,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,9.576945740263908e-05,292.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001008488252409,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,7.448735414072871e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001008501203614,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,0.0004783834156114,291.1908264160156,294.1499938964844,254.10064697265625,253.34852600097656,262.05487060546875,254.2226409912109,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,24.9910945892334,60.0,-25.265155792236328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,9.576945740263908e-05,292.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001008488252409,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,7.448735414072871e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001008501203614,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,0.0004783834156114,291.1908264160156,294.1499938964844,254.10064697265625,253.34852600097656,262.05487060546875,254.2226409912109,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,24.9910945892334,60.0,-25.265155792236328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,9.587076783645898e-05,292.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001009555198834,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,7.45661454857327e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0001009568077279,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,0.0004788895312231,291.18731689453125,294.1499938964844,254.06134033203125,253.313217163086,261.91070556640625,254.1800079345703,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,24.99103164672852,60.0,-25.308326721191406,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,9.587076783645898e-05,292.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001009555198834,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,7.45661454857327e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0001009568077279,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,0.0004788895312231,291.18731689453125,294.1499938964844,254.06134033203125,253.313217163086,261.91070556640625,254.1800079345703,290.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,24.99103164672852,60.0,-25.308326721191406,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,9.596299059921876e-05,292.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001010526466416,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,7.463787187589332e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.0001010539126582,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0004793502448592,291.1836853027344,294.1499938964844,254.022705078125,253.27850341796875,261.7682800292969,254.137924194336,290.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,24.990976333618164,60.0,-25.34875869750977,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,9.596299059921876e-05,292.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001010526466416,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,7.463787187589332e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.0001010539126582,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0004793502448592,291.1836853027344,294.1499938964844,254.022705078125,253.27850341796875,261.7682800292969,254.137924194336,290.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,24.990976333618164,60.0,-25.34875869750977,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
