time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,9.600557677913456e-05,292.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001010975029203,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,7.46709993109107e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001010987616609,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.0004795630229637,291.18182373046875,294.1499938964844,254.003646850586,253.2613983154297,261.6977844238281,254.1171417236328,290.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548926899720755e-09,0.0010229519102722,-0.0214474629610776,0.0,0.0,0.0,24.990949630737305,60.0,-25.36783790588379,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,9.604584920452908e-05,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001011399144772,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,7.470232230843976e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859680175781,0.0,0.0,0.0001011411659419,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,0.0004797642177436,291.179931640625,294.1499938964844,253.9848022460937,253.2444763183593,261.6277160644531,254.09654235839844,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,24.99092483520508,60.0,-25.38623809814453,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,9.611919813323766e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001012171705951,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,7.475937309209257e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001012184075079,291.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004801306640729,291.17608642578125,294.1499938964844,253.94776916503903,253.2112579345703,261.4888610839844,254.05593872070312,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,24.99087905883789,60.0,-25.4207763671875,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,9.611919813323766e-05,292.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001012171705951,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187927246094,0.0,0.0,7.475937309209257e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001012184075079,291.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004801306640729,291.17608642578125,294.1499938964844,253.94776916503903,253.2112579345703,261.4888610839844,254.05593872070312,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,24.99087905883789,60.0,-25.4207763671875,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,9.618296462576836e-05,292.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000101284320408,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,7.480896601919085e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0001012855427688,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052185058594,0.0,0.0,0.0004804492054972,291.172119140625,294.1499938964844,253.9117126464844,253.178955078125,261.35174560546875,254.0162353515625,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,24.9908390045166,60.0,-25.452125549316406,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,9.618296462576836e-05,292.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.000101284320408,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,7.480896601919085e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0001012855427688,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052185058594,0.0,0.0,0.0004804492054972,291.172119140625,294.1499938964844,253.9117126464844,253.178955078125,261.35174560546875,254.0162353515625,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,24.9908390045166,60.0,-25.452125549316406,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,9.623711230233312e-05,292.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001013413566397,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,7.485107926186174e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0001013425644487,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0004807197547052,291.16802978515625,294.1499938964844,253.8767547607422,253.1476593017578,261.2164001464844,253.97756958007807,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,24.990806579589844,60.0,-25.48022079467773,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,9.623711230233312e-05,292.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001013413566397,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,7.485107926186174e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0001013425644487,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853820800781,0.0,0.0,0.0004807197547052,291.16802978515625,294.1499938964844,253.8767547607422,253.1476593017578,261.2164001464844,253.97756958007807,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,24.990806579589844,60.0,-25.48022079467773,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,9.628164843888952e-05,292.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001013882647384,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,7.488572009606287e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001013894579955,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0004809422825928,291.163818359375,294.1499938964844,253.84298706054688,253.11749267578125,261.0827941894531,253.9400177001953,290.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,24.99077796936035,60.0,-25.505002975463867,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,9.628164843888952e-05,292.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001013882647384,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,7.488572009606287e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001013894579955,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0004809422825928,291.163818359375,294.1499938964844,253.84298706054688,253.11749267578125,261.0827941894531,253.9400177001953,290.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,24.99077796936035,60.0,-25.505002975463867,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.630031127016991e-05,292.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001014079243759,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,7.490023563150316e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.000101409110357,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,0.0004810355312656,291.16168212890625,294.1499938964844,253.8265838623047,253.1028594970703,261.01666259765625,253.92169189453125,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,24.990766525268555,60.0,-25.51608657836914,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,9.631656575948e-05,292.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0001014250447042,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,7.4912873969879e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.0001014262234093,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460144042969,0.0,0.0,0.0004811167600564,291.1595153808594,294.1499938964844,253.8105316162109,253.0885467529297,260.95098876953125,253.90370178222656,290.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,24.99075698852539,60.0,-25.526308059692383,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.6341798780486e-05,292.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001014516310533,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,7.493250450352207e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001014527952065,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0004812428669538,291.15509033203125,294.1499938964844,253.7794952392578,253.0609436035156,260.8209228515625,253.86871337890625,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,24.990741729736328,60.0,-25.544139862060547,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,9.6341798780486e-05,292.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001014516310533,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,7.493250450352207e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001014527952065,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0004812428669538,291.15509033203125,294.1499938964844,253.7794952392578,253.0609436035156,260.8209228515625,253.86871337890625,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753427070962e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,24.990741729736328,60.0,-25.544139862060547,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,9.635715832700952e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.000101467820059,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,7.494445162592456e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,0.0001014689696603,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0004813196428585,291.15057373046875,294.1499938964844,253.75,253.03477478027344,260.69268798828125,253.83517456054688,290.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986624777662655e-09,0.0010266947792842,-0.0225936137139797,0.0,0.0,0.0,24.990732192993164,60.0,-25.558324813842773,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,9.635715832700952e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.000101467820059,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,7.494445162592456e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301513671875,0.0,0.0,0.0001014689696603,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0004813196428585,291.15057373046875,294.1499938964844,253.75,253.03477478027344,260.69268798828125,253.83517456054688,290.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986624777662655e-09,0.0010266947792842,-0.0225936137139797,0.0,0.0,0.0,24.990732192993164,60.0,-25.558324813842773,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,9.635587775846945e-05,292.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001014664812828,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,7.494345481973141e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001014676163322,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,0.0004813132982235,291.1459045410156,294.1499938964844,253.72149658203125,253.0095367431641,260.56622314453125,253.8031005859375,290.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.001026680925861,-0.0225893165916204,0.0,0.0,0.0,24.990732192993164,60.0,-25.568225860595703,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,9.635587775846945e-05,292.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001014664812828,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,7.494345481973141e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001014676163322,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,0.0004813132982235,291.1459045410156,294.1499938964844,253.72149658203125,253.0095367431641,260.56622314453125,253.8031005859375,290.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.001026680925861,-0.0225893165916204,0.0,0.0,0.0,24.990732192993164,60.0,-25.568225860595703,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,9.633153240429236e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001014408553601,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,7.49245155020617e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001014419758575,291.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0004811917315237,291.1411437988281,294.1499938964844,253.69338989257807,252.9846649169922,260.4416198730469,253.77227783203125,290.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,24.990747451782227,60.0,-25.57224464416504,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,9.633153240429236e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001014408553601,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,7.49245155020617e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001014419758575,291.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0004811917315237,291.1411437988281,294.1499938964844,253.69338989257807,252.9846649169922,260.4416198730469,253.77227783203125,290.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,24.990747451782227,60.0,-25.57224464416504,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,9.631078137317672e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001014190129353,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,7.490838470403105e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001014201261568,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,0.0004810881218872,291.13873291015625,294.1499938964844,253.6794891357422,252.9723663330078,260.3800354003906,253.7573089599609,290.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262088617309,8.928733308266601e-09,0.0010262000141665,-0.0224420242011547,0.0,0.0,0.0,24.990760803222656,60.0,-25.5718002319336,-0.0,-7.180107530757597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,9.628468978917226e-05,292.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001013915389194,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.488808478228748e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0001013926448649,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0004809578240383,291.13629150390625,294.1499938964844,253.6656951904297,252.96017456054688,260.3188781738281,253.74256896972656,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259307455271,8.896200220931405e-09,0.0010259218979626,-0.0223568361252546,0.0,0.0,0.0,24.99077606201172,60.0,-25.56987953186035,-0.0,-7.176215177651103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,9.621563367545603e-05,292.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001013188302749,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,7.483437366317958e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,0.0001013199216686,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0004806129145435,291.1313171386719,294.1499938964844,253.6384429931641,252.93609619140625,260.1979064941406,253.7137756347656,290.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810115303958811e-09,0.0010251858038827,-0.0221314188092947,0.0,0.0,0.0,24.99081993103028,60.0,-25.56147575378418,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,9.621563367545603e-05,292.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001013188302749,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,7.483437366317958e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,0.0001013199216686,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0004806129145435,291.1313171386719,294.1499938964844,253.6384429931641,252.93609619140625,260.1979064941406,253.7137756347656,290.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810115303958811e-09,0.0010251858038827,-0.0221314188092947,0.0,0.0,0.0,24.99081993103028,60.0,-25.56147575378418,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,9.612392022972926e-05,292.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001012222637655,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,7.476304017473012e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001012233333312,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,0.0004801548202522,291.126220703125,294.1499938964844,253.61163330078125,252.9124298095703,260.07879638671875,253.68585205078125,290.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242169955745,8.695798747737626e-09,0.0010242083808407,-0.0218320693820714,0.0,0.0,0.0,24.99087715148925,60.0,-25.546640396118164,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,9.612392022972926e-05,292.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001012222637655,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,7.476304017473012e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001012233333312,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,0.0004801548202522,291.126220703125,294.1499938964844,253.61163330078125,252.9124298095703,260.07879638671875,253.68585205078125,290.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242169955745,8.695798747737626e-09,0.0010242083808407,-0.0218320693820714,0.0,0.0,0.0,24.99087715148925,60.0,-25.546640396118164,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.600935300113632e-05,292.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001011016283882,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,7.467393152182922e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,0.000101102690678,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0004795826098416,291.1210021972656,294.1499938964844,253.58531188964844,252.88922119140625,259.9615173339844,253.6587371826172,290.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016073165054e-09,0.0010229875333607,-0.0214581694453954,0.0,0.0,0.0,24.990947723388672,60.0,-25.52542495727539,-0.0,-7.135215440712275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,9.600935300113632e-05,292.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001011016283882,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,7.467393152182922e-05,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,0.000101102690678,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0004795826098416,291.1210021972656,294.1499938964844,253.58531188964844,252.88922119140625,259.9615173339844,253.6587371826172,290.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016073165054e-09,0.0010229875333607,-0.0214581694453954,0.0,0.0,0.0,24.990947723388672,60.0,-25.52542495727539,-0.0,-7.135215440712275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,9.587167733116075e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001009566622087,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,7.456685125362128e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0001009577099466,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004788949445355,291.11572265625,294.1499938964844,253.5594940185547,252.8664703369141,259.8460998535156,253.6324157714844,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215288493782,8.381437766047384e-09,0.001021520467475,-0.0210088547319173,0.0,0.0,0.0,24.99103164672852,60.0,-25.497716903686523,-0.0,-7.114761757520682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,9.587167733116075e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001009566622087,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,7.456685125362128e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0001009577099466,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004788949445355,291.11572265625,294.1499938964844,253.5594940185547,252.8664703369141,259.8460998535156,253.6324157714844,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215288493782,8.381437766047384e-09,0.001021520467475,-0.0210088547319173,0.0,0.0,0.0,24.99103164672852,60.0,-25.497716903686523,-0.0,-7.114761757520682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.579448669683188e-05,292.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001008753897622,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,7.450681732734665e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,0.0001008764229482,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,0.0004785094060935,291.1130065917969,294.1499938964844,253.54676818847656,252.8552703857422,259.7890319824219,253.6195373535156,290.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207062587141,8.28524893137228e-09,0.0010206979932263,-0.0207569580525159,0.0,0.0,0.0,24.991079330444336,60.0,-25.481550216674805,-0.0,-7.10330780862023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,9.571173723088576e-05,292.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001007882528938,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.444245420629159e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001007892860798,291.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560119628906,0.0,0.0,0.0004780960734933,291.1103210449219,294.1499938964844,253.5341796875,252.8441925048828,259.7324523925781,253.6068420410156,290.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198244126513,8.182125199596157e-09,0.0010198162635788,-0.0204868949949741,0.0,0.0,0.0,24.991130828857425,60.0,-25.463773727416992,-0.0,-7.09103886720186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.553052950650454e-05,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001005974481813,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,7.430151890730485e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001005984595394,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0004771909734699,291.10479736328125,294.1499938964844,253.5094146728516,252.8224334716797,259.6204833984375,253.58200073242188,290.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178933152928,7.956313829993178e-09,0.001017885399051,-0.0198955219238996,0.0,0.0,0.0,24.99124336242676,60.0,-25.42379379272461,-0.0,-7.064208773499558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.553052950650454e-05,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001005974481813,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,7.430151890730485e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001005984595394,291.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0004771909734699,291.10479736328125,294.1499938964844,253.5094146728516,252.8224334716797,259.6204833984375,253.58200073242188,290.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178933152928,7.956313829993178e-09,0.001017885399051,-0.0198955219238996,0.0,0.0,0.0,24.99124336242676,60.0,-25.42379379272461,-0.0,-7.064208773499558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,9.533017146168277e-05,292.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001003864672384,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,7.414568244712427e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,0.0001003874713205,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,0.000476190180052,291.0992126464844,294.1499938964844,253.48521423339844,252.8011779785156,259.5102844238281,253.5579376220703,290.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,24.99136734008789,60.0,-25.377872467041016,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,9.533017146168277e-05,292.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001003864672384,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,7.414568244712427e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,0.0001003874713205,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,0.000476190180052,291.0992126464844,294.1499938964844,253.48521423339844,252.8011779785156,259.5102844238281,253.5579376220703,290.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,24.99136734008789,60.0,-25.377872467041016,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,9.511338430456816e-05,292.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001001581913442,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,7.397706940537319e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001001591735985,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.000475107342936,291.0935363769531,294.1499938964844,253.46157836914065,252.78048706054688,259.40191650390625,253.53469848632807,290.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,24.991500854492188,60.0,-25.32657051086425,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,9.511338430456816e-05,292.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001001581913442,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,7.397706940537319e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001001591735985,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.000475107342936,291.0935363769531,294.1499938964844,253.46157836914065,252.78048706054688,259.40191650390625,253.53469848632807,290.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,24.991500854492188,60.0,-25.32657051086425,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.488437353866176e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.99170442810282e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.379894668702036e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.99180119833909e-05,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0004739634168799,291.0877380371094,294.1499938964844,253.4385528564453,252.7603454589844,259.2953796386719,253.5122833251953,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,24.991641998291016,60.0,-25.271032333374023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
