time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.488437353866176e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.99170442810282e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.379894668702036e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.99180119833909e-05,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0004739634168799,291.0877380371094,294.1499938964844,253.4385528564453,252.7603454589844,259.2953796386719,253.5122833251953,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,24.991641998291016,60.0,-25.271032333374023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,9.476668492425232e-05,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.979312017094344e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.370741514023393e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267272949219,0.0,0.0,9.979408059734852e-05,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0004733755777124,291.0848083496094,294.1499938964844,253.42727661132807,252.75048828125,259.2427978515625,253.5013732910156,289.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025502055883,0.0,0.0,0.0,24.991714477539062,60.0,-25.24199676513672,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,9.464809409109876e-05,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.96682429104112e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,7.361517782555893e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,9.966919606085868e-05,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0004727832274511,291.08184814453125,294.1499938964844,253.4161376953125,252.74078369140625,259.1906433105469,253.4906768798828,289.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,24.991788864135746,60.0,-25.21240425109864,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,9.441038127988576e-05,292.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.941792814061046e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,7.343028846662492e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,9.94188740151003e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0004715958493761,291.07586669921875,294.1499938964844,253.3943786621093,252.7218170166016,259.0876159667969,253.46983337402344,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,24.99193572998047,60.0,-25.15221405029297,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,9.441038127988576e-05,292.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.941792814061046e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,7.343028846662492e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,9.94188740151003e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0004715958493761,291.07586669921875,294.1499938964844,253.3943786621093,252.7218170166016,259.0876159667969,253.46983337402344,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497922691866e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,24.99193572998047,60.0,-25.15221405029297,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,9.417740511707962e-05,292.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.917260467773303e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,7.324908801820129e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,9.917353600030764e-05,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0004704321618191,291.06982421875,294.1499938964844,253.373275756836,252.7034912109375,258.9862976074219,253.4497528076172,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196362123671e-09,0.001003467477858,-0.015479159541428,0.0,0.0,0.0,24.99207878112793,60.0,-25.091896057128903,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,9.417740511707962e-05,292.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.917260467773303e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,7.324908801820129e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,9.917353600030764e-05,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0004704321618191,291.06982421875,294.1499938964844,253.373275756836,252.7034912109375,258.9862976074219,253.4497528076172,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270196362123671e-09,0.001003467477858,-0.015479159541428,0.0,0.0,0.0,24.99207878112793,60.0,-25.091896057128903,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,9.395549568580464e-05,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.893893729895352e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,7.307649502763525e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.893985406961292e-05,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0004693237424362,291.06365966796875,294.1499938964844,253.35284423828125,252.685791015625,258.8866577148437,253.430404663086,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685991967368e-09,0.0010011030826717,-0.014754818752408,0.0,0.0,0.0,24.99221611022949,60.0,-25.03311347961425,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,9.395549568580464e-05,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.893893729895352e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,7.307649502763525e-05,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,9.893985406961292e-05,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0004693237424362,291.06365966796875,294.1499938964844,253.35284423828125,252.685791015625,258.8866577148437,253.430404663086,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685991967368e-09,0.0010011030826717,-0.014754818752408,0.0,0.0,0.0,24.99221611022949,60.0,-25.03311347961425,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.375071385875344e-05,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.872329974314198e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.291721703950316e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.872420196188614e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951843261719,0.0,0.0,0.0004683008301071,291.05743408203125,294.1499938964844,253.3331298828125,252.6687469482422,258.78863525390625,253.4117584228516,289.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385074470062145e-09,0.0009989208774641,-0.0140863377600908,0.0,0.0,0.0,24.99234199523925,60.0,-24.977516174316406,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.375071385875344e-05,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.872329974314198e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.291721703950316e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.872420196188614e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951843261719,0.0,0.0,0.0004683008301071,291.05743408203125,294.1499938964844,253.3331298828125,252.6687469482422,258.78863525390625,253.4117584228516,289.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385074470062145e-09,0.0009989208774641,-0.0140863377600908,0.0,0.0,0.0,24.99234199523925,60.0,-24.977516174316406,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.36569704208523e-05,292.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.862459410214797e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,7.284430466825143e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,9.862548904493452e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0004678326076827,291.05426025390625,294.1499938964844,253.32354736328125,252.6604919433593,258.740234375,253.40269470214844,289.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621699550317771e-09,0.0009979220340028,-0.0137803340330719,0.0,0.0,0.0,24.992401123046875,60.0,-24.95151329040528,-0.0,-6.789802142748158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,9.356856753583996e-05,292.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.85315055004321e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,7.277554686879739e-05,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,9.853239316726103e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0004673910443671,291.05108642578125,294.1499938964844,253.3141326904297,252.65240478515625,258.6922302246094,253.3937530517578,289.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115396691007845e-09,0.0009969800012186,-0.0134917432442307,0.0,0.0,0.0,24.9924545288086,60.0,-24.926687240600582,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.341312397737056e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.836781828198582e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,7.26546422811225e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,9.836869867285714e-05,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0004666145832743,291.0446472167969,294.1499938964844,253.2958831787109,252.63674926757807,258.5972900390625,253.3762969970703,289.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,24.992551803588867,60.0,-24.88161849975586,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.341312397737056e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.836781828198582e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,7.26546422811225e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,9.836869867285714e-05,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0004666145832743,291.0446472167969,294.1499938964844,253.2958831787109,252.63674926757807,258.5972900390625,253.3762969970703,289.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,24.992551803588867,60.0,-24.88161849975586,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,9.328819578513504e-05,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.8236276244279e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,7.25574791431427e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.823714208323509e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004659905971493,291.03814697265625,294.1499938964844,253.27838134765625,252.621810913086,258.5039367675781,253.359375,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162155147786507e-09,0.0009939922019839,-0.0125764235854148,0.0,0.0,0.0,24.99262809753418,60.0,-24.84400177001953,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,9.328819578513504e-05,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.8236276244279e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,7.25574791431427e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.823714208323509e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004659905971493,291.03814697265625,294.1499938964844,253.27838134765625,252.621810913086,258.5039367675781,253.359375,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162155147786507e-09,0.0009939922019839,-0.0125764235854148,0.0,0.0,0.0,24.99262809753418,60.0,-24.84400177001953,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.319436503574252e-05,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.81374832917936e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,7.248450128827244e-05,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.813833457883447e-05,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0004655219672713,291.0315246582031,294.1499938964844,253.26168823242188,252.6076202392578,258.4118957519531,253.3428497314453,289.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,24.992685317993164,60.0,-24.813411712646484,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.319436503574252e-05,292.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.81374832917936e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,7.248450128827244e-05,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.813833457883447e-05,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0004655219672713,291.0315246582031,294.1499938964844,253.26168823242188,252.6076202392578,258.4118957519531,253.3428497314453,289.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,24.992685317993164,60.0,-24.813411712646484,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.313384362030774e-05,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.80737604550086e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,7.243743311846629e-05,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.807459719013424e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0004652196948882,291.0248107910156,294.1499938964844,253.24578857421875,252.5941925048828,258.3214416503906,253.32672119140625,289.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923520265147,4.969790357023385e-09,0.0009923470206558,-0.0120724514126777,0.0,0.0,0.0,24.99272346496582,60.0,-24.79168701171875,-0.0,-6.714147815500837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.313384362030774e-05,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.80737604550086e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,7.243743311846629e-05,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.807459719013424e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0004652196948882,291.0248107910156,294.1499938964844,253.24578857421875,252.5941925048828,258.3214416503906,253.32672119140625,289.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923520265147,4.969790357023385e-09,0.0009923470206558,-0.0120724514126777,0.0,0.0,0.0,24.99272346496582,60.0,-24.79168701171875,-0.0,-6.714147815500837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,9.311424219049512e-05,292.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.805311856325716e-05,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.242218271130696e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,9.80539552983828e-05,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0004651217896025,291.0214233398437,294.1499938964844,253.23814392089844,252.5877685546875,258.2767028808594,253.3187561035156,289.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945352571894546e-09,0.0009921380551531,-0.0120084257796406,0.0,0.0,0.0,24.992734909057617,60.0,-24.78345489501953,-0.0,-6.711319855412512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,9.310318273492156e-05,292.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.804147703107446e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726623535156,0.0,0.0,7.2413582529407e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,9.804230649024248e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0004650665505323,291.0180053710937,294.1499938964844,253.230712890625,252.58154296875,258.2322998046875,253.3108825683593,289.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920248994603,4.931554276055294e-09,0.0009920200100168,-0.0119722755625844,0.0,0.0,0.0,24.99274253845215,60.0,-24.77725982666016,-0.0,-6.709723265885259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,9.310230234405026e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.804055298445746e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,7.241289858939126e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.804137516766788e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004650621849577,291.0111083984375,294.1499938964844,253.2164764404297,252.56968688964844,258.1444702148437,253.2953186035156,289.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930426289462275e-09,0.0009920102311298,-0.0119693204760551,0.0,0.0,0.0,24.99274253845215,60.0,-24.77037048339844,-0.0,-6.709593236564615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,9.310230234405026e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.804055298445746e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,7.241289858939126e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,9.804137516766788e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004650621849577,291.0111083984375,294.1499938964844,253.2164764404297,252.56968688964844,258.1444702148437,253.2953186035156,289.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930426289462275e-09,0.0009920102311298,-0.0119693204760551,0.0,0.0,0.0,24.99274253845215,60.0,-24.77037048339844,-0.0,-6.709593236564615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.312741894973442e-05,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.806701564230023e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,7.243243453558534e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,9.806782327359542e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0004651877097785,291.00408935546875,294.1499938964844,253.2031097412109,252.55865478515625,258.0579528808594,253.280029296875,289.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.9616932784601894e-09,0.0009922775207087,-0.0120512377470731,0.0,0.0,0.0,24.99272727966309,60.0,-24.7702579498291,-0.0,-6.71321060963237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.312741894973442e-05,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.806701564230023e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,7.243243453558534e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,9.806782327359542e-05,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0004651877097785,291.00408935546875,294.1499938964844,253.2031097412109,252.55865478515625,258.0579528808594,253.280029296875,289.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.9616932784601894e-09,0.0009922775207087,-0.0120512377470731,0.0,0.0,0.0,24.99272727966309,60.0,-24.7702579498291,-0.0,-6.71321060963237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,9.31748072616756e-05,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.811692871153356e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,7.246928726090118e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.81177290668711e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.0004654244403354,290.9969787597656,294.1499938964844,253.1906280517578,252.5484619140625,257.97265625,253.26502990722656,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020704296754275e-09,0.0009927820647135,-0.012205840088427,0.0,0.0,0.0,24.9926986694336,60.0,-24.776031494140625,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,9.31748072616756e-05,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.811692871153356e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,7.246928726090118e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.81177290668711e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,0.0004654244403354,290.9969787597656,294.1499938964844,253.1906280517578,252.5484619140625,257.97265625,253.26502990722656,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020704296754275e-09,0.0009927820647135,-0.012205840088427,0.0,0.0,0.0,24.9926986694336,60.0,-24.776031494140625,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.324031270807608e-05,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.818591934163123e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,7.252024079207331e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.818670514505357e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0004657517129089,290.98974609375,294.1499938964844,253.17906188964844,252.53912353515625,257.8886108398437,253.25035095214844,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,24.992658615112305,60.0,-24.7866439819336,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.324031270807608e-05,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.818591934163123e-05,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,7.252024079207331e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.818670514505357e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0004657517129089,290.98974609375,294.1499938964844,253.17906188964844,252.53912353515625,257.8886108398437,253.25035095214844,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,24.992658615112305,60.0,-24.7866439819336,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,9.3278220447246e-05,292.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.822583524510264e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,7.254972297232598e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,9.822662104852498e-05,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171447753906,0.0,0.0,0.0004659410624299,290.9861145019531,294.1499938964844,253.1736297607422,252.5347900390625,257.8470458984375,253.2431488037109,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.14949771712736e-09,0.000993883353658,-0.0125432638451457,0.0,0.0,0.0,24.99263381958008,60.0,-24.79337501525879,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,9.331935143563896e-05,292.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.826914902077988e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,7.258171535795555e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.82699348242022e-05,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,0.0004661465354729,290.982421875,294.1499938964844,253.16842651367188,252.5306701660156,257.8057861328125,253.236083984375,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007336215353925e-09,0.000994321424514,-0.0126774935051798,0.0,0.0,0.0,24.99260902404785,60.0,-24.80093002319336,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,9.34074050746858e-05,292.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.836188110057265e-05,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,7.265020394697785e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,9.836265962803736e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0004665864398702,290.9750061035156,294.1499938964844,253.15872192382807,252.5231170654297,257.72412109375,253.22227478027344,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,24.9925537109375,60.0,-24.817590713500977,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,9.34074050746858e-05,292.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.836188110057265e-05,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,7.265020394697785e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,9.836265962803736e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0004665864398702,290.9750061035156,294.1499938964844,253.15872192382807,252.5231170654297,257.72412109375,253.22227478027344,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,24.9925537109375,60.0,-24.817590713500977,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,9.349992615170775e-05,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.84593207249418e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,7.272216316778213e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.846008470049128e-05,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0004670486086979,290.96746826171875,294.1499938964844,253.1499938964844,252.5164794921875,257.64373779296875,253.20913696289065,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996250193566,5.425652815915782e-09,0.0009962447220459,-0.0132667403668165,0.0,0.0,0.0,24.99249839782715,60.0,-24.83543968200684,-0.0,-6.767006510699505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,9.349992615170775e-05,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.84593207249418e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905090332031,0.0,0.0,7.272216316778213e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,9.846008470049128e-05,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0004670486086979,290.96746826171875,294.1499938964844,253.1499938964844,252.5164794921875,257.64373779296875,253.20913696289065,289.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996250193566,5.425652815915782e-09,0.0009962447220459,-0.0132667403668165,0.0,0.0,0.0,24.99249839782715,60.0,-24.83543968200684,-0.0,-6.767006510699505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,9.359762771055102e-05,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.856221004156396e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,7.279815326910466e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.856296674115585e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0004675366799347,290.9598388671875,294.1499938964844,253.14453125,252.51251220703125,257.56451416015625,253.19688415527344,289.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972909465432,5.547352799339933e-09,0.0009972853586077,-0.01358556561172,0.0,0.0,0.0,24.9924373626709,60.0,-24.853227615356445,-0.0,-6.78115270602575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,9.359762771055102e-05,292.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.856221004156396e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,7.279815326910466e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.856296674115585e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589172363281,0.0,0.0,0.0004675366799347,290.9598388671875,294.1499938964844,253.14453125,252.51251220703125,257.56451416015625,253.19688415527344,289.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972909465432,5.547352799339933e-09,0.0009972853586077,-0.01358556561172,0.0,0.0,0.0,24.9924373626709,60.0,-24.853227615356445,-0.0,-6.78115270602575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
