time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,9.370681073050946e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.86771919997409e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,7.28830709704198e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.867794142337516e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,0.0004680821148212,290.9520874023437,294.1499938964844,253.14431762695312,252.5127410888672,257.4864807128906,253.18624877929688,289.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984540520235,5.683357340302564e-09,0.0009984483476728,-0.0139418607577681,0.0,0.0,0.0,24.99237060546875,60.0,-24.87049102783203,-0.0,-6.796979334922072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,9.370681073050946e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.86771919997409e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,7.28830709704198e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.867794142337516e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,0.0004680821148212,290.9520874023437,294.1499938964844,253.14431762695312,252.5127410888672,257.4864807128906,253.18624877929688,289.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984540520235,5.683357340302564e-09,0.0009984483476728,-0.0139418607577681,0.0,0.0,0.0,24.99237060546875,60.0,-24.87049102783203,-0.0,-6.796979334922072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,9.376537491334602e-05,292.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.873886301647872e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,7.292861846508458e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,9.873961244011298e-05,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,0.000468374666525,290.9481811523437,294.1499938964844,253.1460723876953,252.51434326171875,257.447998046875,253.18191528320312,289.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990779217332,5.756306986626214e-09,0.0009990721009671,-0.0141329681500792,0.0,0.0,0.0,24.992334365844727,60.0,-24.878875732421875,-0.0,-6.80547600495629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,9.382638381794096e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.880310972221196e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.297607226064429e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,9.88038518698886e-05,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257751464844,0.0,0.0,0.0004686794127337,290.9442443847656,294.1499938964844,253.1490173339844,252.5168609619141,257.4098815917969,253.1782989501953,289.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997277520596,5.832300420394176e-09,0.0009997219312936,-0.0143320467323064,0.0,0.0,0.0,24.99229621887207,60.0,-24.88710021972656,-0.0,-6.81433292015754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,9.395422966917975e-05,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.89377440419048e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,7.307550549739972e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.893847891362384e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004693180671893,290.936279296875,294.1499938964844,253.15821838378903,252.5245819091797,257.3345947265625,253.1732788085937,289.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.9915579164737665e-09,0.0010010837577283,-0.0147492457181215,0.0,0.0,0.0,24.99221611022949,60.0,-24.90299224853516,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,9.395422966917975e-05,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.89377440419048e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,7.307550549739972e-05,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.893847891362384e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004693180671893,290.936279296875,294.1499938964844,253.15821838378903,252.5245819091797,257.3345947265625,253.1732788085937,289.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.9915579164737665e-09,0.0010010837577283,-0.0147492457181215,0.0,0.0,0.0,24.99221611022949,60.0,-24.90299224853516,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,9.40877289394848e-05,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.907833737088367e-05,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,7.317934068851173e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.907905769068748e-05,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004699849814642,290.92822265625,294.1499938964844,253.17156982421875,252.5355682373047,257.2607116699219,253.17169189453125,289.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,24.99213409423828,60.0,-24.91775131225586,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,9.40877289394848e-05,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.907833737088367e-05,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,7.317934068851173e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.907905769068748e-05,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0004699849814642,290.92822265625,294.1499938964844,253.17156982421875,252.5355682373047,257.2607116699219,253.17169189453125,289.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,24.99213409423828,60.0,-24.91775131225586,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,9.422327275387944e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.922107710735872e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,7.328476203838363e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.922179015120491e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0004706620820797,290.9200439453125,294.1499938964844,253.1886749267578,252.54953002929688,257.1882629394531,253.1738128662109,289.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,24.99205017089844,60.0,-24.930797576904297,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,9.422327275387944e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.922107710735872e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,7.328476203838363e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.922179015120491e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0004706620820797,290.9200439453125,294.1499938964844,253.1886749267578,252.54953002929688,257.1882629394531,253.1738128662109,289.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,24.99205017089844,60.0,-24.930797576904297,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,9.435669198865072e-05,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.936158312484622e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,7.338853902183473e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.93622888927348e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.000471328588901,290.9117736816406,294.1499938964844,253.2091827392578,252.566162109375,257.117431640625,253.18003845214844,289.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,24.991968154907227,60.0,-24.94126319885254,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,9.435669198865072e-05,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.936158312484622e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,7.338853902183473e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.93622888927348e-05,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.000471328588901,290.9117736816406,294.1499938964844,253.2091827392578,252.566162109375,257.117431640625,253.18003845214844,289.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,24.991968154907227,60.0,-24.94126319885254,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,9.442118607694284e-05,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.9429496913217e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,7.34386921976693e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.943020268110558e-05,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,0.0004716507100965,290.9075927734375,294.1499938964844,253.2205810546875,252.57537841796875,257.0826110839844,253.18472290039065,289.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,24.991928100585938,60.0,-24.945236206054688,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847351074219,0.0,0.0,9.448371565667912e-05,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.949535160558298e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.348733197432011e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.949605009751394e-05,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0004719631106127,290.90338134765625,294.1499938964844,253.23269653320312,252.58514404296875,257.0481872558594,253.19032287597656,289.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,24.99188995361328,60.0,-24.948354721069336,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.45999927353114e-05,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.961779869627208e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,7.35777648515068e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.961848991224542e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0004725439648609,290.8948669433594,294.1499938964844,253.25885009765625,252.60617065429688,256.9804992675781,253.2042999267578,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,24.991817474365234,60.0,-24.95131492614746,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.45999927353114e-05,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.961779869627208e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,7.35777648515068e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.961848991224542e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0004725439648609,290.8948669433594,294.1499938964844,253.25885009765625,252.60617065429688,256.9804992675781,253.2042999267578,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,24.991817474365234,60.0,-24.95131492614746,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.470151417190208e-05,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.972471161745489e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,7.365673081949353e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.972539555747062e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,0.0004730510991066,290.8862609863281,294.1499938964844,253.28726196289065,252.62893676757807,256.9144592285156,253.2219390869141,289.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,24.99175453186035,60.0,-24.949092864990234,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.470151417190208e-05,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,9.972471161745489e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,7.365673081949353e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.972539555747062e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,0.0004730510991066,290.8862609863281,294.1499938964844,253.28726196289065,252.62893676757807,256.9144592285156,253.2219390869141,289.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,24.99175453186035,60.0,-24.949092864990234,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.4785398687236e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.98130562948063e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,7.372197433141991e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.981373295886442e-05,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0004734701651614,290.8775634765625,294.1499938964844,253.3175506591797,252.65313720703125,256.85009765625,253.2427673339844,289.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,24.991703033447266,60.0,-24.94123077392578,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,9.4785398687236e-05,292.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,9.98130562948063e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,7.372197433141991e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.981373295886442e-05,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0004734701651614,290.8775634765625,294.1499938964844,253.3175506591797,252.65313720703125,256.85009765625,253.2427673339844,289.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,24.991703033447266,60.0,-24.94123077392578,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.48498782236129e-05,292.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.988096280721948e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,7.377212023129687e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.988162491936237e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0004737922863569,290.8687438964844,294.1499938964844,253.34933471679688,252.678451538086,256.7873229980469,253.26638793945312,289.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,24.991662979125977,60.0,-24.92738342285156,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,9.48498782236129e-05,292.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.988096280721948e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,7.377212023129687e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.988162491936237e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0004737922863569,290.8687438964844,294.1499938964844,253.34933471679688,252.678451538086,256.7873229980469,253.26638793945312,289.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,24.991662979125977,60.0,-24.92738342285156,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.48743982007727e-05,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.99067851807922e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,7.379119051620364e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.99074472929351e-05,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.0004739147552754,290.86431884765625,294.1499938964844,253.36569213867188,252.69143676757807,256.756591796875,253.2792053222656,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,24.991649627685547,60.0,-24.9179744720459,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.489468357060105e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,9.992815466830508e-05,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,7.38069720682688e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.992880950449036e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0004740161239169,290.8598327636719,294.1499938964844,253.3822631835937,252.7045745849609,256.72625732421875,253.2925262451172,289.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,24.99163627624512,60.0,-24.90728187561035,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,9.492126264376566e-05,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.995614527724685e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,7.38276430638507e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.99567928374745e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0004741488955914,290.850830078125,294.1499938964844,253.4159393310547,252.7312164306641,256.66680908203125,253.3206024169922,289.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,24.991619110107425,60.0,-24.88163948059082,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,9.492126264376566e-05,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.995614527724685e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,7.38276430638507e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.99567928374745e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0004741488955914,290.850830078125,294.1499938964844,253.4159393310547,252.7312164306641,256.66680908203125,253.3206024169922,289.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,24.991619110107425,60.0,-24.88163948059082,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.493141988059506e-05,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.996684093493968e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.38355447538197e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.996748849516734e-05,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0004741996526718,290.8417358398437,294.1499938964844,253.4499969482422,252.758056640625,256.60906982421875,253.35025024414065,289.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,24.991613388061523,60.0,-24.850954055786133,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.493141988059506e-05,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.996684093493968e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.38355447538197e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.996748849516734e-05,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0004741996526718,290.8417358398437,294.1499938964844,253.4499969482422,252.758056640625,256.60906982421875,253.35025024414065,289.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,24.991613388061523,60.0,-24.850954055786133,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.493117249803618e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,9.99665935523808e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,7.383535557892174e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.996723383665083e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0004741984885185,290.8325500488281,294.1499938964844,253.4840545654297,252.7848052978516,256.5530090332031,253.38107299804688,289.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,24.991613388061523,60.0,-24.816478729248047,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.493117249803618e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,9.99665935523808e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,7.383535557892174e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.996723383665083e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0004741984885185,290.8325500488281,294.1499938964844,253.4840545654297,252.7848052978516,256.5530090332031,253.38107299804688,289.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,24.991613388061523,60.0,-24.816478729248047,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,9.497041173744948e-05,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001000079209916,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.386587094515562e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001000085467239,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0004743945319205,290.8232421875,294.1499938964844,253.51773071289065,252.8111572265625,256.4985656738281,253.41278076171875,289.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,24.991588592529297,60.0,-24.78605842590332,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,9.497041173744948e-05,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001000079209916,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.386587094515562e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001000085467239,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0004743945319205,290.8232421875,294.1499938964844,253.51773071289065,252.8111572265625,256.4985656738281,253.41278076171875,289.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,24.991588592529297,60.0,-24.78605842590332,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,9.499332372797652e-05,292.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.000100032048067,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,7.388368976535276e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001000326737994,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,0.0004745089681819,290.8185729980469,294.1499938964844,253.5343170166016,252.82408142089844,256.4718933105469,253.4288787841797,289.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,24.991575241088867,60.0,-24.773496627807617,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,9.500174928689376e-05,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001000409247353,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.389024540316314e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001000415504677,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0004745510814245,290.8138732910156,294.1499938964844,253.5506591796875,252.8367919921875,256.44561767578125,253.445068359375,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296322657168731e-09,0.0010122412350028,-0.0181669630110263,0.0,0.0,0.0,24.99156951904297,60.0,-24.7600326538086,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.496809798292816e-05,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001000054980977,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.386407378362492e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001000061092781,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0004743830068036,290.80438232421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3942565917969,253.47726440429688,289.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,24.99159049987793,60.0,-24.7242431640625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.496809798292816e-05,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001000054980977,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,7.386407378362492e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001000061092781,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0004743830068036,290.80438232421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3942565917969,253.47726440429688,289.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,24.99159049987793,60.0,-24.7242431640625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.48814194998704e-05,292.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.991422848543152e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.37966547603719e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.99148323899135e-05,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,0.0004739500873256,290.7948303222656,294.1499938964844,253.6127471923828,252.88479614257807,256.3443603515625,253.5087432861328,289.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,24.99164390563965,60.0,-24.675222396850582,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.48814194998704e-05,292.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.991422848543152e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.37966547603719e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.99148323899135e-05,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,0.0004739500873256,290.7948303222656,294.1499938964844,253.6127471923828,252.88479614257807,256.3443603515625,253.5087432861328,289.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,24.99164390563965,60.0,-24.675222396850582,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.477689309278504e-05,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.980415779864416e-05,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,7.371536048594862e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.980475442716852e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0004734279646072,290.78521728515625,294.1499938964844,253.6411590576172,252.90655517578125,256.2958984375,253.5391540527344,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,24.991708755493164,60.0,-24.61858558654785,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
