time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.477689309278504e-05,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.980415779864416e-05,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,7.371536048594862e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.980475442716852e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0004734279646072,290.78521728515625,294.1499938964844,253.6411590576172,252.90655517578125,256.2958984375,253.5391540527344,289.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,24.991708755493164,60.0,-24.61858558654785,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.467914060223848e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.97012248262763e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.36393267288804e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.970181417884304e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0004729396896436,290.7754821777344,294.1499938964844,253.66729736328125,252.9264373779297,256.2489318847656,253.56814575195312,289.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,24.99176979064941,60.0,-24.561750411987305,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.467914060223848e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.97012248262763e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,7.36393267288804e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.970181417884304e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0004729396896436,290.7754821777344,294.1499938964844,253.66729736328125,252.9264373779297,256.2489318847656,253.56814575195312,289.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,24.99176979064941,60.0,-24.561750411987305,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.463302558287978e-05,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.965267236111686e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.36034635338001e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.9653254437726e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0004727093910332,290.7705993652344,294.1499938964844,253.67941284179688,252.93556213378903,256.22589111328125,253.5821075439453,289.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,24.991798400878903,60.0,-24.53428077697754,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.458944987272844e-05,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,9.96067828964442e-05,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.356956484727561e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.960736497305334e-05,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0004724916943814,290.7657165527344,294.1499938964844,253.69081115722656,252.94412231445312,256.2032165527344,253.5956268310547,289.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514105907467e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,24.99182510375977,60.0,-24.50790023803711,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.450916695641354e-05,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.952225082088262e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.350712257903069e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.952281834557652e-05,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0004720907018054,290.7558288574219,294.1499938964844,253.71131896972656,252.95933532714844,256.1586608886719,253.6214294433593,289.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467024177185e-09,0.0010069924173876,-0.0165590923279523,0.0,0.0,0.0,24.99187469482422,60.0,-24.458032608032227,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.450916695641354e-05,292.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.952225082088262e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.350712257903069e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.952281834557652e-05,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0004720907018054,290.7558288574219,294.1499938964844,253.71131896972656,252.95933532714844,256.1586608886719,253.6214294433593,289.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467024177185e-09,0.0010069924173876,-0.0165590923279523,0.0,0.0,0.0,24.99187469482422,60.0,-24.458032608032227,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.4443530542776e-05,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.94531437754631e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,7.345607446040958e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.94537040241994e-05,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0004717628762591,290.74664306640625,294.1499938964844,253.727279663086,252.970947265625,256.1184997558594,253.6434326171875,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062995133921,6.6006760057746305e-09,0.0010062929941341,-0.0163448471575975,0.0,0.0,0.0,24.991914749145508,60.0,-24.416257858276367,-0.0,-6.904208760261099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.443874296266586e-05,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.944809426087886e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.345234917011112e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.944866178557275e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0004717389529105,290.74591064453125,294.1499938964844,253.7284240722656,252.97178649902344,256.1153259277344,253.6450958251953,289.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062485234811,6.594703449991357e-09,0.0010062418878078,-0.0163292028009891,0.0,0.0,0.0,24.991918563842773,60.0,-24.41314125061035,-0.0,-6.903507454580905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.437935659661888e-05,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,9.938556468114256e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.340616139117628e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.938612492987886e-05,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0004714423557743,290.7358703613281,294.1499938964844,253.7417755126953,252.9811553955078,256.0730285644531,253.6664428710937,289.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.5206973154374745e-09,0.0010056090541183,-0.0161353480070829,0.0,0.0,0.0,24.9919548034668,60.0,-24.37333106994629,-0.0,-6.894826043435387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.437935659661888e-05,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,9.938556468114256e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.340616139117628e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.938612492987886e-05,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0004714423557743,290.7358703613281,294.1499938964844,253.7417755126953,252.9811553955078,256.0730285644531,253.6664428710937,289.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056155733764,6.5206973154374745e-09,0.0010056090541183,-0.0161353480070829,0.0,0.0,0.0,24.9919548034668,60.0,-24.37333106994629,-0.0,-6.894826043435387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.433156083105132e-05,292.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.933524415828288e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.336898852372542e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.933578985510394e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0004712036170531,290.72576904296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0317687988281,253.6849365234375,289.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461127632917396e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,24.99198341369629,60.0,-24.339494705200195,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.433156083105132e-05,292.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.933524415828288e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.336898852372542e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.933578985510394e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0004712036170531,290.72576904296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0317687988281,253.6849365234375,289.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051060235127,6.461127632917396e-09,0.00100509962067,-0.0159793067723512,0.0,0.0,0.0,24.99198341369629,60.0,-24.339494705200195,-0.0,-6.887842118885601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.431232319911942e-05,292.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,9.9314987892285e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.335402915487066e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.931553358910604e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,0.0004711075453087,290.720703125,294.1499938964844,253.75392150878903,252.9888458251953,256.0115051269531,253.6930694580078,289.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437149480120752e-09,0.001004894496873,-0.015916496515274,0.0,0.0,0.0,24.99199676513672,60.0,-24.324800491333008,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.429632336832584e-05,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,9.929814405040815e-05,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.334157999139279e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.92986824712716e-05,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,0.0004710276261903,290.715576171875,294.1499938964844,253.75567626953125,252.98956298828125,255.99142456054688,253.700424194336,289.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417204545527966e-09,0.0010047239484265,-0.0158642511814832,0.0,0.0,0.0,24.992006301879883,60.0,-24.311647415161133,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.427459008293226e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.927526116371156e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.332467794185504e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.927579230861738e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0004709190980065,290.705322265625,294.1499938964844,253.75547790527344,252.9879913330078,255.9517974853516,253.7126617431641,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,24.992019653320312,60.0,-24.290258407592773,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.427459008293226e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,9.927526116371156e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.332467794185504e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.927579230861738e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0004709190980065,290.705322265625,294.1499938964844,253.75547790527344,252.9879913330078,255.9517974853516,253.7126617431641,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106666032125e-09,0.0010044922819361,-0.0157932676374912,0.0,0.0,0.0,24.992019653320312,60.0,-24.290258407592773,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.4266863015946e-05,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.926712664309888e-05,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.331866800086573e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.926765778800473e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0004708805354312,290.6949768066406,294.1499938964844,253.75,252.982177734375,255.9127960205078,253.72134399414065,289.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461048394181e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,24.99202346801757,60.0,-24.27578353881836,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.4266863015946e-05,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.926712664309888e-05,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.331866800086573e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.926765778800473e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0004708805354312,290.6949768066406,294.1499938964844,253.75,252.982177734375,255.9127960205078,253.72134399414065,289.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461048394181e-09,0.0010044097434729,-0.0157680008560419,0.0,0.0,0.0,24.99202346801757,60.0,-24.27578353881836,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.425159078091384e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.925105405272916e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.330679363803938e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.925157064571977e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0004708042542915,290.6845397949219,294.1499938964844,253.74127197265625,252.97373962402344,255.87432861328125,253.7264404296875,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361412729916083e-09,0.0010042468784376,-0.0157181043177843,0.0,0.0,0.0,24.992033004760746,60.0,-24.26509666442871,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.425159078091384e-05,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.925105405272916e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.330679363803938e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.925157064571977e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0004708042542915,290.6845397949219,294.1499938964844,253.74127197265625,252.97373962402344,255.87432861328125,253.7264404296875,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361412729916083e-09,0.0010042468784376,-0.0157181043177843,0.0,0.0,0.0,24.992033004760746,60.0,-24.26509666442871,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.418238914804532e-05,292.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,9.917818533722313e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.325296610360965e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.91786946542561e-05,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0004704585880972,290.674072265625,294.1499938964844,253.7315826416016,252.9644775390625,255.8364105224609,253.72824096679688,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275171049452409e-09,0.0010035096202045,-0.0154921915382146,0.0,0.0,0.0,24.992076873779297,60.0,-24.24791717529297,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.418238914804532e-05,292.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,9.917818533722313e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.325296610360965e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.91786946542561e-05,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0004704585880972,290.674072265625,294.1499938964844,253.7315826416016,252.9644775390625,255.8364105224609,253.72824096679688,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275171049452409e-09,0.0010035096202045,-0.0154921915382146,0.0,0.0,0.0,24.992076873779297,60.0,-24.24791717529297,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.412135841557756e-05,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.911391680361704e-05,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.320549775613472e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.911442612065002e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0004701537254732,290.6687927246094,294.1499938964844,253.72637939453125,252.9595489501953,255.81765747070312,253.72808837890625,289.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.199120772265587e-09,0.0010028594406321,-0.0152929741889238,0.0,0.0,0.0,24.99211311340332,60.0,-24.23390769958496,-0.0,-6.85716585735463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.404955198988318e-05,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.903830505209044e-05,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.314964750548825e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.903881436912344e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,0.0004697950789704,290.6634826660156,294.1499938964844,253.720932006836,252.9544372558593,255.79904174804688,253.72732543945312,289.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021005291491,6.1096514514247255e-09,0.0010020944755524,-0.0150586022064089,0.0,0.0,0.0,24.992158889770508,60.0,-24.21661758422852,-0.0,-6.846706668284241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.392224455950782e-05,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,9.89042455330491e-05,290.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.305062899831682e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.890474757412449e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.000469159160275,290.6528625488281,294.1499938964844,253.70936584472656,252.943603515625,255.7621612548828,253.72430419921875,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007438249886,5.9510192329526035e-09,0.0010007377713918,-0.0146430479362607,0.0,0.0,0.0,24.992237091064453,60.0,-24.179344177246094,-0.0,-6.828180687534768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.392224455950782e-05,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,9.89042455330491e-05,290.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.305062899831682e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,9.890474757412449e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.000469159160275,290.6528625488281,294.1499938964844,253.70936584472656,252.943603515625,255.7621612548828,253.72430419921875,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007438249886,5.9510192329526035e-09,0.0010007377713918,-0.0146430479362607,0.0,0.0,0.0,24.992237091064453,60.0,-24.179344177246094,-0.0,-6.828180687534768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.38377488637343e-05,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,9.881527512334289e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.298491254914552e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.881576988846064e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0004687371256295,290.6421813964844,294.1499938964844,253.69688415527344,252.9320373535156,255.72579956054688,253.71934509277344,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,24.99228858947754,60.0,-24.149873733520508,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.38377488637343e-05,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,9.881527512334289e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.298491254914552e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.881576988846064e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0004687371256295,290.6421813964844,294.1499938964844,253.69688415527344,252.9320373535156,255.72579956054688,253.71934509277344,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,24.99228858947754,60.0,-24.149873733520508,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.37533113756217e-05,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.872637019725516e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.29192397557199e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.872685768641531e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0004683153820224,290.63140869140625,294.1499938964844,253.6835174560547,252.91970825195312,255.6898803710937,253.7128143310547,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,24.99234199523925,60.0,-24.1238956451416,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.37533113756217e-05,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.872637019725516e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.29192397557199e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.872685768641531e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0004683153820224,290.63140869140625,294.1499938964844,253.6835174560547,252.91970825195312,255.6898803710937,253.7128143310547,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,24.99234199523925,60.0,-24.1238956451416,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.366792073706164e-05,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.863644663710148e-05,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.285282481461763e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.8636926850304e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0004678888362832,290.6205749511719,294.1499938964844,253.66929626464844,252.9066772460937,255.65431213378903,253.7051239013672,288.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,24.992393493652344,60.0,-24.099119186401367,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.366792073706164e-05,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.863644663710148e-05,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.285282481461763e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.8636926850304e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0004678888362832,290.6205749511719,294.1499938964844,253.66929626464844,252.9066772460937,255.65431213378903,253.7051239013672,288.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,24.992393493652344,60.0,-24.099119186401367,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.362442506244406e-05,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.85906444839202e-05,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,7.281899161171168e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.859112469712272e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0004676715761888,290.6151428222656,294.1499938964844,253.661865234375,252.89990234375,255.63668823242188,253.7007598876953,288.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,24.992420196533203,60.0,-24.086938858032227,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.358031093142928e-05,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.854420204646884e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.27846854715608e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.854467498371378e-05,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0004674512601923,290.60968017578125,294.1499938964844,253.6542205810547,252.8929443359375,255.61917114257807,253.69610595703125,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,24.99244880676269,60.0,-24.074785232543945,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.34891213546507e-05,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,9.844817395787686e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,7.271375943673775e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.844864689512178e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0004669957561418,290.5987548828125,294.1499938964844,253.6383209228516,252.87852478027344,255.5843811035156,253.68605041503903,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,24.992504119873047,60.0,-24.05034828186035,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.34891213546507e-05,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,9.844817395787686e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,7.271375943673775e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.844864689512178e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0004669957561418,290.5987548828125,294.1499938964844,253.6383209228516,252.87852478027344,255.5843811035156,253.68605041503903,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,24.992504119873047,60.0,-24.05034828186035,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.339232929050922e-05,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.834625234361738e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.263847510330379e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.834671072894709e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0004665122833102,290.58770751953125,294.1499938964844,253.62161254882807,252.86343383789065,255.54998779296875,253.67495727539065,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,24.992565155029297,60.0,-24.025287628173828,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.339232929050922e-05,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.834625234361738e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.263847510330379e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.834671072894709e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0004665122833102,290.58770751953125,294.1499938964844,253.62161254882807,252.86343383789065,255.54998779296875,253.67495727539065,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,24.992565155029297,60.0,-24.025287628173828,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
