time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.328884334536268e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.823728760238736e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.255798846017569e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.823774598771706e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004659953992813,290.5766296386719,294.1499938964844,253.6041259765625,252.8477020263672,255.51593017578125,253.66297912597656,288.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,24.99262809753418,60.0,-23.999250411987305,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.328884334536268e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.823728760238736e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.255798846017569e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.823774598771706e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004659953992813,290.5766296386719,294.1499938964844,253.6041259765625,252.8477020263672,255.51593017578125,253.66297912597656,288.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,24.99262809753418,60.0,-23.999250411987305,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.317750664195046e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.812004282139242e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.247139001265168e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.81204939307645e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004654392541851,290.56549072265625,294.1499938964844,253.5858612060547,252.83132934570312,255.48220825195312,253.65025329589844,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,24.99269676208496,60.0,-23.97188949584961,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.317750664195046e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.812004282139242e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,7.247139001265168e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.81204939307645e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004654392541851,290.56549072265625,294.1499938964844,253.5858612060547,252.83132934570312,255.48220825195312,253.65025329589844,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,24.99269676208496,60.0,-23.97188949584961,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.311892790719868e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,9.805836452869698e-05,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,7.242582796607167e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.805880836211144e-05,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004651466442737,290.5599060058594,294.1499938964844,253.5764617919922,252.8229217529297,255.4654541015625,253.6436462402344,288.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,24.992733001708984,60.0,-23.957664489746094,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.305854473495856e-05,292.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.799477265914902e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.237886165967211e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.799521649256349e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004648450121749,290.5543212890625,294.1499938964844,253.56686401367188,252.81434631347656,255.4487762451172,253.6368865966797,288.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,24.99277114868164,60.0,-23.943099975585938,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.293307812185958e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.786265582079068e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.228127651615068e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.786309965420514e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004642183193936,290.5430603027344,294.1499938964844,253.54714965820312,252.7967834472656,255.41558837890625,253.6229705810547,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,24.99284744262696,60.0,-23.91307258605957,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.293307812185958e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.786265582079068e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.228127651615068e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.786309965420514e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004642183193936,290.5430603027344,294.1499938964844,253.54714965820312,252.7967834472656,255.41558837890625,253.6229705810547,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,24.99284744262696,60.0,-23.91307258605957,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.280383528675884e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,9.772655903361738e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.218075916171074e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.772699559107424e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004635727382265,290.5317687988281,294.1499938964844,253.5267333984375,252.7786407470703,255.38267517089844,253.6085662841797,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,24.99292755126953,60.0,-23.882139205932617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.280383528675884e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,9.772655903361738e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.218075916171074e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.772699559107424e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004635727382265,290.5317687988281,294.1499938964844,253.5267333984375,252.7786407470703,255.38267517089844,253.6085662841797,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,24.99292755126953,60.0,-23.882139205932617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.267478162655608e-05,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.759066597325727e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.208038005046546e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,9.759109525475652e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004629281174857,290.5204162597656,294.1499938964844,253.505615234375,252.7599334716797,255.3500213623047,253.5936584472656,288.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,24.99300765991211,60.0,-23.851167678833008,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,9.267478162655608e-05,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.759066597325727e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,7.208038005046546e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,9.759109525475652e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004629281174857,290.5204162597656,294.1499938964844,253.505615234375,252.7599334716797,255.3500213623047,253.5936584472656,288.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,24.99300765991211,60.0,-23.851167678833008,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.25505009945482e-05,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.745980059960856e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,7.198371895356104e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.74602226051502e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004623073618859,290.5090026855469,294.1499938964844,253.48385620117188,252.74069213867188,255.317611694336,253.5783233642578,288.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,24.993083953857425,60.0,-23.821252822875977,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.25505009945482e-05,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,9.745980059960856e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,7.198371895356104e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,9.74602226051502e-05,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004623073618859,290.5090026855469,294.1499938964844,253.48385620117188,252.74069213867188,255.317611694336,253.5783233642578,288.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,24.993083953857425,60.0,-23.821252822875977,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.249200957128778e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,9.739820961840452e-05,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,7.193822966655716e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.739863162394612e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004620151885319,290.5032958984375,294.1499938964844,253.4727325439453,252.7308654785156,255.301498413086,253.57049560546875,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,24.993120193481445,60.0,-23.80713081359864,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.243615932064132e-05,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.733939805300906e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.189478492364287e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.733981278259309e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004617361992131,290.49755859375,294.1499938964844,253.46144104003903,252.72091674804688,255.28543090820312,253.56256103515625,288.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,24.99315452575684,60.0,-23.79361152648925,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.233645687345415e-05,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.7234413260594e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.181724504334852e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.72348207142204e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004612382035702,290.4860534667969,294.1499938964844,253.4384155273437,252.70065307617188,255.25343322753903,253.54638671875,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,24.99321746826172,60.0,-23.76945686340332,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.233645687345415e-05,292.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.7234413260594e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.181724504334852e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.72348207142204e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004612382035702,290.4860534667969,294.1499938964844,253.4384155273437,252.70065307617188,255.25343322753903,253.54638671875,288.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,24.99321746826172,60.0,-23.76945686340332,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,9.225581743521616e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.714950283523648e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,7.175452628871426e-05,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.714990301290528e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004608354065567,290.4744873046875,294.1499938964844,253.414794921875,252.67990112304688,255.2216339111328,253.5296936035156,288.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,24.99326705932617,60.0,-23.75010681152344,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,9.225581743521616e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,9.714950283523648e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,7.175452628871426e-05,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.714990301290528e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004608354065567,290.4744873046875,294.1499938964844,253.414794921875,252.67990112304688,255.2216339111328,253.5296936035156,288.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,24.99326705932617,60.0,-23.75010681152344,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.219723870046435e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.708781726658344e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,7.170896424213424e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.708821744425222e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004605428257491,290.4628601074219,294.1499938964844,253.3905792236328,252.6586761474609,255.1899871826172,253.512451171875,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,24.993303298950195,60.0,-23.736242294311523,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.219723870046435e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.708781726658344e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,7.170896424213424e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.708821744425222e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004605428257491,290.4628601074219,294.1499938964844,253.3905792236328,252.6586761474609,255.1899871826172,253.512451171875,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,24.993303298950195,60.0,-23.736242294311523,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.216363105224444e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,9.705242700874804e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.168282172642648e-05,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,9.705281991045922e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004603749257512,290.451171875,294.1499938964844,253.3658142089844,252.63699340820312,255.15847778320312,253.4944610595703,288.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,24.99332427978516,60.0,-23.729093551635746,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.216363105224444e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,9.705242700874804e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.168282172642648e-05,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,9.705281991045922e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004603749257512,290.451171875,294.1499938964844,253.3658142089844,252.63699340820312,255.15847778320312,253.4944610595703,288.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,24.99332427978516,60.0,-23.729093551635746,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,9.215548925567418e-05,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,9.704385593067856e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,7.167648436734453e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,9.704424883238973e-05,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004603342677,290.4453125,294.1499938964844,253.3532257080078,252.62599182128903,255.1427764892578,253.4851837158203,288.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,24.993328094482425,60.0,-23.727861404418945,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.215381578542292e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,9.704209514893591e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,7.16751892468892e-05,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.704248805064708e-05,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004603259149007,290.4394226074219,294.1499938964844,253.34051513671875,252.6148834228516,255.1270904541016,253.47569274902344,288.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,24.99333000183105,60.0,-23.72826194763184,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.216865146299824e-05,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.705772390589118e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,7.16867289156653e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.705810953164472e-05,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0004604000423569,290.4276428222656,294.1499938964844,253.314682006836,252.5923614501953,255.0957946777344,253.4559936523437,288.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,24.99332046508789,60.0,-23.73409652709961,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.216865146299824e-05,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.705772390589118e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,7.16867289156653e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.705810953164472e-05,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0004604000423569,290.4276428222656,294.1499938964844,253.314682006836,252.5923614501953,255.0957946777344,253.4559936523437,288.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,24.99332046508789,60.0,-23.73409652709961,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,9.220712672686204e-05,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,9.709824371384455e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,7.171664765337482e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,9.70986220636405e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004605922440532,290.4157409667969,294.1499938964844,253.28836059570312,252.56944274902344,255.0645904541016,253.4351501464844,288.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813845239619695e-09,0.0009824620792642,-0.0090438388288021,0.0,0.0,0.0,24.993295669555664,60.0,-23.74665260314941,-0.0,-6.581040423725426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,9.220712672686204e-05,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,9.709824371384455e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,7.171664765337482e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,9.70986220636405e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004605922440532,290.4157409667969,294.1499938964844,253.28836059570312,252.56944274902344,255.0645904541016,253.4351501464844,288.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813845239619695e-09,0.0009824620792642,-0.0090438388288021,0.0,0.0,0.0,24.993295669555664,60.0,-23.74665260314941,-0.0,-6.581040423725426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.226485417457296e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.715903433971108e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,7.176154758781195e-05,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.7159412689507e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0004608806339092,290.40380859375,294.1499938964844,253.2615661621093,252.546142578125,255.033447265625,253.41314697265625,288.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753940835457e-09,0.0009830768685787,-0.0092322500422596,0.0,0.0,0.0,24.99326133728028,60.0,-23.76488304138184,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.226485417457296e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.715903433971108e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,7.176154758781195e-05,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.7159412689507e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0004608806339092,290.40380859375,294.1499938964844,253.2615661621093,252.546142578125,255.033447265625,253.41314697265625,288.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885753940835457e-09,0.0009830768685787,-0.0092322500422596,0.0,0.0,0.0,24.99326133728028,60.0,-23.76488304138184,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.233977471012622e-05,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.723793482407928e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.181982073234394e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.72383058979176e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004612549091689,290.39178466796875,294.1499938964844,253.2343139648437,252.52247619628903,255.00233459472656,253.3899078369141,288.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979084617355966e-09,0.0009838750120252,-0.009476788341999,0.0,0.0,0.0,24.993213653564453,60.0,-23.788190841674805,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.233977471012622e-05,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.723793482407928e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.181982073234394e-05,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,9.72383058979176e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004612549091689,290.39178466796875,294.1499938964844,253.2343139648437,252.52247619628903,255.00233459472656,253.3899078369141,288.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979084617355966e-09,0.0009838750120252,-0.009476788341999,0.0,0.0,0.0,24.993213653564453,60.0,-23.788190841674805,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.238247002940624e-05,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,9.728289296617731e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,7.185302820289508e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.728326404001564e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0004614681820385,290.3857727050781,294.1499938964844,253.22052001953125,252.5105133056641,254.9868011474609,253.3778076171875,288.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032268741127609e-09,0.0009843297302722,-0.0096161374822258,0.0,0.0,0.0,24.993188858032227,60.0,-23.80150985717773,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,9.242807573173196e-05,291.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.733092156238854e-05,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,7.188849849626422e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.733128536026923e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004616959777195,290.37969970703125,294.1499938964844,253.2066192626953,252.4984741210937,254.9712677001953,253.3653564453125,288.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,24.99316024780273,60.0,-23.81580352783203,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,9.252601739717647e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,9.74340655375272e-05,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.196467777248472e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,9.743442933540793e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004621852422133,290.3675537109375,294.1499938964844,253.17849731445312,252.47413635253903,254.94021606445312,253.3395233154297,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,24.993099212646484,60.0,-23.84673309326172,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,9.252601739717647e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,9.74340655375272e-05,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.196467777248472e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,9.743442933540793e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004621852422133,290.3675537109375,294.1499938964844,253.17849731445312,252.47413635253903,254.94021606445312,253.3395233154297,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,24.993099212646484,60.0,-23.84673309326172,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,9.262985258828849e-05,291.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.754340862855317e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,7.204543362604454e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.754376515047623e-05,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0004627039306797,290.3553161621094,294.1499938964844,253.1499938964844,252.4495086669922,254.90919494628903,253.3124389648437,288.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,24.9930362701416,60.0,-23.88001251220703,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
