time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,9.262985258828849e-05,291.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.754340862855317e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,7.204543362604454e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.754376515047623e-05,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0004627039306797,290.3553161621094,294.1499938964844,253.1499938964844,252.4495086669922,254.90919494628903,253.3124389648437,288.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,24.9930362701416,60.0,-23.88001251220703,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,9.2739996034652e-05,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.765940194483846e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,7.213110802695155e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,9.765975846676156e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0004632541676983,290.343017578125,294.1499938964844,253.11959838867188,252.4232635498047,254.87814331054688,253.28404235839844,288.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881427977234,4.477661352808582e-09,0.0009881383739411,-0.0107830930501222,0.0,0.0,0.0,24.99296760559082,60.0,-23.91572380065918,-0.0,-6.657316475866537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,9.2739996034652e-05,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.765940194483846e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,7.213110802695155e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,9.765975846676156e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0004632541676983,290.343017578125,294.1499938964844,253.11959838867188,252.4232635498047,254.87814331054688,253.28404235839844,288.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881427977234,4.477661352808582e-09,0.0009881383739411,-0.0107830930501222,0.0,0.0,0.0,24.99296760559082,60.0,-23.91572380065918,-0.0,-6.657316475866537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,9.285797568736598e-05,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.778364619705826e-05,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,7.222287240438163e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.778399544302374e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000463843520265,290.33062744140625,294.1499938964844,253.08599853515625,252.394287109375,254.84703063964844,253.25401306152344,288.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893997339531,4.624640670414237e-09,0.0009893950773403,-0.0111681791022419,0.0,0.0,0.0,24.992895126342773,60.0,-23.955081939697266,-0.0,-6.674264341199887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,9.285797568736598e-05,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.778364619705826e-05,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,7.222287240438163e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60906982421875,0.0,0.0,9.778399544302374e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000463843520265,290.33062744140625,294.1499938964844,253.08599853515625,252.394287109375,254.84703063964844,253.25401306152344,288.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893997339531,4.624640670414237e-09,0.0009893950773403,-0.0111681791022419,0.0,0.0,0.0,24.992895126342773,60.0,-23.955081939697266,-0.0,-6.674264341199887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,9.291926835430786e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,9.784819121705368e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,7.227053720271215e-05,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,9.784854046301916e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0004641496925614,290.32440185546875,294.1499938964844,253.0680694580078,252.3788604736328,254.8314208984375,253.2382659912109,288.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700994704620598e-09,0.0009900480508804,-0.0113682253286242,0.0,0.0,0.0,24.99285697937012,60.0,-23.97617530822754,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,9.298188524553552e-05,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.79141259449534e-05,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,7.231924246298149e-05,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,9.791447519091888e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0004644624714273,290.31817626953125,294.1499938964844,253.04946899414065,252.3628387451172,254.8157958984375,253.2219696044922,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.779000750687601e-09,0.0009907149942591,-0.0115725975483655,0.0,0.0,0.0,24.99281883239746,60.0,-23.998186111450195,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.3109549197834e-05,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,9.804857108974828e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,7.241853745654225e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.804891305975616e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004651001945603,290.3056335449219,294.1499938964844,253.0103302001953,252.32913208007807,254.7843780517578,253.18765258789065,288.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,24.992738723754883,60.0,-24.0444564819336,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.3109549197834e-05,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,9.804857108974828e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,7.241853745654225e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.804891305975616e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004651001945603,290.3056335449219,294.1499938964844,253.0103302001953,252.32913208007807,254.7843780517578,253.18765258789065,288.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,24.992738723754883,60.0,-24.0444564819336,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.323855920229108e-05,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.818442049436273e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.251887291204184e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,9.818476246437058e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0004657446115743,290.29302978515625,294.1499938964844,252.9688873291016,252.2934417724609,254.7527618408203,253.15103149414065,288.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,24.992658615112305,60.0,-24.093093872070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.323855920229108e-05,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.818442049436273e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.251887291204184e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,9.818476246437058e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0004657446115743,290.29302978515625,294.1499938964844,252.9688873291016,252.2934417724609,254.7527618408203,253.15103149414065,288.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,24.992658615112305,60.0,-24.093093872070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.336688526673242e-05,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.831955685513094e-05,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,7.261868449859321e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.83198915491812e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0004663856525439,290.2803649902344,294.1499938964844,252.9254150390625,252.25601196289065,254.72091674804688,253.11231994628903,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,24.99258041381836,60.0,-24.143281936645508,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.336688526673242e-05,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.831955685513094e-05,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,7.261868449859321e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.83198915491812e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0004663856525439,290.2803649902344,294.1499938964844,252.9254150390625,252.25601196289065,254.72091674804688,253.11231994628903,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,24.99258041381836,60.0,-24.143281936645508,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.349211177323014e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.845143358688802e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,7.271608774317428e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,9.845176100498064e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0004670112102758,290.26763916015625,294.1499938964844,252.8802185058593,252.2170867919922,254.68882751464844,253.0713348388672,288.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,24.99250221252441,60.0,-24.19442367553711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.349211177323014e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.845143358688802e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,7.271608774317428e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,9.845176100498064e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0004670112102758,290.26763916015625,294.1499938964844,252.8802185058593,252.2170867919922,254.68882751464844,253.0713348388672,288.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,24.99250221252441,60.0,-24.19442367553711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,9.35529315029271e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,9.851547656580806e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,7.276338874362409e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,9.851581125985832e-05,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0004673150251619,290.26123046875,294.1499938964844,252.8570709228516,252.1971435546875,254.67266845703125,253.050033569336,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,24.99246597290039,60.0,-24.22009658813477,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.361233242088927e-05,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.85780279734172e-05,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,7.280958379851654e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.857835539150984e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0004676117387134,290.2548217773437,294.1499938964844,252.83360290527344,252.1769256591797,254.65643310546875,253.0281982421875,288.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,24.99242782592773,60.0,-24.245716094970703,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,9.372610657010227e-05,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,9.869784116744996e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.289808127097785e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.86981685855426e-05,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0004681800783146,290.2419128417969,294.1499938964844,252.78585815429688,252.13577270507807,254.623764038086,252.98312377929688,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,24.99235916137696,60.0,-24.296497344970703,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,9.372610657010227e-05,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,9.869784116744996e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.289808127097785e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,9.86981685855426e-05,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0004681800783146,290.2419128417969,294.1499938964844,252.78585815429688,252.13577270507807,254.623764038086,252.98312377929688,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,24.99235916137696,60.0,-24.296497344970703,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,9.38320445129648e-05,291.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,9.880941070150584e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.298048149095848e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,9.880973084364086e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0004687093023676,290.2289733886719,294.1499938964844,252.73727416992188,252.0938873291016,254.5907592773437,252.936264038086,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,24.992292404174805,60.0,-24.34614372253418,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,9.38320445129648e-05,291.890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,9.880941070150584e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,7.298048149095848e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,9.880973084364086e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0004687093023676,290.2289733886719,294.1499938964844,252.73727416992188,252.0938873291016,254.5907592773437,252.936264038086,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,24.992292404174805,60.0,-24.34614372253418,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,9.39293095143512e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.89118343568407e-05,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,7.305612962227315e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,9.891214722301812e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0004691951617132,290.2159423828125,294.1499938964844,252.68817138671875,252.051513671875,254.5574493408203,252.88796997070312,288.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,24.992233276367188,60.0,-24.39420318603516,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,9.39293095143512e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,9.89118343568407e-05,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,7.305612962227315e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,9.891214722301812e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0004691951617132,290.2159423828125,294.1499938964844,252.68817138671875,252.051513671875,254.5574493408203,252.88796997070312,288.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,24.992233276367188,60.0,-24.39420318603516,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,9.401738498127088e-05,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.900458826450632e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,7.312463276321068e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,9.900490113068372e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0004696351243183,290.2028503417969,294.1499938964844,252.6388397216797,252.0089111328125,254.52381896972656,252.8385467529297,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,24.99217796325684,60.0,-24.44026565551757,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,9.401738498127088e-05,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.900458826450632e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,7.312463276321068e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,9.900490113068372e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0004696351243183,290.2028503417969,294.1499938964844,252.6388397216797,252.0089111328125,254.52381896972656,252.8385467529297,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,24.99217796325684,60.0,-24.44026565551757,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.405784658156335e-05,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,9.904719627229495e-05,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,7.315610127989203e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.904750913847238e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0004698372504208,290.1962890625,294.1499938964844,252.6141662597656,251.98760986328125,254.5068817138672,252.81349182128903,288.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,24.99215316772461,60.0,-24.462400436401367,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,9.409806079929696e-05,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,9.908954962156712e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,7.31873806216754e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.908985521178693e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0004700381541624,290.189697265625,294.1499938964844,252.5895538330078,251.96633911132807,254.4898681640625,252.7882843017578,288.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514232823303e-09,0.0010026056552305,-0.0152154183015227,0.0,0.0,0.0,24.992128372192383,60.0,-24.484176635742188,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.419240814168006e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,9.91888955468312e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,7.326075865421444e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,9.9189201137051e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.000470509432489,290.1764831542969,294.1499938964844,252.5406494140625,251.924057006836,254.4556121826172,252.73741149902344,288.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,24.9920711517334,60.0,-24.528852462768555,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.419240814168006e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,9.91888955468312e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,7.326075865421444e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,9.9189201137051e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.000470509432489,290.1764831542969,294.1499938964844,252.5406494140625,251.924057006836,254.4556121826172,252.73741149902344,288.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,24.9920711517334,60.0,-24.528852462768555,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.426566975889727e-05,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,9.9266049801372e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.331774395424873e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.92663553915918e-05,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.000470875413157,290.1631774902344,294.1499938964844,252.4923858642578,251.8823089599609,254.42108154296875,252.68624877929688,288.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,24.99202537536621,60.0,-24.57265281677246,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.426566975889727e-05,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,9.9266049801372e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.331774395424873e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.92663553915918e-05,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.000470875413157,290.1631774902344,294.1499938964844,252.4923858642578,251.8823089599609,254.42108154296875,252.68624877929688,288.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,24.99202537536621,60.0,-24.57265281677246,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.427031181985512e-05,291.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,9.927093924488872e-05,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,7.332135282922536e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.92712375591509e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.000470898579806,290.1498413085937,294.1499938964844,252.44509887695312,251.8413543701172,254.3863220214844,252.63560485839844,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,24.992021560668945,60.0,-24.60340881347656,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.427031181985512e-05,291.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,9.927093924488872e-05,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,7.332135282922536e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.92712375591509e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.000470898579806,290.1498413085937,294.1499938964844,252.44509887695312,251.8413543701172,254.3863220214844,252.63560485839844,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,24.992021560668945,60.0,-24.60340881347656,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.421533468412235e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,9.921305172611028e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,7.32785920263268e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.921334276441483e-05,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0004706239851657,290.1364440917969,294.1499938964844,252.3990478515625,251.80145263671875,254.35134887695312,252.5862274169922,288.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,24.992055892944336,60.0,-24.617738723754883,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.421533468412235e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,9.921305172611028e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,7.32785920263268e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42047119140625,0.0,0.0,9.921334276441483e-05,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0004706239851657,290.1364440917969,294.1499938964844,252.3990478515625,251.80145263671875,254.35134887695312,252.5862274169922,288.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,24.992055892944336,60.0,-24.617738723754883,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,9.416985994903372e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,9.916516137309372e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,7.324322359636426e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,9.91654596873559e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.000470396829769,290.1297607421875,294.1499938964844,252.3765869140625,251.7819976806641,254.33380126953125,252.5622100830078,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,24.992084503173828,60.0,-24.61907958984375,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,9.412262443220244e-05,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,9.911543020280078e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,7.320648728637025e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,9.911572124110536e-05,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,0.0004701609141193,290.1230163574219,294.1499938964844,252.35455322265625,251.76287841796875,254.31622314453125,252.53860473632807,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,24.99211311340332,60.0,-24.61809158325196,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.405097807757556e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,9.903998579829933e-05,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,7.315076072700322e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.904026956064628e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.00046980305342,290.10955810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.281005859375,252.4925537109375,288.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110785655266682e-09,0.0010021039051935,-0.0150615740567445,0.0,0.0,0.0,24.992156982421875,60.0,-24.6156063079834,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,9.405097807757556e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,9.903998579829933e-05,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,7.315076072700322e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.904026956064628e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.00046980305342,290.10955810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.281005859375,252.4925537109375,288.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110785655266682e-09,0.0010021039051935,-0.0150615740567445,0.0,0.0,0.0,24.992156982421875,60.0,-24.6156063079834,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
