time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,9.397934627486392e-05,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.896455594571309e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,7.309504871955141e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,9.896483970806004e-05,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,0.0004694452509284,290.0960693359375,294.1499938964844,252.2714233398437,251.69073486328125,254.2456817626953,252.44830322265625,288.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,24.992202758789062,60.0,-24.613496780395508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,9.397934627486392e-05,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.896455594571309e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,7.309504871955141e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,9.896483970806004e-05,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,0.0004694452509284,290.0960693359375,294.1499938964844,252.2714233398437,251.69073486328125,254.2456817626953,252.44830322265625,288.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,24.992202758789062,60.0,-24.613496780395508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.390510967932642e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.888638305710629e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,7.303730671992525e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.888666681945324e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0004690744390245,290.08251953125,294.1499938964844,252.23336791992188,251.65768432617188,254.21034240722656,252.4057006835937,288.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,24.99224853515625,60.0,-24.609582901000977,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.390510967932642e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,9.888638305710629e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,7.303730671992525e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.888666681945324e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0004690744390245,290.08251953125,294.1499938964844,252.23336791992188,251.65768432617188,254.21034240722656,252.4057006835937,288.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,24.99224853515625,60.0,-24.609582901000977,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,9.382871212437748e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,9.880593279376626e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,7.297788397409022e-05,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,9.88062092801556e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0004686928004957,290.0689392089844,294.1499938964844,252.19805908203125,251.6269989013672,254.1750030517578,252.36512756347656,288.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,24.99229431152344,60.0,-24.60311889648437,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,9.382871212437748e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,9.880593279376626e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,7.297788397409022e-05,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,9.88062092801556e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0004686928004957,290.0689392089844,294.1499938964844,252.19805908203125,251.6269989013672,254.1750030517578,252.36512756347656,288.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,24.99229431152344,60.0,-24.60311889648437,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.378999675391242e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,9.8765165603254e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.294777606148273e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,9.876544208964332e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0004684994346462,290.0621337890625,294.1499938964844,252.1815185546875,251.6126251220703,254.1573638916016,252.34573364257807,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,24.992319107055664,60.0,-24.598896026611328,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,9.375116496812552e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,9.872427472146228e-05,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,7.291757356142625e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,9.872455120785162e-05,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0004683054576162,290.0553283691406,294.1499938964844,252.1657867431641,251.59893798828125,254.1397399902344,252.32684326171875,288.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,24.99234390258789,60.0,-24.594144821166992,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,9.367370512336493e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,9.864270396064968e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,7.28573213564232e-05,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,9.86429731710814e-05,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0004679185221903,290.04168701171875,294.1499938964844,252.1368560791016,251.57376098632807,254.1045837402344,252.29071044921875,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,24.99239158630371,60.0,-24.583011627197266,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,9.367370512336493e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,9.864270396064968e-05,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,7.28573213564232e-05,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,9.86429731710814e-05,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0004679185221903,290.04168701171875,294.1499938964844,252.1368560791016,251.57376098632807,254.1045837402344,252.29071044921875,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,24.99239158630371,60.0,-24.583011627197266,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,9.35976204345934e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,9.85625883913599e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,7.279814599314705e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,9.856285760179162e-05,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0004675384843721,290.02801513671875,294.1499938964844,252.111557006836,251.5517425537109,254.0696258544922,252.2572479248047,288.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,24.9924373626709,60.0,-24.569480895996094,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,9.35976204345934e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,9.85625883913599e-05,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,7.279814599314705e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,9.856285760179162e-05,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0004675384843721,290.02801513671875,294.1499938964844,252.111557006836,251.5517425537109,254.0696258544922,252.2572479248047,288.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,24.9924373626709,60.0,-24.569480895996094,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.352376218885183e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,9.848481568042188e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,7.274070230778307e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.8485077614896e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0004671695642173,290.0142822265625,294.1499938964844,252.09019470214844,251.5331420898437,254.03488159179688,252.2261657714844,288.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,24.99248313903809,60.0,-24.5540714263916,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.352376218885183e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,9.848481568042188e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,7.274070230778307e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.8485077614896e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0004671695642173,290.0142822265625,294.1499938964844,252.09019470214844,251.5331420898437,254.03488159179688,252.2261657714844,288.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,24.99248313903809,60.0,-24.5540714263916,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.34534618863836e-05,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.84107900876552e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,7.268602348631248e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,9.84110520221293e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0004668184265028,290.00054931640625,294.1499938964844,252.07305908203125,251.51821899414065,254.0004730224609,252.19813537597656,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262545436484e-09,0.0009957373840734,-0.0131111489608883,0.0,0.0,0.0,24.99252700805664,60.0,-24.53644752502441,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,9.34534618863836e-05,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.84107900876552e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,7.268602348631248e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,9.84110520221293e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0004668184265028,290.00054931640625,294.1499938964844,252.07305908203125,251.51821899414065,254.0004730224609,252.19813537597656,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262545436484e-09,0.0009957373840734,-0.0131111489608883,0.0,0.0,0.0,24.99252700805664,60.0,-24.53644752502441,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,9.341989061795176e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,9.837544348556548e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,7.265991007443517e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,9.837569814408198e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0004666507302317,289.99365234375,294.1499938964844,252.066162109375,251.51222229003903,253.9833984375,252.185287475586,288.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,24.9925479888916,60.0,-24.526905059814453,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,9.33875926421024e-05,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.834142838371918e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,7.263479346875101e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,9.834168304223569e-05,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0004664893785957,289.9867553710937,294.1499938964844,252.06044006347656,251.5072479248047,253.9664306640625,252.173095703125,288.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,24.99256706237793,60.0,-24.516944885253903,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,9.332704939879476e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.82776764431037e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,7.258770347107202e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,9.827792382566258e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0004661869897972,289.9729309082031,294.1499938964844,252.0526580810547,251.50045776367188,253.9328155517578,252.1511383056641,288.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,24.992605209350582,60.0,-24.495586395263672,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,9.332704939879476e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.82776764431037e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,7.258770347107202e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,9.827792382566258e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0004661869897972,289.9729309082031,294.1499938964844,252.0526580810547,251.50045776367188,253.9328155517578,252.1511383056641,288.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,24.992605209350582,60.0,-24.495586395263672,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,9.327272709924728e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.82204801402986e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,7.254545198520645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,9.822072752285747e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0004659156547859,289.9590759277344,294.1499938964844,252.0500030517578,251.4981384277344,253.89976501464844,252.13282775878903,288.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,24.992637634277344,60.0,-24.472246170043945,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,9.327272709924728e-05,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.82204801402986e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,7.254545198520645e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,9.822072752285747e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,0.0004659156547859,289.9590759277344,294.1499938964844,252.0500030517578,251.4981384277344,253.89976501464844,252.13282775878903,288.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,24.992637634277344,60.0,-24.472246170043945,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,9.323068661615252e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,9.81762059382163e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,7.251275383168831e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,9.817645332077518e-05,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004657056415453,289.9451904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.86724853515625,252.1177215576172,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,24.992664337158203,60.0,-24.44850730895996,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,9.323068661615252e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,9.81762059382163e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,7.251275383168831e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,9.817645332077518e-05,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004657056415453,289.9451904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.86724853515625,252.1177215576172,288.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,24.992664337158203,60.0,-24.44850730895996,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,9.32047187234275e-05,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.81488628895022e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,7.249255577335134e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,9.814911027206108e-05,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0004655759548768,289.9312744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8353576660156,252.10562133789065,288.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991260141134,0.0,0.0,0.0,24.9926815032959,60.0,-24.427885055541992,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,9.32047187234275e-05,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.81488628895022e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,7.249255577335134e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,9.814911027206108e-05,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0004655759548768,289.9312744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8353576660156,252.10562133789065,288.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991260141134,0.0,0.0,0.0,24.9926815032959,60.0,-24.427885055541992,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,9.319797391071916e-05,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,9.814176883082836e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,7.248730980791152e-05,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,9.814200893742964e-05,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,0.000465542281745,289.9242858886719,294.1499938964844,252.0500030517578,251.4981384277344,253.81964111328125,252.1004943847656,288.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,24.992685317993164,60.0,-24.41912651062012,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,9.319507807958872e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,9.813872020458804e-05,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,7.248506153700873e-05,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.81389603111893e-05,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0004655278171412,289.91729736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8040771484375,252.0958404541016,288.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,24.9926872253418,60.0,-24.411340713500977,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,9.320031676907092e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,9.814423538045958e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,7.248913607327268e-05,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,9.814446821110324e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0004655539814848,289.9032897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.7733154296875,252.0877380371093,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,24.99268341064453,60.0,-24.39862823486328,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596435546875,0.0,0.0,9.320031676907092e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,9.814423538045958e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,7.248913607327268e-05,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,9.814446821110324e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0004655539814848,289.9032897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.7733154296875,252.0877380371093,288.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,24.99268341064453,60.0,-24.39862823486328,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.321991092292592e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,9.81648699962534e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.250437192851678e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.816510282689704e-05,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0004656518867705,289.8892517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.7430419921875,252.08094787597656,287.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.0752118063712715e-09,0.0009932483080774,-0.0123486435040831,0.0,0.0,0.0,24.99267196655273,60.0,-24.38957595825196,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.321991092292592e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,9.81648699962534e-05,290.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,7.250437192851678e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.816510282689704e-05,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0004656518867705,289.8892517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.7430419921875,252.08094787597656,287.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.0752118063712715e-09,0.0009932483080774,-0.0123486435040831,0.0,0.0,0.0,24.99267196655273,60.0,-24.38957595825196,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.325188875664026e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,9.819854312809184e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.252924842759967e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.81987759587355e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0004658116376958,289.8751525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.7133331298828,252.0753936767578,287.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150452762271925e-09,0.0009935889393091,-0.0124530019238591,0.0,0.0,0.0,24.992650985717773,60.0,-24.384307861328125,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.325188875664026e-05,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,9.819854312809184e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,7.252924842759967e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.81987759587355e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,0.0004658116376958,289.8751525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.7133331298828,252.0753936767578,287.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150452762271925e-09,0.0009935889393091,-0.0124530019238591,0.0,0.0,0.0,24.992650985717773,60.0,-24.384307861328125,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.329578460892662e-05,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,9.824476728681476e-05,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,7.256338722072542e-05,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.82450001174584e-05,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0004660309059545,289.86102294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.68409729003903,252.0707244873047,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169721983833142e-09,0.0009940564632415,-0.0125962477177381,0.0,0.0,0.0,24.99262428283692,60.0,-24.38202857971192,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,9.329578460892662e-05,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,9.824476728681476e-05,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,7.256338722072542e-05,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,9.82450001174584e-05,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0004660309059545,289.86102294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.68409729003903,252.0707244873047,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169721983833142e-09,0.0009940564632415,-0.0125962477177381,0.0,0.0,0.0,24.99262428283692,60.0,-24.38202857971192,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,9.33216215344146e-05,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.82719793682918e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.258347613969818e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.827220492297783e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,0.0004661599523387,289.8539123535156,294.1499938964844,252.0500030517578,251.4981384277344,253.669662475586,252.0687255859375,287.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201907349317025e-09,0.000994331552647,-0.0126805678009986,0.0,0.0,0.0,24.99260902404785,60.0,-24.38211441040039,-0.0,-6.741036884250208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,9.334997594123706e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.83018398983404e-05,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,7.260553684318438e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,9.830206545302644e-05,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0004663016006816,289.8468322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.65538024902344,252.06690979003903,287.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237230205068499e-09,0.0009946336504071,-0.0127731077373027,0.0,0.0,0.0,24.992589950561523,60.0,-24.38287925720215,-0.0,-6.745133163121865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,9.341310942545532e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.83683275990188e-05,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,7.265463500516489e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,9.836854587774724e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0004666169697884,289.83258056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.62713623046875,252.0637359619141,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315880624578995e-09,0.0009953061817213,-0.0129791591316461,0.0,0.0,0.0,24.992551803588867,60.0,-24.386119842529297,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
