time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,9.341310942545532e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.83683275990188e-05,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,7.265463500516489e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,9.836854587774724e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0004666169697884,289.83258056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.62713623046875,252.0637359619141,287.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315880624578995e-09,0.0009953061817213,-0.0129791591316461,0.0,0.0,0.0,24.992551803588867,60.0,-24.386119842529297,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.348367166239768e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,9.844263695413248e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.270952482940629e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.844285523286088e-05,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0004669694753829,289.8182983398437,294.1499938964844,252.0500030517578,251.4981384277344,253.599365234375,252.0611114501953,287.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,24.992507934570312,60.0,-24.39151382446289,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.348367166239768e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,9.844263695413248e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.270952482940629e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.844285523286088e-05,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0004669694753829,289.8182983398437,294.1499938964844,252.0500030517578,251.4981384277344,253.599365234375,252.0611114501953,287.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,24.992507934570312,60.0,-24.39151382446289,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,9.355983638670295e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,9.85228398349136e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,7.276875840034336e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,9.852305811364204e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0004673499497584,289.803955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5720672607422,252.05894470214844,287.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,24.992462158203125,60.0,-24.39864921569824,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,9.355983638670295e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,9.85228398349136e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,7.276875840034336e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,9.852305811364204e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0004673499497584,289.803955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5720672607422,252.05894470214844,287.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,24.992462158203125,60.0,-24.39864921569824,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.363972640130668e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,9.86069717328064e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.283089507836848e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,9.860718273557724e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0004677490214817,289.7895812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.5452575683593,252.0572052001953,287.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,24.992412567138672,60.0,-24.40701484680176,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.363972640130668e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,9.86069717328064e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.283089507836848e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,9.860718273557724e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0004677490214817,289.7895812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.5452575683593,252.0572052001953,287.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,24.992412567138672,60.0,-24.40701484680176,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.368044993607327e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.86498489510268e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,7.286256732186303e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,9.865006722975522e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0004679524281527,289.7823791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.5320281982422,252.05645751953125,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,24.99238586425781,60.0,-24.4114933013916,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,9.372138447361068e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.869295899989083e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,7.289440691238269e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,9.869317727861926e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0004681569116655,289.775146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.5189208984375,252.0557861328125,287.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,24.992361068725582,60.0,-24.41607666015625,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.380293340655044e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,9.877883712761104e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,7.295783143490553e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.877904813038184e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0004685642779804,289.7606506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.4930114746093,252.0546264648437,287.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,24.992311477661133,60.0,-24.42533302307129,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.380293340655044e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,9.877883712761104e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,7.295783143490553e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.877904813038184e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0004685642779804,289.7606506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.4930114746093,252.0546264648437,287.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,24.992311477661133,60.0,-24.42533302307129,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,9.388281614519656e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,9.886296174954624e-05,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,7.301996811293066e-05,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,9.886316547635944e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0004689633205998,289.7461242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.46749877929688,252.0536499023437,287.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,24.99226188659668,60.0,-24.434402465820312,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,9.388281614519656e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,9.886296174954624e-05,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,7.301996811293066e-05,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,9.886316547635944e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0004689633205998,289.7461242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.46749877929688,252.0536499023437,287.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,24.99226188659668,60.0,-24.434402465820312,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.39591191126965e-05,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.894331014947966e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,7.307931082323194e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,9.894351387629284e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0004693444643635,289.7315368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.4424591064453,252.05288696289065,287.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,24.99221420288086,60.0,-24.44273376464844,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.39591191126965e-05,291.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.894331014947966e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,7.307931082323194e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,9.894351387629284e-05,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0004693444643635,289.7315368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.4424591064453,252.05288696289065,287.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,24.99221420288086,60.0,-24.44273376464844,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,9.403102012583986e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.901903104037046e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,7.313523383345455e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.901923476718366e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.0004697036347351,289.7168884277344,294.1499938964844,252.0500030517578,251.4981384277344,253.4178466796875,252.05227661132807,287.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,24.992170333862305,60.0,-24.4500732421875,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,9.403102012583986e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.901903104037046e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,7.313523383345455e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.901923476718366e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17596435546875,0.0,0.0,0.0004697036347351,289.7168884277344,294.1499938964844,252.0500030517578,251.4981384277344,253.4178466796875,252.05227661132807,287.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,24.992170333862305,60.0,-24.4500732421875,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.406504250364378e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.90548578556627e-05,290.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.316169649129733e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,9.90550615824759e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.000469873601105,289.7095642089844,294.1499938964844,252.0500030517578,251.4981384277344,253.4056854248047,252.05203247070312,287.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,24.992149353027344,60.0,-24.453271865844727,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,9.409795165993272e-05,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.908952051773667e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,7.318730058614165e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,9.908971696859226e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,0.0004700380086433,289.70220947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.3936462402344,252.0518035888672,287.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,24.992128372192383,60.0,-24.45615768432617,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,9.418157424079254e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.917758143274114e-05,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,7.325233309529722e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,9.917777788359672e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0004704557359218,289.6874694824219,294.1499938964844,252.0500030517578,251.4981384277344,253.369857788086,252.0514068603516,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,24.992076873779297,60.0,-24.464012145996094,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,9.418157424079254e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.917758143274114e-05,290.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,7.325233309529722e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,9.917777788359672e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0004704557359218,289.6874694824219,294.1499938964844,252.0500030517578,251.4981384277344,253.369857788086,252.0514068603516,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,24.992076873779297,60.0,-24.464012145996094,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.425304597243668e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.925284393830224e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,7.330792141146958e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.925303311320022e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.00047081275261,289.6726989746094,294.1499938964844,252.0500030517578,251.4981384277344,253.3464813232422,252.0511016845703,287.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622631607529465e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,24.992033004760746,60.0,-24.47206687927246,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.425304597243668e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.925284393830224e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,7.330792141146958e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.925303311320022e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,0.00047081275261,289.6726989746094,294.1499938964844,252.0500030517578,251.4981384277344,253.3464813232422,252.0511016845703,287.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622631607529465e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,24.992033004760746,60.0,-24.47206687927246,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.427564509678632e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,9.927664359565824e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,7.332550012506545e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.92768327705562e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0004709256463684,289.6578674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.32351684570312,252.0508575439453,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,24.992019653320312,60.0,-24.47153282165528,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.427564509678632e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,9.927664359565824e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,7.332550012506545e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.92768327705562e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0004709256463684,289.6578674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.32351684570312,252.0508575439453,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,24.992019653320312,60.0,-24.47153282165528,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.425492316950113e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.92548229987733e-05,290.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.330938387895003e-05,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.925501217367128e-05,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.0004708221531473,289.6430053710937,294.1499938964844,252.0500030517578,251.4981384277344,253.3009490966797,252.05067443847656,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,24.99203109741211,60.0,-24.46021842956543,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.425492316950113e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.92548229987733e-05,290.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.330938387895003e-05,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,9.925501217367128e-05,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.0004708221531473,289.6430053710937,294.1499938964844,252.0500030517578,251.4981384277344,253.3009490966797,252.05067443847656,287.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,24.99203109741211,60.0,-24.46021842956543,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.422848233953118e-05,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.922697790898384e-05,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.328881474677473e-05,290.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.92271670838818e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,0.0004706900508608,289.6355895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.28982543945312,252.05059814453125,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,24.992048263549805,60.0,-24.450538635253903,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,9.419395792065188e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,9.919061994878577e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,7.32619664631784e-05,290.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.919080912368372e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0004705176106654,289.6281433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.27877807617188,252.050521850586,287.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,24.99206924438477,60.0,-24.438457489013672,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.4120972789824e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,9.911377128446476e-05,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,7.320519944187254e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,9.91139531834051e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0004701530560851,289.6132202148437,294.1499938964844,252.0500030517578,251.4981384277344,253.2570037841797,252.05039978027344,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892163023352,0.0,0.0,0.0,24.99211502075196,60.0,-24.40980529785156,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.4120972789824e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,9.911377128446476e-05,290.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,7.320519944187254e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,9.91139531834051e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0004701530560851,289.6132202148437,294.1499938964844,252.0500030517578,251.4981384277344,253.2570037841797,252.05039978027344,287.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892163023352,0.0,0.0,0.0,24.99211502075196,60.0,-24.40980529785156,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.406595927430315e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.905584010994062e-05,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,7.316240953514352e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,9.905602200888096e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0004698782286141,289.5982971191406,294.1499938964844,252.0500030517578,251.4981384277344,253.2356414794922,252.05032348632807,287.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,24.992149353027344,60.0,-24.38180923461914,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.406595927430315e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.905584010994062e-05,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,7.316240953514352e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,9.905602200888096e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0004698782286141,289.5982971191406,294.1499938964844,252.0500030517578,251.4981384277344,253.2356414794922,252.05032348632807,287.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,24.992149353027344,60.0,-24.38180923461914,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.401758143212646e-05,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,9.90048938547261e-05,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.312478555832058e-05,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,9.900507575366646e-05,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004696365795098,289.5833435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.21470642089844,252.0502471923828,287.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,24.99217796325684,60.0,-24.356353759765625,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.401758143212646e-05,291.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,9.90048938547261e-05,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,7.312478555832058e-05,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,9.900507575366646e-05,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004696365795098,289.5833435058594,294.1499938964844,252.0500030517578,251.4981384277344,253.21470642089844,252.0502471923828,287.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,24.99217796325684,60.0,-24.356353759765625,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.397134272148831e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,9.8956203146372e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,7.308882049983367e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,9.895638504531236e-05,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0004694056406151,289.5683898925781,294.1499938964844,252.0500030517578,251.4981384277344,253.1941070556641,252.0502014160156,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,24.992206573486328,60.0,-24.33189582824707,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.397134272148831e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,9.8956203146372e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,7.308882049983367e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,9.895638504531236e-05,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0004694056406151,289.5683898925781,294.1499938964844,252.0500030517578,251.4981384277344,253.1941070556641,252.0502014160156,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,24.992206573486328,60.0,-24.33189582824707,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.394995868206024e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,9.893368405755608e-05,290.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,7.307218766072765e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,9.893386595649643e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0004692988295573,289.5608825683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1839599609375,252.0501708984375,287.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,24.99221992492676,60.0,-24.320083618164062,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,9.392984793521464e-05,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,9.891251829685645e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,7.305655162781477e-05,290.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,9.891269291983916e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0004691983922384,289.5533752441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1739044189453,252.05015563964844,287.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,24.992233276367188,60.0,-24.308555603027344,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
