time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.389450133312494e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.887528722174466e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,7.302905578399077e-05,290.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,9.88754618447274e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.000469021819299,289.5383605957031,294.1499938964844,252.0500030517578,251.4981384277344,253.154052734375,252.0501251220703,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,24.99225425720215,60.0,-24.286577224731445,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.389450133312494e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,9.887528722174466e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,7.302905578399077e-05,290.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,9.88754618447274e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.000469021819299,289.5383605957031,294.1499938964844,252.0500030517578,251.4981384277344,253.154052734375,252.0501251220703,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489431629339e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,24.99225425720215,60.0,-24.286577224731445,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.386654710397124e-05,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,9.88458632491529e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,7.300731522263959e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,9.884603059617804e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,0.0004688822082243,289.5233154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1345672607422,252.0500946044922,287.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,24.992271423339844,60.0,-24.26637840270996,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.386654710397124e-05,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,9.88458632491529e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,7.300731522263959e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,9.884603059617804e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,0.0004688822082243,289.5233154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1345672607422,252.0500946044922,287.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,24.992271423339844,60.0,-24.26637840270996,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.384260920342058e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.882065205601977e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,7.29886960471049e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.88208266790025e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0004687626496888,289.5082092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1154327392578,252.05007934570312,287.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,24.992286682128903,60.0,-24.24761199951172,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.384260920342058e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.882065205601977e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,7.29886960471049e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,9.88208266790025e-05,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0004687626496888,289.5082092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1154327392578,252.05007934570312,287.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,24.992286682128903,60.0,-24.24761199951172,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,9.381816198583692e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.879490971798076e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,7.296968396985903e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,9.87950770650059e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0004686405300162,289.4931030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.09664916992188,252.0500640869141,287.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,24.99230194091797,60.0,-24.22925567626953,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,9.381816198583692e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,9.879490971798076e-05,290.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,7.296968396985903e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,9.87950770650059e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0004686405300162,289.4931030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.09664916992188,252.0500640869141,287.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,24.99230194091797,60.0,-24.22925567626953,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,9.380570554640144e-05,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.87817911664024e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,7.295999239431694e-05,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,9.878195851342753e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004685783060267,289.4855651855469,294.1499938964844,252.0500030517578,251.4981384277344,253.08741760253903,252.0500640869141,287.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,24.9923095703125,60.0,-24.22007942199707,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331604003906,0.0,0.0,9.37931181397289e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,9.876854164758696e-05,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,7.295020623132586e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,9.87687089946121e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0004685154417529,289.4779663085937,294.1499938964844,252.0500030517578,251.4981384277344,253.0782470703125,252.050048828125,287.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,24.99231719970703,60.0,-24.210880279541016,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,9.376760135637596e-05,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,9.87416715361178e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.293035741895437e-05,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.87418316071853e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0004683879669755,289.4628295898437,294.1499938964844,252.0500030517578,251.4981384277344,253.0601501464844,252.050033569336,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,24.992332458496094,60.0,-24.192413330078125,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,9.376760135637596e-05,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,9.87416715361178e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,7.293035741895437e-05,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.87418316071853e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0004683879669755,289.4628295898437,294.1499938964844,252.0500030517578,251.4981384277344,253.0601501464844,252.050033569336,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,24.992332458496094,60.0,-24.192413330078125,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,9.374168439535424e-05,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,9.8714379419107e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,7.291019574040547e-05,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.87145394901745e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0004682585131376,289.4476318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.04237365722656,252.050033569336,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,24.99234962463379,60.0,-24.173847198486328,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,9.374168439535424e-05,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,9.8714379419107e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,7.291019574040547e-05,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.87145394901745e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0004682585131376,289.4476318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.04237365722656,252.050033569336,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,24.99234962463379,60.0,-24.173847198486328,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.37154472921975e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.868675988400356e-05,290.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,7.28897939552553e-05,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.868691267911343e-05,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,0.0004681274876929,289.43243408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.02493286132807,252.050033569336,287.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,24.99236488342285,60.0,-24.15520095825196,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879638671875,0.0,0.0,9.37154472921975e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.868675988400356e-05,290.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,7.28897939552553e-05,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,9.868691267911343e-05,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,0.0004681274876929,289.43243408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.02493286132807,252.050033569336,287.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,24.99236488342285,60.0,-24.15520095825196,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.368899191031232e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.865889296634124e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.286921754712239e-05,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,9.865905303740874e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.0004679953271988,289.41717529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0078125,252.05001831054688,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,24.992382049560547,60.0,-24.1364974975586,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.368899191031232e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.865889296634124e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.286921754712239e-05,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,9.865905303740874e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.0004679953271988,289.41717529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0078125,252.05001831054688,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,24.992382049560547,60.0,-24.1364974975586,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,9.367570601170884e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,9.864490129984917e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,7.285887841135263e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,9.864506137091666e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.0004679289413616,289.4095458984375,294.1499938964844,252.0500030517578,251.4981384277344,252.99937438964844,252.05001831054688,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,24.99238967895508,60.0,-24.12713050842285,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,9.36624055611901e-05,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.863090235739946e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,7.284853927558288e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.863105515250936e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0004678625264205,289.40191650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9910125732422,252.05001831054688,287.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,24.99239730834961,60.0,-24.11775779724121,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.363581921206789e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.860290447250009e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,7.282786100404337e-05,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.860305726760998e-05,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0004677297256421,289.3866271972656,294.1499938964844,252.0500030517578,251.4981384277344,252.97450256347656,252.05001831054688,287.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,24.992414474487305,60.0,-24.099018096923828,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.363581921206789e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,9.860290447250009e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,7.282786100404337e-05,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.860305726760998e-05,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0004677297256421,289.3866271972656,294.1499938964844,252.0500030517578,251.4981384277344,252.97450256347656,252.05001831054688,287.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,24.992414474487305,60.0,-24.099018096923828,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.36093056225218e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.857498662313446e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.280723366420716e-05,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,9.857513214228676e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0004675972741097,289.371337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9582672119141,252.05001831054688,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,24.992431640625,60.0,-24.080297470092773,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.36093056225218e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,9.857498662313446e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.280723366420716e-05,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,9.857513214228676e-05,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0004675972741097,289.371337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9582672119141,252.05001831054688,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,24.992431640625,60.0,-24.080297470092773,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,9.35829957597889e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,9.854727977653964e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.278677367139608e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67218017578125,0.0,0.0,9.854743257164956e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0004674658703152,289.35601806640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9423370361328,252.0500030517578,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,24.992446899414062,60.0,-24.061622619628903,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,9.35829957597889e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,9.854727977653964e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,7.278677367139608e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67218017578125,0.0,0.0,9.854743257164956e-05,291.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0004674658703152,289.35601806640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9423370361328,252.0500030517578,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,24.992446899414062,60.0,-24.061622619628903,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.355697693536058e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,9.851987852016464e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,7.276653195731342e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.852003131527454e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004673358926083,289.34063720703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9266967773437,252.0500030517578,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494894761426394e-09,0.000996837276034,-0.0134481387212872,0.0,0.0,0.0,24.99246406555176,60.0,-24.04302406311035,-0.0,-6.775053407181987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.355697693536058e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,9.851987852016464e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,7.276653195731342e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.852003131527454e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004673358926083,289.34063720703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9266967773437,252.0500030517578,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494894761426394e-09,0.000996837276034,-0.0134481387212872,0.0,0.0,0.0,24.99246406555176,60.0,-24.04302406311035,-0.0,-6.775053407181987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.354414942208678e-05,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,9.850638161879031e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,7.275656389538199e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.85065271379426e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0004672718641813,289.3329772949219,294.1499938964844,252.0500030517578,251.4981384277344,252.9189910888672,252.0500030517578,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.478919540280458e-09,0.0009967006044462,-0.0134062860161066,0.0,0.0,0.0,24.99247169494629,60.0,-24.033767700195312,-0.0,-6.77319604847071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,9.35314383241348e-05,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.849299385678024e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,7.274667586898431e-05,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.849313937593251e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0004672083596233,289.3252868652344,294.1499938964844,252.0500030517578,251.4981384277344,252.91134643554688,252.0500030517578,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,24.99247932434082,60.0,-24.0245418548584,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.350638720206916e-05,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.84666112344712e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,7.272719085449353e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.846675675362349e-05,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0004670832131523,289.30987548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.896240234375,252.0500030517578,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,24.992494583129883,60.0,-24.006179809570312,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.350638720206916e-05,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.84666112344712e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,7.272719085449353e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.846675675362349e-05,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0004670832131523,289.30987548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.896240234375,252.0500030517578,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,24.992494583129883,60.0,-24.006179809570312,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.34820418478921e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.844097803579643e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.270825153682381e-05,290.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,9.844112355494872e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,0.0004669616173487,289.2944641113281,294.1499938964844,252.0500030517578,251.4981384277344,252.88140869140625,252.0500030517578,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,24.992509841918945,60.0,-23.98799705505371,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.34820418478921e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.844097803579643e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.270825153682381e-05,290.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,9.844112355494872e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,0.0004669616173487,289.2944641113281,294.1499938964844,252.0500030517578,251.4981384277344,252.88140869140625,252.0500030517578,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,24.992509841918945,60.0,-23.98799705505371,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,9.345844591734932e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.84161379165016e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,7.268990157172084e-05,290.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,9.841627615969628e-05,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004668437759391,289.2790222167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8668365478516,252.0500030517578,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,24.99252319335937,60.0,-23.97000312805176,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,9.345844591734932e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,9.84161379165016e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,7.268990157172084e-05,290.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,9.841627615969628e-05,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004668437759391,289.2790222167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8668365478516,252.0500030517578,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,24.99252319335937,60.0,-23.97000312805176,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,9.343578130938111e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.839227277552708e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,7.267227920237929e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,9.839241101872176e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.0004667305620387,289.2635498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.85250854492188,252.0500030517578,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,24.99253845214844,60.0,-23.95223999023437,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,9.343578130938111e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.839227277552708e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,7.267227920237929e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,9.839241101872176e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.0004667305620387,289.2635498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.85250854492188,252.0500030517578,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,24.99253845214844,60.0,-23.95223999023437,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,9.342482371721415e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.838072583079338e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,7.266375178005546e-05,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,9.838086407398804e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,0.0004666758177336,289.2558288574219,294.1499938964844,252.0500030517578,251.4981384277344,252.845458984375,252.0500030517578,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,24.992544174194336,60.0,-23.943458557128903,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
