time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.34140698518604e-05,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.836940444074572e-05,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,7.265538442879915e-05,290.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.836954268394038e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.676513671875,0.0,0.0,0.0004666220920626,289.2480773925781,294.1499938964844,252.0500030517578,251.4981384277344,252.83843994140625,252.0500030517578,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,24.992551803588867,60.0,-23.934720993041992,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,9.339359530713408e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.834784577833489e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.834797674557194e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0004665198212023,289.2325744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.8245849609375,252.0500030517578,287.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,24.992563247680664,60.0,-23.9174861907959,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,9.339359530713408e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.834784577833489e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.834797674557194e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0004665198212023,289.2325744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.8245849609375,252.0500030517578,287.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,24.992563247680664,60.0,-23.9174861907959,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,9.337424125988036e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,9.832746582105756e-05,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,7.262441067723557e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.832760406425224e-05,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0004664231673814,289.2170715332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8109893798828,252.0500030517578,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,24.992576599121094,60.0,-23.90057373046875,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,9.337424125988036e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,9.832746582105756e-05,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,7.262441067723557e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.832760406425224e-05,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.0004664231673814,289.2170715332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8109893798828,252.0500030517578,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,24.992576599121094,60.0,-23.90057373046875,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,9.335634240414949e-05,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.830862109083682e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,7.261048449436203e-05,290.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,9.830875205807388e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0004663337604142,289.2015075683594,294.1499938964844,252.0500030517578,251.4981384277344,252.7976531982422,252.0500030517578,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,24.99258613586425,60.0,-23.88402557373047,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,9.335634240414949e-05,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.830862109083682e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,7.261048449436203e-05,290.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,9.830875205807388e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0004663337604142,289.2015075683594,294.1499938964844,252.0500030517578,251.4981384277344,252.7976531982422,252.0500030517578,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,24.99258613586425,60.0,-23.88402557373047,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.333981142845003e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,9.82912170002237e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.829134069150314e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0004662511928472,289.1859436035156,294.1499938964844,252.0500030517578,251.4981384277344,252.78453063964844,252.0500030517578,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,24.99259757995605,60.0,-23.86781311035156,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,9.333981142845003e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,9.82912170002237e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.829134069150314e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0004662511928472,289.1859436035156,294.1499938964844,252.0500030517578,251.4981384277344,252.78453063964844,252.0500030517578,287.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,24.99259757995605,60.0,-23.86781311035156,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,9.33321425691247e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,9.828313341131434e-05,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,7.259166159201413e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,9.82832643785514e-05,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0004662128922063,289.1781616210937,294.1499938964844,252.0500030517578,251.4981384277344,252.778060913086,252.0500030517578,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214726428448557e-09,0.0009944414487108,-0.0127141522243618,0.0,0.0,0.0,24.99260139465332,60.0,-23.85986518859864,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.332488116342574e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,9.827549365581945e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,7.258602272486314e-05,290.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.82756246230565e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004661766288336,289.1703796386719,294.1499938964844,252.0500030517578,251.4981384277344,252.7716522216797,252.0500030517578,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056829957791714e-09,0.0009943641489371,-0.0126904593780636,0.0,0.0,0.0,24.99260711669922,60.0,-23.85201835632324,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.33117262320593e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.826164023252204e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,7.257578545249999e-05,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,9.826176392380148e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0004661109123844,289.1547546386719,294.1499938964844,252.0500030517578,251.4981384277344,252.75900268554688,252.0500030517578,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285889883877e-09,0.0009942238684743,-0.0126475021243095,0.0,0.0,0.0,24.99261474609375,60.0,-23.8366641998291,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.33117262320593e-05,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.826164023252204e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,7.257578545249999e-05,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,9.826176392380148e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0004661109123844,289.1547546386719,294.1499938964844,252.0500030517578,251.4981384277344,252.75900268554688,252.0500030517578,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285889883877e-09,0.0009942238684743,-0.0126475021243095,0.0,0.0,0.0,24.99261474609375,60.0,-23.8366641998291,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.330016473541036e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.824946755543353e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.824959124671297e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0004660531703848,289.1391296386719,294.1499938964844,252.0500030517578,251.4981384277344,252.74658203125,252.0500030517578,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174877859559501e-09,0.0009941007010638,-0.0126097546890378,0.0,0.0,0.0,24.99262237548828,60.0,-23.821720123291016,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.330016473541036e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.824946755543353e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.824959124671297e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,0.0004660531703848,289.1391296386719,294.1499938964844,252.0500030517578,251.4981384277344,252.74658203125,252.0500030517578,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174877859559501e-09,0.0009941007010638,-0.0126097546890378,0.0,0.0,0.0,24.99262237548828,60.0,-23.821720123291016,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,9.329067688668148e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.823947766562924e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,7.255941454786807e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.823960135690868e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,0.0004660057893488,289.1235046386719,294.1499938964844,252.0500030517578,251.4981384277344,252.734375,252.0500030517578,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630504316335646e-09,0.0009939995361492,-0.0125787686556577,0.0,0.0,0.0,24.99262809753418,60.0,-23.80729103088379,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,9.329067688668148e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.823947766562924e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,7.255941454786807e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.823960135690868e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,0.0004660057893488,289.1235046386719,294.1499938964844,252.0500030517578,251.4981384277344,252.734375,252.0500030517578,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630504316335646e-09,0.0009939995361492,-0.0125787686556577,0.0,0.0,0.0,24.99262809753418,60.0,-23.80729103088379,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.328296437161045e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.82313576969318e-05,290.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,7.255341915879399e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,9.823148138821124e-05,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0004659672558773,289.1078186035156,294.1499938964844,252.0500030517578,251.4981384277344,252.7223663330078,252.0500030517578,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.0125535912811756,0.0,0.0,0.0,24.992631912231445,60.0,-23.79331970214844,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.328296437161045e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.82313576969318e-05,290.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,7.255341915879399e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,9.823148138821124e-05,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0004659672558773,289.1078186035156,294.1499938964844,252.0500030517578,251.4981384277344,252.7223663330078,252.0500030517578,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.0125535912811756,0.0,0.0,0.0,24.992631912231445,60.0,-23.79331970214844,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,9.327988664153963e-05,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.82281198957935e-05,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.255102536873892e-05,290.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,9.822824358707294e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0004659519181586,289.0999755859375,294.1499938964844,252.0500030517578,251.4981384277344,252.71646118164065,252.0500030517578,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149605630805354e-09,0.0009938845178112,-0.0125435451045632,0.0,0.0,0.0,24.99263381958008,60.0,-23.786535263061523,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,9.327739826403558e-05,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.822549327509478e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,7.254908268805593e-05,290.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,9.822561696637422e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0004659394617192,289.0921325683594,294.1499938964844,252.0500030517578,251.4981384277344,252.7105865478516,252.0500030517578,287.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464965622471945e-09,0.0009938579751178,-0.0125354006886482,0.0,0.0,0.0,24.99263572692871,60.0,-23.779895782470703,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,9.327400766778736e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.822192805586384e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,7.25464487913996e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.822204447118564e-05,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0004659225523937,289.076416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.69900512695312,252.0500030517578,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243365764617,0.0,0.0,0.0,24.992637634277344,60.0,-23.766992568969727,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,9.327400766778736e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.822192805586384e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,7.25464487913996e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.822204447118564e-05,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0004659225523937,289.076416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.69900512695312,252.0500030517578,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243365764617,0.0,0.0,0.0,24.992637634277344,60.0,-23.766992568969727,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,9.327282168669626e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.82206765911542e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,7.25455247447826e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.8220793006476e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0004659166152123,289.0606994628906,294.1499938964844,252.0500030517578,251.4981384277344,252.68760681152344,252.0500030517578,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,24.992639541625977,60.0,-23.7546615600586,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,9.327282168669626e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,9.82206765911542e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,7.25455247447826e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.8220793006476e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0004659166152123,289.0606994628906,294.1499938964844,252.0500030517578,251.4981384277344,252.68760681152344,252.0500030517578,287.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,24.992639541625977,60.0,-23.7546615600586,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.327374573331326e-05,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.822165156947447e-05,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,7.25462450645864e-05,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.822176798479632e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.0004659212427213,289.0449523925781,294.1499938964844,252.0500030517578,251.4979705810547,252.67642211914065,252.0500030517578,287.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141937986508083e-09,0.000993818975985,-0.0125234564766287,0.0,0.0,0.0,24.992637634277344,60.0,-23.74291610717773,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.327374573331326e-05,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.822165156947447e-05,290.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,7.25462450645864e-05,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740539550781,0.0,0.0,9.822176798479632e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.0004659212427213,289.0449523925781,294.1499938964844,252.0500030517578,251.4979705810547,252.67642211914065,252.0500030517578,287.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141937986508083e-09,0.000993818975985,-0.0125234564766287,0.0,0.0,0.0,24.992637634277344,60.0,-23.74291610717773,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.327626321464776e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,9.822430729400368e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,7.254820957314223e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.822442370932548e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0004659338446799,289.0291748046875,294.1499938964844,252.0500030517578,251.4974670410156,252.66542053222656,252.0500030517578,286.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,24.99263572692871,60.0,-23.73160552978516,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.327626321464776e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,9.822430729400368e-05,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,7.254820957314223e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.822442370932548e-05,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0004659338446799,289.0291748046875,294.1499938964844,252.0500030517578,251.4974670410156,252.66542053222656,252.0500030517578,286.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,24.99263572692871,60.0,-23.73160552978516,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,9.327825682703406e-05,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146057128906,0.0,0.0,9.822641004575416e-05,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.254975935211405e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.822651918511838e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0004659437981899,289.0212707519531,294.1499938964844,252.0500030517578,251.49708557128903,252.6600036621093,252.0500030517578,286.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,24.99263572692871,60.0,-23.726150512695312,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.328056330559777e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.822883293963967e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,7.255154923768714e-05,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3437805175781,0.0,0.0,9.822894935496151e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.000465955294203,289.0133972167969,294.1499938964844,252.0500030517578,251.49664306640625,252.6546325683593,252.0500030517578,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,24.99263381958008,60.0,-23.72078323364257,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,9.328399028163405e-05,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,9.823244181461632e-05,290.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,7.255421223817393e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.823255095398054e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,0.0004659724072553,289.00390625,294.1499938964844,252.0500030517578,251.4960174560547,252.64825439453125,252.0500030517578,286.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,24.992631912231445,60.0,-23.71449851989746,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,9.328659507445992e-05,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.823518485063688e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,7.255624223034829e-05,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.82353012659587e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004659854457713,288.99755859375,294.1499938964844,252.0500030517578,251.4955444335937,252.6440277099609,252.0500030517578,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,24.99263000488281,60.0,-23.71039581298828,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,9.329414024250582e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.824313747230916e-05,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,7.256211392814294e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,9.824324661167338e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0004660231643356,288.98175048828125,294.1499938964844,252.0500030517578,251.4941864013672,252.6335906982422,252.0500030517578,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,24.992626190185547,60.0,-23.700374603271484,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,9.329414024250582e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.824313747230916e-05,290.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,7.256211392814294e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,9.824324661167338e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0004660231643356,288.98175048828125,294.1499938964844,252.0500030517578,251.4941864013672,252.6335906982422,252.0500030517578,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,24.992626190185547,60.0,-23.700374603271484,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.330324246548116e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.825271990848704e-05,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,7.256918615894392e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,9.825282904785126e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.0004660685954149,288.96588134765625,294.1499938964844,252.0500030517578,251.4925994873047,252.6233367919922,252.0500030517578,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,24.99262046813965,60.0,-23.690805435180664,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.330324246548116e-05,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.825271990848704e-05,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,7.256918615894392e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,9.825282904785126e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.0004660685954149,288.96588134765625,294.1499938964844,252.0500030517578,251.4925994873047,252.6233367919922,252.0500030517578,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,24.99262046813965,60.0,-23.690805435180664,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,9.331406181445344e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,9.826411405811086e-05,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.257760444190353e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.826422319747508e-05,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0004661226412281,288.95001220703125,294.1499938964844,252.0500030517578,251.4908142089844,252.61329650878903,252.0500030517578,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,24.99261283874512,60.0,-23.68167304992676,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,9.331406181445344e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,9.826411405811086e-05,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.257760444190353e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.826422319747508e-05,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0004661226412281,288.95001220703125,294.1499938964844,252.0500030517578,251.4908142089844,252.61329650878903,252.0500030517578,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,24.99261283874512,60.0,-23.68167304992676,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
