time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,9.33198825805448e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,9.827024769037962e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,7.258213008753955e-05,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,9.827035682974385e-05,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0004661517450585,288.9420471191406,294.1499938964844,252.0500030517578,251.48985290527344,252.6083221435547,252.0500030517578,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,24.99260902404785,60.0,-23.67722511291504,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.332620538771152e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,9.82769051915966e-05,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,7.258704863488674e-05,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,9.82770070550032e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0004661833227146,288.9341125488281,294.1499938964844,252.0500030517578,251.4888458251953,252.60340881347656,252.0500030517578,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946046948432,0.0,0.0,0.0,24.992605209350582,60.0,-23.67288589477539,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.333996422355996e-05,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,9.829139162320644e-05,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,7.25977515685372e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,9.829150076257064e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0004662520368583,288.9181823730469,294.1499938964844,252.0500030517578,251.4867248535156,252.5937042236328,252.0500030517578,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395074814558,0.0,0.0,0.0,24.99259757995605,60.0,-23.66450309753418,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,9.333996422355996e-05,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,9.829139162320644e-05,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,7.25977515685372e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,9.829150076257064e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0004662520368583,288.9181823730469,294.1499938964844,252.0500030517578,251.4867248535156,252.5937042236328,252.0500030517578,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395074814558,0.0,0.0,0.0,24.99259757995605,60.0,-23.66450309753418,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.33550763875246e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,9.830731141846628e-05,290.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.260950224008411e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,9.830741328187288e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,0.0004663275612983,288.9022521972656,294.1499938964844,252.0500030517578,251.4844665527344,252.5841522216797,252.0500030517578,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888256683945,0.0,0.0,0.0,24.99258804321289,60.0,-23.656463623046875,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.33550763875246e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,9.830731141846628e-05,290.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.260950224008411e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,9.830741328187288e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,0.0004663275612983,288.9022521972656,294.1499938964844,252.0500030517578,251.4844665527344,252.5841522216797,252.0500030517578,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888256683945,0.0,0.0,0.0,24.99258804321289,60.0,-23.656463623046875,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,9.337163646705449e-05,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.832475188886748e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,7.262238068506122e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.832485375227408e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0004664102743845,288.88629150390625,294.1499938964844,252.0500030517578,251.48211669921875,252.5747833251953,252.0500030517578,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638591263587395e-09,0.000994861475192,-0.012842871248722,0.0,0.0,0.0,24.992578506469727,60.0,-23.64880752563477,-0.0,-6.748221892394214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,9.337163646705449e-05,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.832475188886748e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,7.262238068506122e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.832485375227408e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0004664102743845,288.88629150390625,294.1499938964844,252.0500030517578,251.48211669921875,252.5747833251953,252.0500030517578,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638591263587395e-09,0.000994861475192,-0.012842871248722,0.0,0.0,0.0,24.992578506469727,60.0,-23.64880752563477,-0.0,-6.748221892394214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.33894407353364e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.834350203163922e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,7.263623410835862e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.834360389504582e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004664992156904,288.87030029296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5655670166016,252.0500030517578,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860378296770705e-09,0.0009950511157512,-0.0129009764641523,0.0,0.0,0.0,24.99256706237793,60.0,-23.641489028930664,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.33894407353364e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,9.834350203163922e-05,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,7.263623410835862e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,9.834360389504582e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004664992156904,288.87030029296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5655670166016,252.0500030517578,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860378296770705e-09,0.0009950511157512,-0.0129009764641523,0.0,0.0,0.0,24.99256706237793,60.0,-23.641489028930664,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.3398877652362e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.835343371378258e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271728515625,0.0,0.0,7.264356827363372e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986083984375,0.0,0.0,9.835353557718918e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0004665463347919,288.8623046875,294.1499938964844,252.0500030517578,251.4784545898437,252.5610198974609,252.0500030517578,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317576065659,0.0,0.0,0.0,24.99256134033203,60.0,-23.63796806335449,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,9.340861288364977e-05,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,9.836368553806096e-05,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,7.265114254551008e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,9.836378740146756e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0004665949672926,288.85430908203125,294.1499938964844,252.0500030517578,251.47720336914065,252.55653381347656,252.0500030517578,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309915174223079e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,24.992555618286133,60.0,-23.634525299072266,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.342903649667278e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14361572265625,0.0,0.0,9.838519326876848e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,7.266702596098185e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,9.838529513217507e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0004666970053222,288.8382873535156,294.1499938964844,252.0500030517578,251.4747009277344,252.54763793945312,252.0500030517578,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357489144599e-09,0.0009954728884622,-0.0130301844328641,0.0,0.0,0.0,24.992542266845703,60.0,-23.627864837646484,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.342903649667278e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14361572265625,0.0,0.0,9.838519326876848e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,7.266702596098185e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,9.838529513217507e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,0.0004666970053222,288.8382873535156,294.1499938964844,252.0500030517578,251.4747009277344,252.54763793945312,252.0500030517578,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357489144599e-09,0.0009954728884622,-0.0130301844328641,0.0,0.0,0.0,24.992542266845703,60.0,-23.627864837646484,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,9.345055877929552e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.840786515269428e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,9.840795974014328e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0004668045439757,288.8222351074219,294.1499938964844,252.0500030517578,251.47218322753903,252.53887939453125,252.0500030517578,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,24.99252891540528,60.0,-23.621488571166992,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18634033203125,0.0,0.0,9.345055877929552e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,9.840786515269428e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,9.840795974014328e-05,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0004668045439757,288.8222351074219,294.1499938964844,252.0500030517578,251.47218322753903,252.53887939453125,252.0500030517578,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,24.99252891540528,60.0,-23.621488571166992,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.347325249109416e-05,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.113525390625,0.0,0.0,9.843175939749926e-05,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,7.270141941262409e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,9.843185398494823e-05,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0004669178742915,288.8061828613281,294.1499938964844,252.0500030517578,251.46969604492188,252.53030395507807,252.0500030517578,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,24.992515563964844,60.0,-23.61543655395508,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.347325249109416e-05,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.113525390625,0.0,0.0,9.843175939749926e-05,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,7.270141941262409e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,9.843185398494823e-05,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0004669178742915,288.8061828613281,294.1499938964844,252.0500030517578,251.46969604492188,252.53030395507807,252.0500030517578,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,24.992515563964844,60.0,-23.61543655395508,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,9.349697938887402e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.845674503594636e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.845683962339535e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0004670364141929,288.79010009765625,294.1499938964844,252.0500030517578,251.4672698974609,252.52186584472656,252.0500030517578,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,24.99250030517578,60.0,-23.609655380249023,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,9.349697938887402e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.845674503594636e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.845683962339535e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0004670364141929,288.79010009765625,294.1499938964844,252.0500030517578,251.4672698974609,252.52186584472656,252.0500030517578,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,24.99250030517578,60.0,-23.609655380249023,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.350920299766584e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,9.846962348092347e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482238769531,0.0,0.0,7.27293809177354e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213684082031,0.0,0.0,9.846971806837246e-05,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,0.0004670974740292,288.78204345703125,294.1499938964844,252.0500030517578,251.4660797119141,252.5177001953125,252.0500030517578,286.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,24.99249267578125,60.0,-23.606863021850582,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.352168126497418e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.848275658441707e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402893066406,0.0,0.0,7.27390797692351e-05,290.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.848285117186606e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,0.0004671597853302,288.77398681640625,294.1499938964844,252.0500030517578,251.4649200439453,252.5135803222656,252.0500030517578,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,24.99248504638672,60.0,-23.6041316986084,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.354731446364896e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,9.850975766312332e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.85098522505723e-05,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,0.0004672878712881,288.7578430175781,294.1499938964844,252.0500030517578,251.4626617431641,252.5054473876953,252.0500030517578,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,24.992469787597656,60.0,-23.59884452819824,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.354731446364896e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,9.850975766312332e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,9.85098522505723e-05,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,0.0004672878712881,288.7578430175781,294.1499938964844,252.0500030517578,251.4626617431641,252.5054473876953,252.0500030517578,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,24.992469787597656,60.0,-23.59884452819824,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,9.357376984553412e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,9.853761730482802e-05,290.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.85377046163194e-05,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004674200317822,288.74169921875,294.1499938964844,252.0500030517578,251.4605407714844,252.49745178222656,252.0500030517578,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,24.99245262145996,60.0,-23.5937728881836,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072082519531,0.0,0.0,9.357376984553412e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,9.853761730482802e-05,290.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.85377046163194e-05,291.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004674200317822,288.74169921875,294.1499938964844,252.0500030517578,251.4605407714844,252.49745178222656,252.0500030517578,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,24.99245262145996,60.0,-23.5937728881836,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,9.360101830679925e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.856630640570074e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,7.280079444171861e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,9.856640099314971e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,0.0004675561212934,288.7255249023437,294.1499938964844,252.0500030517578,251.4585723876953,252.4895935058593,252.0500030517578,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,24.992435455322266,60.0,-23.588911056518555,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,9.360101830679925e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.856630640570074e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,7.280079444171861e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06695556640625,0.0,0.0,9.856640099314971e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,0.0004675561212934,288.7255249023437,294.1499938964844,252.0500030517578,251.4585723876953,252.4895935058593,252.0500030517578,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,24.992435455322266,60.0,-23.588911056518555,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.362892160424964e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,9.859568672254682e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,7.28224913473241e-05,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,9.85957813099958e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0004676954995375,288.7093505859375,294.1499938964844,252.0500030517578,251.456771850586,252.4818572998047,252.0500030517578,286.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,24.99241828918457,60.0,-23.58422470092773,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.362892160424964e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,9.859568672254682e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,7.28224913473241e-05,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,9.85957813099958e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0004676954995375,288.7093505859375,294.1499938964844,252.0500030517578,251.456771850586,252.4818572998047,252.0500030517578,286.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,24.99241828918457,60.0,-23.58422470092773,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,9.364310972159728e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.861063153948636e-05,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,7.283352897502482e-05,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,9.861071885097772e-05,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0004677663964685,288.7012634277344,294.1499938964844,252.0500030517578,251.4559631347656,252.47804260253903,252.0500030517578,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,24.99241065979004,60.0,-23.58194732666016,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.36574360821396e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,9.862572187557817e-05,290.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,7.284467574208975e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,9.862580918706954e-05,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10546875,0.0,0.0,0.0004678379627875,288.6931457519531,294.1499938964844,252.0500030517578,251.4552001953125,252.47427368164065,252.0500030517578,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,24.992401123046875,60.0,-23.5797061920166,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.368648170493545e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,9.865630272543058e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.286726031452417e-05,290.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.865639003692196e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0004679830453824,288.6769104003906,294.1499938964844,252.0500030517578,251.453842163086,252.46681213378903,252.0500030517578,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,24.99238395690918,60.0,-23.575328826904297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.368648170493545e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,9.865630272543058e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.286726031452417e-05,290.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,9.865639003692196e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0004679830453824,288.6769104003906,294.1499938964844,252.0500030517578,251.453842163086,252.46681213378903,252.0500030517578,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,24.99238395690918,60.0,-23.575328826904297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,9.371593478135765e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,9.868732013273984e-05,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,7.289017230505124e-05,290.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,9.86874074442312e-05,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0004681301652453,288.6606750488281,294.1499938964844,252.0500030517578,251.45274353027344,252.45948791503903,252.0500030517578,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,24.99236488342285,60.0,-23.57106590270996,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,9.371593478135765e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,9.868732013273984e-05,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,7.289017230505124e-05,290.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,9.86874074442312e-05,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0004681301652453,288.6606750488281,294.1499938964844,252.0500030517578,251.45274353027344,252.45948791503903,252.0500030517578,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,24.99236488342285,60.0,-23.57106590270996,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.374574437970296e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,9.871871588984504e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,7.291335350601003e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,9.87187959253788e-05,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.000468279060442,288.6444091796875,294.1499938964844,252.0500030517578,251.4519195556641,252.45230102539065,252.0500030517578,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,24.992345809936523,60.0,-23.566904067993164,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.374574437970296e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,9.871871588984504e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,7.291335350601003e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,9.87187959253788e-05,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.055908203125,0.0,0.0,0.000468279060442,288.6444091796875,294.1499938964844,252.0500030517578,251.4519195556641,252.45230102539065,252.0500030517578,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,24.992345809936523,60.0,-23.566904067993164,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.377578680869192e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,9.875035902950911e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,7.293672388186678e-05,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,9.875043906504288e-05,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0004684291779994,288.62811279296875,294.1499938964844,252.0500030517578,251.451416015625,252.4452209472656,252.0500030517578,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,24.992328643798828,60.0,-23.56281280517578,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
