time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.377578680869192e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,9.875035902950911e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,7.293672388186678e-05,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,9.875043906504288e-05,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0004684291779994,288.62811279296875,294.1499938964844,252.0500030517578,251.451416015625,252.4452209472656,252.0500030517578,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,24.992328643798828,60.0,-23.56281280517578,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.379088442074136e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,9.876625699689612e-05,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888916015625,0.0,0.0,7.294846727745607e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,9.876633703242987e-05,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0004685045860242,288.6199645996094,294.1499938964844,252.0500030517578,251.45127868652344,252.4417266845703,252.0500030517578,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,24.992319107055664,60.0,-23.560789108276367,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,9.380601113662124e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,9.878218406811357e-05,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,7.296023250091821e-05,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.878226410364732e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,0.000468580139568,288.61181640625,294.1499938964844,252.0500030517578,251.45123291015625,252.43826293945312,252.0500030517578,286.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,24.9923095703125,60.0,-23.55877685546875,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.383629367221148e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,9.881406731437892e-05,290.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.298378477571532e-05,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.881415462587027e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,0.0004687313921749,288.5954895019531,294.1499938964844,252.0500030517578,251.451416015625,252.43142700195312,252.0500030517578,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,24.99229049682617,60.0,-23.55476760864257,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.383629367221148e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,9.881406731437892e-05,290.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,7.298378477571532e-05,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415283203125,0.0,0.0,9.881415462587027e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062561035156,0.0,0.0,0.0004687313921749,288.5954895019531,294.1499938964844,252.0500030517578,251.451416015625,252.43142700195312,252.0500030517578,286.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,24.99229049682617,60.0,-23.55476760864257,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,9.386695455759764e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,9.884635801427066e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,7.300763536477461e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.884644532576203e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,0.0004688845947384,288.57916259765625,294.1499938964844,252.0500030517578,251.4519958496093,252.42469787597656,252.0499267578125,286.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,24.992271423339844,60.0,-23.550994873046875,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,9.386695455759764e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,9.884635801427066e-05,290.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,7.300763536477461e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.884644532576203e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,0.0004688845947384,288.57916259765625,294.1499938964844,252.0500030517578,251.4519958496093,252.42469787597656,252.0499267578125,286.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,24.992271423339844,60.0,-23.550994873046875,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.389877959620208e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.88798710750416e-05,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,7.303238089662045e-05,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,9.887995111057536e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0004690435598604,288.56280517578125,294.1499938964844,252.0480499267578,251.4509429931641,252.41807556152344,252.0496368408203,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,24.99225234985352,60.0,-23.547855377197266,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.389877959620208e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.88798710750416e-05,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,7.303238089662045e-05,290.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,9.887995111057536e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,0.0004690435598604,288.56280517578125,294.1499938964844,252.0480499267578,251.4509429931641,252.41807556152344,252.0496368408203,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,24.99225234985352,60.0,-23.547855377197266,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.39343954087235e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.891737863654272e-05,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,7.306008046725765e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.891745867207646e-05,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0004692214424721,288.5464172363281,294.1499938964844,252.0423583984375,251.4464111328125,252.4114685058593,252.04837036132807,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,24.99222946166992,60.0,-23.54747200012207,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.39343954087235e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.891737863654272e-05,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,7.306008046725765e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.891745867207646e-05,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0004692214424721,288.5464172363281,294.1499938964844,252.0423583984375,251.4464111328125,252.4114685058593,252.04837036132807,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,24.99222946166992,60.0,-23.54747200012207,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.395314555149524e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,9.89371255855076e-05,290.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,7.307466876227409e-05,290.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,9.893719834508374e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0004693150985985,288.5382080078125,294.1499938964844,252.03819274902344,251.4429168701172,252.4081573486328,252.0471954345703,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882756531237655e-09,0.0010010559344664,-0.0147406458854675,0.0,0.0,0.0,24.992218017578125,60.0,-23.548389434814453,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.397247777087614e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.895748371491209e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,7.308970089070499e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,9.895756375044584e-05,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398803710937,0.0,0.0,0.0004694116942118,288.530029296875,294.1499938964844,252.033203125,251.4386444091797,252.4048309326172,252.04559326171875,286.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,24.992206573486328,60.0,-23.55003929138184,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.40124155022204e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.899953874992208e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,7.312076922971755e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,9.899961878545582e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0004696112009696,288.5136108398437,294.1499938964844,252.0208435058593,251.4279022216797,252.39810180664065,252.04112243652344,286.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,24.9921817779541,60.0,-23.55525016784668,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.40124155022204e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.899953874992208e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,7.312076922971755e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,9.899961878545582e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0004696112009696,288.5136108398437,294.1499938964844,252.0208435058593,251.4279022216797,252.39810180664065,252.04112243652344,286.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,24.9921817779541,60.0,-23.55525016784668,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.405332821188496e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,9.904262697091326e-05,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,7.315258699236438e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,9.90426997304894e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0004698155680671,288.4971618652344,294.1499938964844,252.00555419921875,251.41444396972656,252.3912353515625,252.03439331054688,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,24.992156982421875,60.0,-23.56307029724121,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.405332821188496e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.822021484375,0.0,0.0,9.904262697091326e-05,290.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,7.315258699236438e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,9.90426997304894e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0004698155680671,288.4971618652344,294.1499938964844,252.00555419921875,251.41444396972656,252.3912353515625,252.03439331054688,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,24.992156982421875,60.0,-23.56307029724121,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,9.409650374436752e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.90880944300443e-05,290.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,7.318617281271145e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,9.908816718962044e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0004700312565546,288.480712890625,294.1499938964844,251.9875946044922,251.39849853515625,252.38417053222656,252.0253143310547,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,24.992130279541016,60.0,-23.573266983032227,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,9.409650374436752e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.90880944300443e-05,290.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,7.318617281271145e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,9.908816718962044e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899841308594,0.0,0.0,0.0004700312565546,288.480712890625,294.1499938964844,251.9875946044922,251.39849853515625,252.38417053222656,252.0253143310547,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,24.992130279541016,60.0,-23.573266983032227,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,9.414834494236855e-05,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.91426786640659e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,7.322648889385164e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.914275142364204e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0004702901933342,288.4642333984375,294.1499938964844,251.9672393798828,251.3803100585937,252.3768768310547,252.01388549804688,286.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,24.99209785461425,60.0,-23.58652687072754,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,9.414834494236855e-05,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.91426786640659e-05,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,7.322648889385164e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.914275142364204e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0004702901933342,288.4642333984375,294.1499938964844,251.9672393798828,251.3803100585937,252.3768768310547,252.01388549804688,286.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,24.99209785461425,60.0,-23.58652687072754,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,9.417876572115348e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,9.917471470544116e-05,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,7.325015030801296e-05,290.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067626953125,0.0,0.0,9.91747947409749e-05,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8649597167969,0.0,0.0,0.000470442144433,288.4559936523437,294.1499938964844,251.9562530517578,251.37046813964844,252.37315368652344,252.0073089599609,286.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,24.99207878112793,60.0,-23.59469413757324,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185119628906,0.0,0.0,9.42088881856762e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,9.9206437880639e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,7.327357889153063e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,9.920651064021512e-05,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0004705926403403,288.44775390625,294.1499938964844,251.9447631835937,251.3601531982422,252.3693389892578,252.00010681152344,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,24.9920597076416,60.0,-23.603574752807617,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,9.425540338270366e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,9.925541962729768e-05,290.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,7.330975495278835e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,9.92554923868738e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0004708249762188,288.4312438964844,294.1499938964844,251.9203948974609,251.33827209472656,252.36151123046875,251.9840240478516,286.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364835769545607e-09,0.0010042759822681,-0.0157270710915327,0.0,0.0,0.0,24.99203109741211,60.0,-23.621017456054688,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,9.425540338270366e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,9.925541962729768e-05,290.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033447265625,0.0,0.0,7.330975495278835e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828063964844,0.0,0.0,9.92554923868738e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0004708249762188,288.4312438964844,294.1499938964844,251.9203948974609,251.33827209472656,252.36151123046875,251.9840240478516,286.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364835769545607e-09,0.0010042759822681,-0.0157270710915327,0.0,0.0,0.0,24.99203109741211,60.0,-23.621017456054688,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.427549957763404e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,9.927657811203972e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.787109375,0.0,0.0,7.332538370974362e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668151855469,0.0,0.0,9.927665087161586e-05,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0004709253553301,288.4147033691406,294.1499938964844,251.8944396972656,251.3148956298828,252.3533477783203,251.96563720703125,286.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,24.992019653320312,60.0,-23.63470458984375,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.427549957763404e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,9.927657811203972e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.787109375,0.0,0.0,7.332538370974362e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668151855469,0.0,0.0,9.927665087161586e-05,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0004709253553301,288.4147033691406,294.1499938964844,251.8944396972656,251.3148956298828,252.3533477783203,251.96563720703125,286.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,24.992019653320312,60.0,-23.63470458984375,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,9.426866745343432e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,9.92693894659169e-05,290.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708435058594,0.0,0.0,7.332007226068527e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,9.926946222549304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,0.0004708912456408,288.3981628417969,294.1499938964844,251.86715698242188,251.2902984619141,252.3448486328125,251.94537353515625,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,24.99202346801757,60.0,-23.64307975769043,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,9.426866745343432e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,9.92693894659169e-05,290.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708435058594,0.0,0.0,7.332007226068527e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,9.926946222549304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,0.0004708912456408,288.3981628417969,294.1499938964844,251.86715698242188,251.2902984619141,252.3448486328125,251.94537353515625,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,24.99202346801757,60.0,-23.64307975769043,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,9.423086157767102e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,9.92295827018097e-05,290.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.329067011596635e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,9.922964818542825e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898254394531,0.0,0.0,0.0004707023908849,288.3816223144531,294.1499938964844,251.8388061523437,251.26470947265625,252.33599853515625,251.9235076904297,286.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,24.99204635620117,60.0,-23.64511680603028,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,9.423086157767102e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,9.92295827018097e-05,290.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.329067011596635e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,9.922964818542825e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898254394531,0.0,0.0,0.0004707023908849,288.3816223144531,294.1499938964844,251.8388061523437,251.26470947265625,252.33599853515625,251.9235076904297,286.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,24.99204635620117,60.0,-23.64511680603028,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74542236328125,0.0,0.0,9.420132846571504e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044372558594,0.0,0.0,9.919847798300908e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,7.326769991777837e-05,289.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7267761230469,0.0,0.0,9.91985507425852e-05,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814636230469,0.0,0.0,0.0004705548926722,288.37335205078125,294.1499938964844,251.8243103027344,251.2516326904297,252.3314514160156,251.9120941162109,286.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,24.9920654296875,60.0,-23.643712997436523,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,9.416772081749514e-05,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,9.916308772517368e-05,290.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,7.324155740207061e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,9.916316048474982e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,0.0004703869926743,288.3650817871094,294.1499938964844,251.8096466064453,251.2384033203125,252.32681274414065,251.90040588378903,286.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,24.99208641052246,60.0,-23.64102363586425,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,9.410349593963474e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,9.909546497510746e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220458984375,0.0,0.0,7.319160795304924e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,9.9095530458726e-05,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,0.000470066210255,288.3485412597656,294.1499938964844,251.7799530029297,251.21160888671875,252.31727600097656,251.87619018554688,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,24.99212646484375,60.0,-23.634262084960938,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,9.410349593963474e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808166503906,0.0,0.0,9.909546497510746e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220458984375,0.0,0.0,7.319160795304924e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,9.9095530458726e-05,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,0.000470066210255,288.3485412597656,294.1499938964844,251.7799530029297,251.21160888671875,252.31727600097656,251.87619018554688,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,24.99212646484375,60.0,-23.634262084960938,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,9.40504760365002e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.903962927637622e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,7.315037510124967e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,9.903969475999476e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0004698013653978,288.3320007324219,294.1499938964844,251.75,251.18458557128903,252.3073883056641,251.85104370117188,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,24.992158889770508,60.0,-23.62866973876953,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,9.40504760365002e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,9.903962927637622e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,7.315037510124967e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,9.903969475999476e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0004698013653978,288.3320007324219,294.1499938964844,251.75,251.18458557128903,252.3073883056641,251.85104370117188,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,24.992158889770508,60.0,-23.62866973876953,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.399645205121487e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.898273856379092e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.310834917007014e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,9.898280404740945e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,0.000469531485578,288.3154296875,294.1499938964844,251.7200469970703,251.1575927734375,252.2971649169922,251.82516479492188,286.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,24.992191314697266,60.0,-23.62389373779297,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.399645205121487e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.898273856379092e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.310834917007014e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,9.898280404740945e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230224609375,0.0,0.0,0.000469531485578,288.3154296875,294.1499938964844,251.7200469970703,251.1575927734375,252.2971649169922,251.82516479492188,286.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,24.992191314697266,60.0,-23.62389373779297,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
