time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,9.393961227033289e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.633544921875,0.0,0.0,9.892287926049904e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,7.306414045160636e-05,289.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,9.892295202007516e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0004692475777119,288.29888916015625,294.1499938964844,251.6903533935547,251.130859375,252.28659057617188,251.7987518310547,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,24.99222755432129,60.0,-23.61869239807129,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,9.393961227033289e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.633544921875,0.0,0.0,9.892287926049904e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,7.306414045160636e-05,289.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,9.892295202007516e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0004692475777119,288.29888916015625,294.1499938964844,251.6903533935547,251.130859375,252.28659057617188,251.7987518310547,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,24.99222755432129,60.0,-23.61869239807129,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,9.391031198902056e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,9.889202192425728e-05,290.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,7.304135215235874e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466369628906,0.0,0.0,9.88920874078758e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.697998046875,0.0,0.0,0.0004691011854447,288.2906188964844,294.1499938964844,251.6756896972656,251.11769104003903,252.2811889648437,251.78543090820312,286.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,24.992244720458984,60.0,-23.615785598754883,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,9.388045873492956e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,9.8860589787364e-05,290.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,7.301813457161188e-05,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386108398437,0.0,0.0,9.886065527098252e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0004689520865213,288.2823486328125,294.1499938964844,251.66119384765625,251.1046600341797,252.27569580078125,251.7720489501953,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,24.992263793945312,60.0,-23.61264610290528,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,9.381959534948692e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,9.879649587674066e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,7.297078991541639e-05,289.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.87965613603592e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0004686480388045,288.26580810546875,294.1499938964844,251.63284301757807,251.0792388916016,252.2644958496093,251.7453155517578,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,24.99230194091797,60.0,-23.60562896728516,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,9.381959534948692e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,9.879649587674066e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,7.297078991541639e-05,289.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.87965613603592e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0004686480388045,288.26580810546875,294.1499938964844,251.63284301757807,251.0792388916016,252.2644958496093,251.7453155517578,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,24.99230194091797,60.0,-23.60562896728516,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,9.375783702125771e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,9.873146336758508e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,7.292276131920516e-05,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,9.873152885120362e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,0.0004683395673055,288.249267578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25299072265625,251.71876525878903,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,24.992340087890625,60.0,-23.5976619720459,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,9.375783702125771e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862121582031,0.0,0.0,9.873146336758508e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,7.292276131920516e-05,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,9.873152885120362e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,0.0004683395673055,288.249267578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25299072265625,251.71876525878903,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,24.992340087890625,60.0,-23.5976619720459,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,9.369592589791864e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.8666270787362e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,7.28746090317145e-05,289.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,9.866632899502292e-05,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396789550781,0.0,0.0,0.000468030310003,288.2327575683594,294.1499938964844,251.57960510253903,251.03173828125,252.2412567138672,251.69256591796875,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,24.99237823486328,60.0,-23.58878898620605,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,9.369592589791864e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.8666270787362e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,7.28746090317145e-05,289.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,9.866632899502292e-05,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396789550781,0.0,0.0,0.000468030310003,288.2327575683594,294.1499938964844,251.57960510253903,251.03173828125,252.2412567138672,251.69256591796875,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,24.99237823486328,60.0,-23.58878898620605,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.363478602608666e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.86018858384341e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,7.28270533727482e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.860195132205264e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0004677248944062,288.2162170410156,294.1499938964844,251.55523681640625,251.0101623535156,252.22930908203125,251.66700744628903,286.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,24.992414474487305,60.0,-23.57894325256348,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.363478602608666e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.86018858384341e-05,290.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,7.28270533727482e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.860195132205264e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230163574219,0.0,0.0,0.0004677248944062,288.2162170410156,294.1499938964844,251.55523681640625,251.0101623535156,252.22930908203125,251.66700744628903,286.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,24.992414474487305,60.0,-23.57894325256348,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,9.360462718177588e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467224121094,0.0,0.0,9.85701335594058e-05,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,7.280360296135768e-05,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,9.857019176706672e-05,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.0004675742820836,288.2079467773437,294.1499938964844,251.5437469482422,251.00003051757807,252.22325134277344,251.654525756836,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,24.99243354797364,60.0,-23.57368469238281,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,9.357511589769274e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,9.853905794443564e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,7.278064731508493e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,9.853911615209654e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,0.0004674268711823,288.1996765136719,294.1499938964844,251.5327606201172,250.9903717041016,252.21714782714844,251.64230346679688,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,24.99245262145996,60.0,-23.56819534301757,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585327148437,0.0,0.0,9.351817425340414e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,9.847909677773714e-05,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,7.27363585610874e-05,289.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423583984375,0.0,0.0,9.847915498539804e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004671424103435,288.18316650390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2048492431641,251.61868286132807,286.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,24.99248695373535,60.0,-23.55658912658692,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585327148437,0.0,0.0,9.351817425340414e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52301025390625,0.0,0.0,9.847909677773714e-05,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,7.27363585610874e-05,289.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423583984375,0.0,0.0,9.847915498539804e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0004671424103435,288.18316650390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2048492431641,251.61868286132807,286.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,24.99248695373535,60.0,-23.55658912658692,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422668457031,0.0,0.0,9.346431033918634e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072021484375,0.0,0.0,9.842237341217697e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,7.269446359714493e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,9.842243161983788e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004668733745347,288.1666259765625,294.1499938964844,251.49444580078125,250.9571533203125,252.19244384765625,251.5962371826172,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,24.992521286010746,60.0,-23.54421806335449,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422668457031,0.0,0.0,9.346431033918634e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072021484375,0.0,0.0,9.842237341217697e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54315185546875,0.0,0.0,7.269446359714493e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263061523437,0.0,0.0,9.842243161983788e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0004668733745347,288.1666259765625,294.1499938964844,251.49444580078125,250.9571533203125,252.19244384765625,251.5962371826172,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,24.992521286010746,60.0,-23.54421806335449,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260314941406,0.0,0.0,9.341482655145228e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.837026300374418e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,7.26559737813659e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51025390625,0.0,0.0,9.83703212114051e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0004666261665988,288.1501159667969,294.1499938964844,251.47915649414065,250.9442443847656,252.1799774169922,251.57530212402344,286.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,24.992551803588867,60.0,-23.531044006347656,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260314941406,0.0,0.0,9.341482655145228e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49139404296875,0.0,0.0,9.837026300374418e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,7.26559737813659e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51025390625,0.0,0.0,9.83703212114051e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,0.0004666261665988,288.1501159667969,294.1499938964844,251.47915649414065,250.9442443847656,252.1799774169922,251.57530212402344,286.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,24.992551803588867,60.0,-23.531044006347656,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,9.337024675915018e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,9.832331852521747e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106201171875,0.0,0.0,7.262130384333432e-05,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,9.83233767328784e-05,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53985595703125,0.0,0.0,0.000466403493192,288.1335754394531,294.1499938964844,251.466796875,250.93414306640625,252.16751098632807,251.5557098388672,286.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,24.992578506469727,60.0,-23.51720428466797,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.509765625,0.0,0.0,9.337024675915018e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,9.832331852521747e-05,290.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106201171875,0.0,0.0,7.262130384333432e-05,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,9.83233767328784e-05,291.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53985595703125,0.0,0.0,0.000466403493192,288.1335754394531,294.1499938964844,251.466796875,250.93414306640625,252.16751098632807,251.5557098388672,286.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,24.992578506469727,60.0,-23.51720428466797,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50164794921875,0.0,0.0,9.334993228549138e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,9.830192720983176e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,7.260550046339631e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,9.830198541749267e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,0.0004663020081352,288.1253356933594,294.1499938964844,251.46180725097656,250.93020629882807,252.1613006591797,251.5467071533203,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,24.99259185791016,60.0,-23.50994682312012,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935302734375,0.0,0.0,9.3331269454211e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4597473144531,0.0,0.0,9.828227484831586e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,7.259098492795601e-05,289.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,9.828233305597678e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,0.0004662087885662,288.1170654296875,294.1499938964844,251.4576416015625,250.9270782470703,252.1551055908203,251.5382232666016,286.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,24.99260330200196,60.0,-23.50250625610352,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772644042969,0.0,0.0,9.329868044005708e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44390869140625,0.0,0.0,9.824796143220738e-05,290.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,7.256564276758581e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.824801963986828e-05,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,0.0004660460399463,288.1005249023437,294.1499938964844,251.4519500732422,250.9233245849609,252.1427764892578,251.5227966308593,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043809577822,0.0,0.0,0.0,24.99262237548828,60.0,-23.487106323242188,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772644042969,0.0,0.0,9.329868044005708e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44390869140625,0.0,0.0,9.824796143220738e-05,290.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,7.256564276758581e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,9.824801963986828e-05,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,0.0004660460399463,288.1005249023437,294.1499938964844,251.4519500732422,250.9233245849609,252.1427764892578,251.5227966308593,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940832387655,-0.0126043809577822,0.0,0.0,0.0,24.99262237548828,60.0,-23.487106323242188,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610290527344,0.0,0.0,9.327306906925514e-05,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280700683594,0.0,0.0,9.82209894573316e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618225097656,0.0,0.0,7.254572119563818e-05,289.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.822104766499252e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.0004659180995076,288.0840148925781,294.1499938964844,251.4499969482422,250.9231414794922,252.1306304931641,251.50973510742188,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,24.992639541625977,60.0,-23.470945358276367,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610290527344,0.0,0.0,9.327306906925514e-05,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280700683594,0.0,0.0,9.82209894573316e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618225097656,0.0,0.0,7.254572119563818e-05,289.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.822104766499252e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.0004659180995076,288.0840148925781,294.1499938964844,251.4499969482422,250.9231414794922,252.1306304931641,251.50973510742188,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,24.992639541625977,60.0,-23.470945358276367,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,9.325320570496842e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,9.820007107919082e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,7.253026706166565e-05,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,9.820012928685172e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0004658188554458,288.0674743652344,294.1499938964844,251.4499969482422,250.92486572265625,252.11868286132807,251.4989776611328,285.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116161272411546e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,24.992650985717773,60.0,-23.45444297790528,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,9.325320570496842e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,9.820007107919082e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,7.253026706166565e-05,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,9.820012928685172e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0004658188554458,288.0674743652344,294.1499938964844,251.4499969482422,250.92486572265625,252.11868286132807,251.4989776611328,285.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116161272411546e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,24.992650985717773,60.0,-23.45444297790528,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.323683480033652e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963317871094,0.0,0.0,9.818283433560282e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,7.251754141179845e-05,289.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,9.818288526730612e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,0.000465737102786,288.0509338378906,294.1499938964844,251.4499969482422,250.9266662597656,252.10696411132807,251.4903106689453,285.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,24.992660522460938,60.0,-23.438486099243164,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.323683480033652e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963317871094,0.0,0.0,9.818283433560282e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,7.251754141179845e-05,289.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4138488769531,0.0,0.0,9.818288526730612e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,0.000465737102786,288.0509338378906,294.1499938964844,251.4499969482422,250.9266662597656,252.10696411132807,251.4903106689453,285.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,24.992660522460938,60.0,-23.438486099243164,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.322999540017918e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,9.817563113756478e-05,290.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,7.251222268678248e-05,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,9.817568934522568e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,0.0004657029348891,288.04266357421875,294.1499938964844,251.4499969482422,250.92759704589844,252.1011962890625,251.48660278320312,285.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,24.992664337158203,60.0,-23.43081855773925,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.322406549472362e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,9.81693883659318e-05,290.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129943847656,0.0,0.0,7.250760245369747e-05,289.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,9.816943929763512e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44012451171875,0.0,0.0,0.0004656733071897,288.0343933105469,294.1499938964844,251.4499969482422,250.9285430908203,252.095458984375,251.48326110839844,285.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,24.99266815185547,60.0,-23.42336845397949,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.321464312961324e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.815946395974606e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.396728515625,0.0,0.0,7.250027556437999e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.815952216740698e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004656262462958,288.0178527832031,294.1499938964844,251.4499969482422,250.9304962158203,252.0841522216797,251.4774169921875,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,24.992673873901367,60.0,-23.40906143188477,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.321464312961324e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.815946395974606e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.396728515625,0.0,0.0,7.250027556437999e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.815952216740698e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004656262462958,288.0178527832031,294.1499938964844,251.4499969482422,250.9304962158203,252.0841522216797,251.4774169921875,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,24.992673873901367,60.0,-23.40906143188477,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,9.320808749180288e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,9.81525590759702e-05,290.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,7.249517511809245e-05,289.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.81526100076735e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,0.0004655934753827,288.0013122558594,294.1499938964844,251.4499969482422,250.9324951171875,252.0730438232422,251.4725952148437,285.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,24.992679595947266,60.0,-23.39554214477539,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,9.320808749180288e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,9.81525590759702e-05,290.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38043212890625,0.0,0.0,7.249517511809245e-05,289.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655700683594,0.0,0.0,9.81526100076735e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,0.0004655934753827,288.0013122558594,294.1499938964844,251.4499969482422,250.9324951171875,252.0730438232422,251.4725952148437,285.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,24.992679595947266,60.0,-23.39554214477539,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.320441313320772e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,9.814869554247708e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,7.249232294270769e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,9.814874647418036e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,0.0004655751399695,287.9847717285156,294.1499938964844,251.4499969482422,250.9345703125,252.0621337890625,251.4686279296875,285.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,24.9926815032959,60.0,-23.38276672363281,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
