time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.320441313320772e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.332763671875,0.0,0.0,9.814869554247708e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,7.249232294270769e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34942626953125,0.0,0.0,9.814874647418036e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,0.0004655751399695,287.9847717285156,294.1499938964844,251.4499969482422,250.9345703125,252.0621337890625,251.4686279296875,285.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,24.9926815032959,60.0,-23.38276672363281,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470764160156,0.0,0.0,9.320308163296433e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.814729128265752e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.0,7.249128248076886e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.814734221436085e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0004655685042962,287.9682006835937,294.1499938964844,251.4499969482422,250.93667602539065,252.0514068603516,251.46534729003903,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,24.9926815032959,60.0,-23.370635986328125,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470764160156,0.0,0.0,9.320308163296433e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.814729128265752e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.0,7.249128248076886e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.814734221436085e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0004655685042962,287.9682006835937,294.1499938964844,251.4499969482422,250.93667602539065,252.0514068603516,251.46534729003903,285.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,24.9926815032959,60.0,-23.370635986328125,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,9.320334356743842e-05,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,9.814756776904689e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,7.249148620758206e-05,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,9.814761870075016e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,0.0004655698139686,287.9599304199219,294.1499938964844,251.4499969482422,250.937744140625,252.04611206054688,251.4639434814453,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,24.9926815032959,60.0,-23.364822387695312,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33074951171875,0.0,0.0,9.320411481894551e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,9.814838267629966e-05,290.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,7.249209011206403e-05,289.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.814843360800296e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,0.0004655736556742,287.9516296386719,294.1499938964844,251.4499969482422,250.93882751464844,252.04087829589844,251.46267700195312,285.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,24.9926815032959,60.0,-23.359146118164062,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.320719982497394e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.81516350293532e-05,290.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,7.249449117807671e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,9.81516859610565e-05,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0004655890807043,287.93505859375,294.1499938964844,251.4499969482422,250.9410095214844,252.0305328369141,251.46047973632807,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,24.992679595947266,60.0,-23.348201751708984,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.320719982497394e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,9.81516350293532e-05,290.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,7.249449117807671e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,9.81516859610565e-05,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0004655890807043,287.93505859375,294.1499938964844,251.4499969482422,250.9410095214844,252.0305328369141,251.46047973632807,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,24.992679595947266,60.0,-23.348201751708984,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,9.32118491618894e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.815653174882756e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,7.249810732901096e-05,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,9.815658268053085e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.000465612305561,287.9184875488281,294.1499938964844,251.4499969482422,250.9432067871093,252.0203552246093,251.4586181640625,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,24.99267578125,60.0,-23.33767509460449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,9.32118491618894e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.815653174882756e-05,290.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,7.249810732901096e-05,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,9.815658268053085e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.000465612305561,287.9184875488281,294.1499938964844,251.4499969482422,250.9432067871093,252.0203552246093,251.4586181640625,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,24.99267578125,60.0,-23.33767509460449,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,9.321812831331044e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,9.816314559429884e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,7.250298949657008e-05,289.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,9.816318925004452e-05,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,0.0004656436794903,287.9018859863281,294.1499938964844,251.4499969482422,250.9454345703125,252.0103912353516,251.45713806152344,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,24.99267196655273,60.0,-23.32761573791504,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28179931640625,0.0,0.0,9.321812831331044e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,9.816314559429884e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,7.250298949657008e-05,289.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,9.816318925004452e-05,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,0.0004656436794903,287.9018859863281,294.1499938964844,251.4499969482422,250.9454345703125,252.0103912353516,251.45713806152344,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,24.99267196655273,60.0,-23.32761573791504,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.322546975454316e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.81708726612851e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,7.250870112329721e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.81709163170308e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004656803503166,287.8852844238281,294.1499938964844,251.4499969482422,250.9476776123047,252.0005645751953,251.45587158203125,285.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,24.99266815185547,60.0,-23.317846298217773,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,9.322546975454316e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.81708726612851e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,7.250870112329721e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.81709163170308e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004656803503166,287.8852844238281,294.1499938964844,251.4499969482422,250.9476776123047,252.0005645751953,251.45587158203125,285.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,24.99266815185547,60.0,-23.317846298217773,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.322955156676473e-05,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,9.817517275223508e-05,290.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.2511873440817e-05,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,9.817522368393838e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821044921875,0.0,0.0,0.0004657007521018,287.87701416015625,294.1499938964844,251.4499969482422,250.94879150390625,251.9957275390625,251.4553375244141,285.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,24.99266624450684,60.0,-23.31308555603028,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.323383710579948e-05,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,9.817968384595588e-05,290.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24981689453125,0.0,0.0,7.25152058294043e-05,289.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.817973477765918e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,0.0004657221434172,287.86871337890625,294.1499938964844,251.4499969482422,250.94992065429688,251.9909210205078,251.4548492431641,285.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,24.99266242980957,60.0,-23.30838394165039,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.324289567302912e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,9.818922262638809e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,7.252224895637482e-05,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.818926628213376e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0004657673998735,287.8520812988281,294.1499938964844,251.4499969482422,250.9521484375,251.98146057128903,251.45399475097656,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,24.992656707763672,60.0,-23.29912757873535,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.324289567302912e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,9.818922262638809e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,7.252224895637482e-05,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.818926628213376e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0004657673998735,287.8520812988281,294.1499938964844,251.4499969482422,250.9521484375,251.98146057128903,251.45399475097656,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,24.992656707763672,60.0,-23.29912757873535,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,9.325236169388518e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.81991906883195e-05,290.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,7.252961222548038e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.81992343440652e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,0.0004658146644942,287.8354797363281,294.1499938964844,251.4499969482422,250.9543914794922,251.97216796875,251.45330810546875,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,24.992650985717773,60.0,-23.290010452270508,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,9.325236169388518e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.81991906883195e-05,290.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,7.252961222548038e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.81992343440652e-05,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,0.0004658146644942,287.8354797363281,294.1499938964844,251.4499969482422,250.9543914794922,251.97216796875,251.45330810546875,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,24.992650985717773,60.0,-23.290010452270508,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,9.326200961368158e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.82093479251489e-05,290.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,7.25371137377806e-05,289.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,9.82093915808946e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0004658628604374,287.81884765625,294.1499938964844,251.4499969482422,250.95660400390625,251.9630279541016,251.4527282714844,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,24.992645263671875,60.0,-23.280975341796875,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20001220703125,0.0,0.0,9.326200961368158e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.82093479251489e-05,290.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,7.25371137377806e-05,289.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,9.82093915808946e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,0.0004658628604374,287.81884765625,294.1499938964844,251.4499969482422,250.95660400390625,251.9630279541016,251.4527282714844,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,24.992645263671875,60.0,-23.280975341796875,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.327157749794424e-05,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,9.821942512644456e-05,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,7.254455704241991e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.821946878219023e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004659106780309,287.8022155761719,294.1499938964844,251.4499969482422,250.9587860107422,251.9540557861328,251.4522399902344,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,24.992639541625977,60.0,-23.271957397460938,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.327157749794424e-05,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,9.821942512644456e-05,290.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,7.254455704241991e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.821946878219023e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004659106780309,287.8022155761719,294.1499938964844,251.4499969482422,250.9587860107422,251.9540557861328,251.4522399902344,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,24.992639541625977,60.0,-23.271957397460938,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,9.327625593869016e-05,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,9.822435094974936e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,7.2548195021227e-05,289.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.822439460549504e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0004659340484067,287.7939147949219,294.1499938964844,251.4499969482422,250.9598693847656,251.9496307373047,251.45204162597656,285.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,24.99263572692871,60.0,-23.26743698120117,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.328080341219902e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.82291458058171e-05,290.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,7.255173841258511e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.822918946156278e-05,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,0.0004659567784983,287.7855834960937,294.1499938964844,251.4499969482422,250.9609375,251.9452514648437,251.4518585205078,285.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,24.99263381958008,60.0,-23.26289367675781,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.328943269792944e-05,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,9.82382334768772e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.255844684550539e-05,289.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,9.82382771326229e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,0.0004659998812712,287.7689514160156,294.1499938964844,251.4499969482422,250.9630584716797,251.9365692138672,251.45152282714844,285.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,24.99262809753418,60.0,-23.253719329833984,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.328943269792944e-05,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,9.82382334768772e-05,290.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.255844684550539e-05,289.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,9.82382771326229e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,0.0004659998812712,287.7689514160156,294.1499938964844,251.4499969482422,250.9630584716797,251.9365692138672,251.45152282714844,285.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,24.99262809753418,60.0,-23.253719329833984,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,9.329723252449185e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.824644803302364e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,7.256451499415562e-05,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.824649168876932e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0004660388513002,287.7522888183594,294.1499938964844,251.4499969482422,250.9651336669922,251.9280548095703,251.4512634277344,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,24.99262428283692,60.0,-23.244373321533203,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344299316406,0.0,0.0,9.329723252449185e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.824644803302364e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,7.256451499415562e-05,289.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.824649168876932e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0004660388513002,287.7522888183594,294.1499938964844,251.4499969482422,250.9651336669922,251.9280548095703,251.4512634277344,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,24.99262428283692,60.0,-23.244373321533203,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.330391912953928e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.825348388403654e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.256971002789214e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.825352753978224e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004660722333937,287.73565673828125,294.1499938964844,251.4499969482422,250.9671630859375,251.9196929931641,251.45103454589844,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,24.99262046813965,60.0,-23.23478507995605,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.330391912953928e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.825348388403654e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.256971002789214e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.825352753978224e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004660722333937,287.73565673828125,294.1499938964844,251.4499969482422,250.9671630859375,251.9196929931641,251.45103454589844,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,24.99262046813965,60.0,-23.23478507995605,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.330920147476718e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.825904271565378e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,7.257382094394416e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.825908637139946e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.0004660986014641,287.718994140625,294.1499938964844,251.4499969482422,250.9691162109375,251.91148376464844,251.45086669921875,285.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,24.992616653442383,60.0,-23.22488021850586,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,9.330920147476718e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.825904271565378e-05,290.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,7.257382094394416e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.825908637139946e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.0004660986014641,287.718994140625,294.1499938964844,251.4499969482422,250.9691162109375,251.91148376464844,251.45086669921875,285.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,24.992616653442383,60.0,-23.22488021850586,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,9.331130422651768e-05,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.82612618827261e-05,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,7.257545803440735e-05,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,9.82613055384718e-05,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,0.0004661091370508,287.7106628417969,294.1499938964844,251.4499969482422,250.97007751464844,251.90744018554688,251.4507751464844,285.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,24.99261474609375,60.0,-23.219810485839844,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.331291948910804e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.826296445680782e-05,289.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,7.25767167750746e-05,289.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,9.826300811255352e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0004661171988118,287.70233154296875,294.1499938964844,251.4499969482422,250.9710235595703,251.90342712402344,251.45071411132807,285.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,24.99261474609375,60.0,-23.21462821960449,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,9.331467299489304e-05,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.826481255004182e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.257807737914845e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.82648489298299e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0004661259590648,287.6856384277344,294.1499938964844,251.4499969482422,250.97283935546875,251.8955078125,251.4505920410156,285.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,24.99261283874512,60.0,-23.20392417907715,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,9.331467299489304e-05,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.826481255004182e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.257807737914845e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.82648489298299e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0004661259590648,287.6856384277344,294.1499938964844,251.4499969482422,250.97283935546875,251.8955078125,251.4505920410156,285.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,24.99261283874512,60.0,-23.20392417907715,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.331446926807983e-05,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.8264601547271e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,7.257792458403856e-05,289.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.82646452030167e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004661249695345,287.6689758300781,294.1499938964844,251.4499969482422,250.97457885742188,251.88772583007807,251.4504852294922,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,24.99261283874512,60.0,-23.192766189575195,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.331446926807983e-05,290.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.8264601547271e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,7.257792458403856e-05,289.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.82646452030167e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004661249695345,287.6689758300781,294.1499938964844,251.4499969482422,250.97457885742188,251.88772583007807,251.4504852294922,285.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,24.99261283874512,60.0,-23.192766189575195,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
