time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,9.331191540695728e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.826190944295377e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,7.257593097165227e-05,289.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.826194582274184e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.000466112192953,287.6523132324219,294.1499938964844,251.4499969482422,250.9762420654297,251.88006591796875,251.4503936767578,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,24.99261474609375,60.0,-23.181076049804688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,9.331191540695728e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.826190944295377e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,7.257593097165227e-05,289.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.826194582274184e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.000466112192953,287.6523132324219,294.1499938964844,251.4499969482422,250.9762420654297,251.88006591796875,251.4503936767578,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,24.99261474609375,60.0,-23.181076049804688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,9.33067567530088e-05,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,9.825647430261596e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.257192191900685e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.825651795836166e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0004660864069592,287.6356201171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8725433349609,251.4503326416016,285.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,24.992618560791016,60.0,-23.16878318786621,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,9.33067567530088e-05,290.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,9.825647430261596e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.257192191900685e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.825651795836166e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0004660864069592,287.6356201171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8725433349609,251.4503326416016,285.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,24.992618560791016,60.0,-23.16878318786621,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.3303264293354e-05,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,9.82527999440208e-05,289.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,7.256920798681676e-05,289.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.825283632380888e-05,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004660689737647,287.6272888183594,294.1499938964844,251.4499969482422,250.97854614257807,251.8688201904297,251.45030212402344,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,24.99262046813965,60.0,-23.16242790222168,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,9.329872409580275e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.824801963986828e-05,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,7.256567914737388e-05,289.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.824806329561396e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,0.0004660463018808,287.6189270019531,294.1499938964844,251.4499969482422,250.9792633056641,251.8651428222656,251.4502716064453,285.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,24.99262237548828,60.0,-23.15582656860352,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.328762826044112e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.823633445193992e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,7.255704258568585e-05,289.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.823637083172798e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0004659908590838,287.6022644042969,294.1499938964844,251.4499969482422,250.9806060791016,251.8578643798828,251.45022583007807,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,24.99263000488281,60.0,-23.14215850830078,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.328762826044112e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.823633445193992e-05,289.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,7.255704258568585e-05,289.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.823637083172798e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0004659908590838,287.6022644042969,294.1499938964844,251.4499969482422,250.9806060791016,251.8578643798828,251.45022583007807,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,24.99263000488281,60.0,-23.14215850830078,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.050000000745058,9.327198495157064e-05,290.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.050000000745058,9.82198544079438e-05,289.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.050000000745058,7.254487718455493e-05,289.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.050000000745058,9.821989806368948e-05,290.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.050000000745058,0.000465912715299,287.5855712890625,291.1499938964844,251.4499969482422,250.9818420410156,251.8507232666016,251.4501800537109,285.5050964355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395101507978325e-09,0.0009937982540577,-0.0125170964747667,0.0,0.0,0.0,24.992639541625977,60.0,-23.127525329589844,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.050000000745058,9.327198495157064e-05,290.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472961425781,0.0,0.050000000745058,9.82198544079438e-05,289.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.050000000745058,7.254487718455493e-05,289.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.050000000745058,9.821989806368948e-05,290.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.050000000745058,0.000465912715299,287.5855712890625,291.1499938964844,251.4499969482422,250.9818420410156,251.8507232666016,251.4501800537109,285.5050964355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395101507978325e-09,0.0009937982540577,-0.0125170964747667,0.0,0.0,0.0,24.992639541625977,60.0,-23.127525329589844,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.6550732851028442,0.050000000745058,0.0407880507409572,290.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822265625,0.6550732851028442,0.050000000745058,0.0429517775774002,290.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.6550732851028442,0.050000000745058,0.0317240394651889,289.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.6550732851028442,0.050000000745058,0.0429517813026905,290.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.6550732851028442,0.050000000745058,0.2037447392940521,285.9902648925781,291.1499938964844,251.4499969482422,250.9823608398437,275.22955322265625,281.9228210449219,285.22369384765625,1.0,0.1043269783258438,0.0,0.0,1.0,1.0,-0.4345518052577972,2.330150437046541e-07,0.4345515668392181,-0.1366535723209381,0.0,0.0,0.0,33.7387809753418,60.0,-1004.074951171875,-0.0,11.181854248046877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6754761338233948,0.050000000745058,0.0451150573790073,290.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6754761338233948,0.050000000745058,0.0475083291530609,290.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6754761338233948,0.050000000745058,0.0350894890725612,289.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6754761338233948,0.050000000745058,0.0475083291530609,290.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6754761338233948,0.050000000745058,0.2253590524196624,284.7698974609375,291.1499938964844,251.4499969482422,250.9827575683593,278.7952880859375,290.4579772949219,284.2624816894531,1.0,0.1106278970837593,0.1332213282585144,0.1332213282585144,1.0,1.0,-0.4807070791721344,0.0090802414342761,0.4716268479824066,-0.1380359977483749,0.0,0.0,0.0,34.229679107666016,60.0,-1660.9852294921875,-0.0,13.926006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934832710901353e-21,7.537193001194328e-21,-2.602360290292976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0454131141304969,290.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0478221960365772,290.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0353213101625442,289.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0478221960365772,290.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.2268479168415069,283.3289489746094,291.1499938964844,251.4499969482422,250.98318481445312,278.86920166015625,290.9169921875,283.1885681152344,1.0,0.1214472278952598,0.112072966992855,0.112072966992855,1.0,1.0,-0.4838856160640716,0.0043838950805366,0.479501724243164,-0.1433906555175781,0.0,0.0,1.0,37.8254508972168,60.0,-210.0862731933593,-6558.744140625,17.063587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.495849609375,306.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,3233.699951171875,18000.0,0.0,0.0,0.0048559820279479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182074129581451,0.3182088136672973,-1.391517571391887e-06,0.0,4.928204361931421e-06,0.0,0.0,5.325366020202637,0.0,0.0,0.0,0.2221976667642593,4.0,0.0,1.0
626640,290.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0454131141304969,290.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0478221960365772,290.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0353213101625442,289.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.0478221960365772,290.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.6286392211914062,0.050000000745058,0.2268479168415069,283.3289489746094,291.1499938964844,251.4499969482422,250.98318481445312,278.86920166015625,290.9169921875,283.1885681152344,1.0,0.1214472278952598,0.112072966992855,0.112072966992855,1.0,1.0,-0.4838856160640716,0.0043838950805366,0.479501724243164,-0.1433906555175781,0.0,0.0,1.0,37.8254508972168,60.0,-210.0862731933593,-6558.744140625,17.063587188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.495849609375,306.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,3233.699951171875,18000.0,0.0,0.0,0.0048559820279479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182074129581451,0.3182088136672973,-1.391517571391887e-06,0.0,4.928204361931421e-06,0.0,0.0,5.325366020202637,0.0,0.0,0.0,0.2221976667642593,4.0,0.0,1.0
626700,290.0020751953125,297.1499938964844,293.1499938964844,0.0007331248489208,-70.38417053222656,284.452392578125,0.6127936840057373,0.050000000745058,0.045478481799364,290.53485107421875,297.1499938964844,293.1499938964844,0.0005397301865741,-54.30889892578125,284.1728820800781,0.6127936840057373,0.050000000745058,0.0478910319507122,290.0330505371094,297.1499938964844,293.1499938964844,0.0003709247393999,-11.788405418395996,283.72283935546875,0.6127936840057373,0.050000000745058,0.0353721529245376,289.7456970214844,297.1499938964844,293.1499938964844,0.0007430108380503,-75.11738586425781,284.4303283691406,0.6127936840057373,0.050000000745058,0.0478910319507122,290.89599609375,297.1499938964844,293.1499938964844,0.0005070967599749,-229.19923400878903,284.117919921875,0.6127936840057373,0.050000000745058,0.2271744310855865,283.7504577636719,291.1499938964844,251.4499969482422,250.9832305908203,278.86358642578125,290.9002990722656,284.46343994140625,1.0,0.1262159347534179,0.0973128825426101,0.0973128825426101,1.0,1.0,-0.4845821559429168,0.0020606932230293,0.4825214743614197,-0.1458492279052734,0.0,0.0,1.0,39.57005310058594,60.0,2324.9033203125,-7623.283203125,18.545459747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8857727050781,308.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,6431.7646484375,19080.0,0.0,0.0,0.0239604990929365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070816993713379,0.8070871233940125,-5.410044650488999e-06,0.0,2.43168597080512e-05,0.0,0.0,58.73133087158203,0.0,0.0,0.0,0.4796948432922363,4.0,0.0,1.0
626760,290.0050048828125,297.1499938964844,293.1499938964844,0.0013995560584589,-128.5054168701172,287.0726013183594,0.5985190868377686,0.050000000745058,0.0455408990383148,290.5330810546875,297.1499938964844,293.1499938964844,0.0011149231577292,-107.8014144897461,286.6400146484375,0.5985190868377686,0.050000000745058,0.0479567609727382,290.0359802246094,297.1499938964844,293.1499938964844,0.0010112285381183,-72.21644592285156,286.39959716796875,0.5985190868377686,0.050000000745058,0.0354207009077072,289.74462890625,297.1499938964844,293.1499938964844,0.0014758312609046,-142.69737243652344,287.1641540527344,0.5985190868377686,0.050000000745058,0.0479567609727382,290.8940734863281,297.1499938964844,293.1499938964844,0.0009804944274947,-449.707275390625,286.454833984375,0.5985190868377686,0.050000000745058,0.2274862229824066,285.208984375,291.1499938964844,251.4499969482422,250.983154296875,278.865966796875,290.8940734863281,285.8832092285156,1.0,0.1305865943431854,0.0832533165812492,0.0832533165812492,0.9994419813156128,1.0,-0.4852472841739654,0.0008641105378046,0.4843831658363342,-0.1471786201000213,0.0,0.0,1.0,41.23905563354492,60.0,2867.7099609375,-7622.37060546875,19.96663856506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58221435546875,307.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,11628.130859375,19080.0,0.0,0.0,0.0428659953176975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096427083015442,1.0964370965957642,-9.92975583358202e-06,0.0,4.3503536289790645e-05,0.0,0.0,146.57345581054688,0.0,0.0,0.0,0.6119964122772217,4.0,0.0,1.0
626820,290.0417175292969,297.1499938964844,293.1499938964844,0.0025585817638784,-221.8621520996093,290.853515625,0.575465977191925,0.050000000745058,0.0456558912992477,290.5522155761719,297.1499938964844,293.1499938964844,0.0021172871347516,-193.3992462158203,290.1936950683594,0.575465977191925,0.050000000745058,0.0480778515338897,290.0669860839844,297.1499938964844,293.1499938964844,0.0021978714503347,-148.27621459960938,290.2750549316406,0.575465977191925,0.050000000745058,0.0355101376771926,289.7696533203125,297.1499938964844,293.1499938964844,0.0027672408614307,-252.59298706054688,291.1492614746094,0.575465977191925,0.050000000745058,0.0480778515338897,290.91558837890625,297.1499938964844,293.1499938964844,0.0018332143081352,-794.3571166992188,289.7822265625,0.575465977191925,0.050000000745058,0.228060632944107,287.16748046875,291.1499938964844,251.4499969482422,250.98269653320312,278.8890991210937,290.9107971191406,287.5173645019531,1.0,0.1382230222225189,0.0581746399402618,0.0581746399402618,0.9983259439468384,1.0,-0.4864725768566131,0.0001287498016608,0.4863438308238983,-0.1481619775295257,0.0,0.0,1.0,44.31418228149414,60.0,2379.23388671875,-7292.955078125,22.59473991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6329345703125,306.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.78125,19080.0,0.0,0.0,0.0808166041970253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318694233894348,1.3187086582183838,-1.4361308785737492e-05,0.0,8.201857417589054e-05,0.0,0.0,254.96926879882807,0.0,0.0,0.0,0.7236875891685486,4.0,0.0,1.0
626880,290.0417175292969,297.1499938964844,293.1499938964844,0.0025585817638784,-221.8621520996093,290.853515625,0.575465977191925,0.050000000745058,0.0456558912992477,290.5522155761719,297.1499938964844,293.1499938964844,0.0021172871347516,-193.3992462158203,290.1936950683594,0.575465977191925,0.050000000745058,0.0480778515338897,290.0669860839844,297.1499938964844,293.1499938964844,0.0021978714503347,-148.27621459960938,290.2750549316406,0.575465977191925,0.050000000745058,0.0355101376771926,289.7696533203125,297.1499938964844,293.1499938964844,0.0027672408614307,-252.59298706054688,291.1492614746094,0.575465977191925,0.050000000745058,0.0480778515338897,290.91558837890625,297.1499938964844,293.1499938964844,0.0018332143081352,-794.3571166992188,289.7822265625,0.575465977191925,0.050000000745058,0.228060632944107,287.16748046875,291.1499938964844,251.4499969482422,250.98269653320312,278.8890991210937,290.9107971191406,287.5173645019531,1.0,0.1382230222225189,0.0581746399402618,0.0581746399402618,0.9983259439468384,1.0,-0.4864725768566131,0.0001287498016608,0.4863438308238983,-0.1481619775295257,0.0,0.0,1.0,44.31418228149414,60.0,2379.23388671875,-7292.955078125,22.59473991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6329345703125,306.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16809.78125,19080.0,0.0,0.0,0.0808166041970253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318694233894348,1.3187086582183838,-1.4361308785737492e-05,0.0,8.201857417589054e-05,0.0,0.0,254.96926879882807,0.0,0.0,0.0,0.7236875891685486,4.0,0.0,1.0
626940,290.0938720703125,297.1499938964844,293.1499938964844,0.0035691023804247,-296.4264221191406,293.491943359375,0.5583663582801819,0.050000000745058,0.0457567200064659,290.5839233398437,297.1499938964844,293.1499938964844,0.0029896672349423,-262.30029296875,292.6600036621094,0.5583663582801819,0.050000000745058,0.0481840297579765,290.11279296875,297.1499938964844,293.1499938964844,0.0032275351695716,-208.9415435791016,292.9798583984375,0.5583663582801819,0.050000000745058,0.0355885624885559,289.8116760253906,297.1499938964844,293.1499938964844,0.0039067189209163,-340.6024169921875,293.955810546875,0.5583663582801819,0.050000000745058,0.0481840297579765,290.952880859375,297.1499938964844,293.1499938964844,0.0025628188159316,-1067.6280517578125,292.050537109375,0.5583663582801819,0.050000000745058,0.2285642921924591,288.38653564453125,291.1499938964844,251.4499969482422,250.9818420410156,278.9233703613281,290.9462280273437,288.6527404785156,1.0,0.1445430964231491,0.037175003439188,0.037175003439188,0.997209906578064,1.0,-0.4875470399856567,1.851237175287679e-05,0.4875285029411316,-0.1484872996807098,0.0,0.0,1.0,47.010780334472656,60.0,1774.22216796875,-7043.33447265625,24.90990829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5025329589844,305.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18437.29296875,20160.0,0.0,0.0,0.116705447435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810575008392334,1.381073236465454,-1.5751766113680787e-05,0.0,0.0001184411958092,0.0,0.0,292.8809509277344,0.0,0.0,0.0,0.7699885368347168,4.0,0.0,1.0
627000,290.0938720703125,297.1499938964844,293.1499938964844,0.0035691023804247,-296.4264221191406,293.491943359375,0.5583663582801819,0.050000000745058,0.0457567200064659,290.5839233398437,297.1499938964844,293.1499938964844,0.0029896672349423,-262.30029296875,292.6600036621094,0.5583663582801819,0.050000000745058,0.0481840297579765,290.11279296875,297.1499938964844,293.1499938964844,0.0032275351695716,-208.9415435791016,292.9798583984375,0.5583663582801819,0.050000000745058,0.0355885624885559,289.8116760253906,297.1499938964844,293.1499938964844,0.0039067189209163,-340.6024169921875,293.955810546875,0.5583663582801819,0.050000000745058,0.0481840297579765,290.952880859375,297.1499938964844,293.1499938964844,0.0025628188159316,-1067.6280517578125,292.050537109375,0.5583663582801819,0.050000000745058,0.2285642921924591,288.38653564453125,291.1499938964844,251.4499969482422,250.9818420410156,278.9233703613281,290.9462280273437,288.6527404785156,1.0,0.1445430964231491,0.037175003439188,0.037175003439188,0.997209906578064,1.0,-0.4875470399856567,1.851237175287679e-05,0.4875285029411316,-0.1484872996807098,0.0,0.0,1.0,47.010780334472656,60.0,1774.22216796875,-7043.33447265625,24.90990829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5025329589844,305.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18437.29296875,20160.0,0.0,0.0,0.116705447435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810575008392334,1.381073236465454,-1.5751766113680787e-05,0.0,0.0001184411958092,0.0,0.0,292.8809509277344,0.0,0.0,0.0,0.7699885368347168,4.0,0.0,1.0
627060,290.1498413085937,297.1499938964844,293.1499938964844,0.004464273341,-355.1208801269531,295.5597839355469,0.5457106828689575,0.050000000745058,0.045843344181776,290.6195678710937,297.1499938964844,293.1499938964844,0.0037469041999429,-316.7985534667969,294.5983581542969,0.5457106828689575,0.050000000745058,0.0482752509415149,290.1631164550781,297.1499938964844,293.1499938964844,0.0041283122263848,-256.70025634765625,295.0994567871094,0.5457106828689575,0.050000000745058,0.0356559343636035,289.8591003417969,297.1499938964844,293.1499938964844,0.0049431226216256,-410.3051452636719,296.1620178222656,0.5457106828689575,0.050000000745058,0.0482752509415149,290.995849609375,297.1499938964844,293.1499938964844,0.0031782870646566,-1279.7054443359375,293.8182678222656,0.5457106828689575,0.050000000745058,0.2289970070123672,289.3521728515625,291.1499938964844,251.4499969482422,250.98062133789065,278.9613342285156,290.9886474609375,289.5697631835937,1.0,0.1497340500354766,0.0201933328062295,0.0201933328062295,0.9961867928504944,1.0,-0.4884700775146484,3.06462879962055e-06,0.4884670078754425,-0.1486824303865432,0.0,0.0,1.0,49.327518463134766,48.0,1339.5919189453125,-6957.83447265625,26.90694236755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0662536621094,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.08203125,20160.0,0.0,0.0,0.1487382352352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314048290252686,1.4314217567443848,-1.6921181668294594e-05,0.0,0.00015095040726,0.0,0.0,326.0945739746094,0.0,0.0,0.0,0.7819889783859253,4.0,0.0,1.0
627120,290.1498413085937,297.1499938964844,293.1499938964844,0.004464273341,-355.1208801269531,295.5597839355469,0.5457106828689575,0.050000000745058,0.045843344181776,290.6195678710937,297.1499938964844,293.1499938964844,0.0037469041999429,-316.7985534667969,294.5983581542969,0.5457106828689575,0.050000000745058,0.0482752509415149,290.1631164550781,297.1499938964844,293.1499938964844,0.0041283122263848,-256.70025634765625,295.0994567871094,0.5457106828689575,0.050000000745058,0.0356559343636035,289.8591003417969,297.1499938964844,293.1499938964844,0.0049431226216256,-410.3051452636719,296.1620178222656,0.5457106828689575,0.050000000745058,0.0482752509415149,290.995849609375,297.1499938964844,293.1499938964844,0.0031782870646566,-1279.7054443359375,293.8182678222656,0.5457106828689575,0.050000000745058,0.2289970070123672,289.3521728515625,291.1499938964844,251.4499969482422,250.98062133789065,278.9613342285156,290.9886474609375,289.5697631835937,1.0,0.1497340500354766,0.0201933328062295,0.0201933328062295,0.9961867928504944,1.0,-0.4884700775146484,3.06462879962055e-06,0.4884670078754425,-0.1486824303865432,0.0,0.0,1.0,49.327518463134766,48.0,1339.5919189453125,-6957.83447265625,26.90694236755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0662536621094,304.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.08203125,20160.0,0.0,0.0,0.1487382352352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314048290252686,1.4314217567443848,-1.6921181668294594e-05,0.0,0.00015095040726,0.0,0.0,326.0945739746094,0.0,0.0,0.0,0.7819889783859253,4.0,0.0,1.0
627180,290.2048645019531,297.1499938964844,293.1499938964844,0.0052871461957693,-402.1780090332031,297.244384765625,0.5462112426757812,0.050000000745058,0.0458396784961223,290.6552124023437,297.1499938964844,293.1499938964844,0.0044233961962163,-360.6805725097656,296.1820678710937,0.5462112426757812,0.050000000745058,0.0482713915407657,290.21295166015625,297.1499938964844,293.1499938964844,0.0049480074085295,-295.05224609375,296.82623291015625,0.5462112426757812,0.050000000745058,0.0356530845165252,289.9064025878906,297.1499938964844,293.1499938964844,0.0059295161627233,-466.61376953125,297.96533203125,0.5462112426757812,0.050000000745058,0.0482713915407657,291.0395812988281,297.1499938964844,293.1499938964844,0.0037086410447955,-1447.3914794921875,295.2525329589844,0.5462112426757812,0.050000000745058,0.22897869348526,290.150390625,291.1499938964844,251.4499969482422,250.97906494140625,278.9955444335937,291.0324401855469,290.3330078125,1.0,0.1490212082862854,0.0065249125473201,0.0065249125473201,0.9951636791229248,1.0,-0.4884312748908996,6.21338017481321e-07,0.4884306490421295,-0.148636445403099,0.0,0.0,1.0,49.22989654541016,36.0,1054.062744140625,-6985.08984375,26.82264518737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1855773925781,305.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.146484375,20160.0,0.0,0.0,0.1758007258176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406999349594116,1.440717101097107,-1.714165773591958e-05,0.0,0.0001784153864718,0.0,0.0,332.48858642578125,0.0,0.0,0.0,0.7866454720497131,4.0,0.0,1.0
627240,290.2048645019531,297.1499938964844,293.1499938964844,0.0052871461957693,-402.1780090332031,297.244384765625,0.5462112426757812,0.050000000745058,0.0458396784961223,290.6552124023437,297.1499938964844,293.1499938964844,0.0044233961962163,-360.6805725097656,296.1820678710937,0.5462112426757812,0.050000000745058,0.0482713915407657,290.21295166015625,297.1499938964844,293.1499938964844,0.0049480074085295,-295.05224609375,296.82623291015625,0.5462112426757812,0.050000000745058,0.0356530845165252,289.9064025878906,297.1499938964844,293.1499938964844,0.0059295161627233,-466.61376953125,297.96533203125,0.5462112426757812,0.050000000745058,0.0482713915407657,291.0395812988281,297.1499938964844,293.1499938964844,0.0037086410447955,-1447.3914794921875,295.2525329589844,0.5462112426757812,0.050000000745058,0.22897869348526,290.150390625,291.1499938964844,251.4499969482422,250.97906494140625,278.9955444335937,291.0324401855469,290.3330078125,1.0,0.1490212082862854,0.0065249125473201,0.0065249125473201,0.9951636791229248,1.0,-0.4884312748908996,6.21338017481321e-07,0.4884306490421295,-0.148636445403099,0.0,0.0,1.0,49.22989654541016,36.0,1054.062744140625,-6985.08984375,26.82264518737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1855773925781,305.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.146484375,20160.0,0.0,0.0,0.1758007258176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406999349594116,1.440717101097107,-1.714165773591958e-05,0.0,0.0001784153864718,0.0,0.0,332.48858642578125,0.0,0.0,0.0,0.7866454720497131,4.0,0.0,1.0
627300,290.2309265136719,297.1499938964844,293.1499938964844,0.0056830747053027,-422.4353942871094,297.9814758300781,0.5509713292121887,0.050000000745058,0.0458058640360832,290.67242431640625,297.1499938964844,293.1499938964844,0.0047407601960003,-379.5899353027344,296.87554931640625,0.5509713292121887,0.050000000745058,0.0482357814908027,290.2369079589844,297.1499938964844,293.1499938964844,0.0053393440321087,-311.5491027832031,297.58087158203125,0.5509713292121887,0.050000000745058,0.0356267839670181,289.9290771484375,297.1499938964844,293.1499938964844,0.0064170220866799,-490.9350891113281,298.7554931640625,0.5509713292121887,0.050000000745058,0.0482357814908027,291.0608215332031,297.1499938964844,293.1499938964844,0.0039502838626503,-1518.77978515625,295.8778381347656,0.5509713292121887,0.050000000745058,0.2288097888231277,290.5030517578125,291.1499938964844,251.4499969482422,250.97817993164065,279.0101928710937,291.0538635253906,290.6734313964844,1.0,0.1468448340892791,0.0006408565095625,0.0006408565095625,0.999359130859375,1.0,-0.4880710244178772,2.997496437728842e-07,0.4880707263946533,-0.1485330909490585,0.0,0.0,1.0,48.32588577270508,36.0,958.208740234375,-7036.03173828125,26.04257202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4089050292969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,20110.140625,21240.0,0.0,0.0,0.1872875094413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423503875732422,1.4423675537109375,-1.718095336400438e-05,0.0,0.0001900730130728,0.0,0.0,333.632568359375,0.0,0.0,0.0,0.8024722337722778,4.0,0.0,1.0
627360,290.2557983398437,297.1499938964844,293.1499938964844,0.0060707912780344,-440.7355651855469,298.663818359375,0.5586408376693726,0.050000000745058,0.0457549691200256,290.6890563964844,297.1499938964844,293.1499938964844,0.0050460794009268,-396.6759338378906,297.5179748535156,0.5586408376693726,0.050000000745058,0.0481821857392787,290.2600402832031,297.1499938964844,293.1499938964844,0.0057207448408007,-326.4464111328125,298.2788391113281,0.5586408376693726,0.050000000745058,0.0355871990323066,289.9508972167969,297.1499938964844,293.1499938964844,0.0069034858606755,-512.957275390625,299.4871520996094,0.5586408376693726,0.050000000745058,0.0481821857392787,291.0814514160156,297.1499938964844,293.1499938964844,0.0041781449690461,-1582.7869873046875,296.4561462402344,0.5586408376693726,0.050000000745058,0.2285555452108383,290.8338623046875,291.1499938964844,251.4499969482422,250.97720336914065,279.0233764648437,291.07470703125,290.99591064453125,1.0,0.143595665693283,0.0,0.0,1.0,1.0,-0.4875287413597107,2.640113621055207e-07,0.4875284731388092,-0.1483864933252334,0.0,0.0,1.0,46.965065002441406,25.0,891.8074340820312,-7118.36572265625,24.870506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.716552734375,305.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.904296875,21240.0,0.0,0.0,0.1973980367183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698365926742554,1.469854474067688,-1.784201231203042e-05,0.0,0.0002003339177463,0.0,0.0,353.0721740722656,0.0,0.0,0.0,0.8029642701148987,4.0,0.0,1.0
627420,290.3019104003906,297.1499938964844,293.1499938964844,0.0068272589705884,-472.0263671875,299.8968811035156,0.5826036334037781,0.050000000745058,0.0456180796027183,290.7204284667969,297.1499938964844,293.1499938964844,0.0056261965073645,-425.9173889160156,298.6815185546875,0.5826036334037781,0.050000000745058,0.0480380356311798,290.3036499023437,297.1499938964844,293.1499938964844,0.0064602992497384,-351.9305725097656,299.53839111328125,0.5826036334037781,0.050000000745058,0.0354807302355766,289.9916687011719,297.1499938964844,293.1499938964844,0.0078810891136527,-550.7625732421875,300.8084716796875,0.5826036334037781,0.050000000745058,0.0480380356311798,291.12042236328125,297.1499938964844,293.1499938964844,0.0045981276780366,-1691.0550537109375,297.5033874511719,0.5826036334037781,0.050000000745058,0.2278717458248138,291.4547119140625,291.1499938964844,251.4499969482422,250.9750823974609,279.0459899902344,291.1141662597656,291.6057434082031,1.0,0.1346207559108734,0.0,0.0,1.0,1.0,-0.4860701858997345,2.63115026655214e-07,0.486069917678833,-0.1480040103197097,0.0,0.0,0.9399590492248536,43.30501937866211,25.0,809.5928955078125,-7298.5859375,21.73087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52276611328125,306.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21604.248046875,21240.0,0.0,0.0,0.2135280519723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4592725038528442,1.4592902660369873,-1.781701394065749e-05,0.0,0.000216703818296,0.0,0.0,348.5635070800781,0.0,0.0,0.0,0.7969645261764526,4.0,0.0,1.0
627480,290.3019104003906,297.1499938964844,293.1499938964844,0.0068272589705884,-472.0263671875,299.8968811035156,0.5826036334037781,0.050000000745058,0.0456180796027183,290.7204284667969,297.1499938964844,293.1499938964844,0.0056261965073645,-425.9173889160156,298.6815185546875,0.5826036334037781,0.050000000745058,0.0480380356311798,290.3036499023437,297.1499938964844,293.1499938964844,0.0064602992497384,-351.9305725097656,299.53839111328125,0.5826036334037781,0.050000000745058,0.0354807302355766,289.9916687011719,297.1499938964844,293.1499938964844,0.0078810891136527,-550.7625732421875,300.8084716796875,0.5826036334037781,0.050000000745058,0.0480380356311798,291.12042236328125,297.1499938964844,293.1499938964844,0.0045981276780366,-1691.0550537109375,297.5033874511719,0.5826036334037781,0.050000000745058,0.2278717458248138,291.4547119140625,291.1499938964844,251.4499969482422,250.9750823974609,279.0459899902344,291.1141662597656,291.6057434082031,1.0,0.1346207559108734,0.0,0.0,1.0,1.0,-0.4860701858997345,2.63115026655214e-07,0.486069917678833,-0.1480040103197097,0.0,0.0,0.9399590492248536,43.30501937866211,25.0,809.5928955078125,-7298.5859375,21.73087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52276611328125,306.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21604.248046875,21240.0,0.0,0.0,0.2135280519723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4592725038528442,1.4592902660369873,-1.781701394065749e-05,0.0,0.000216703818296,0.0,0.0,348.5635070800781,0.0,0.0,0.0,0.7969645261764526,4.0,0.0,1.0
627540,290.3434753417969,297.1499938964844,293.1499938964844,0.0075798886828124,-498.0938720703125,300.9856262207031,0.606253981590271,0.050000000745058,0.0455063953995704,290.749267578125,297.1499938964844,293.1499938964844,0.0061830836348235,-450.2832336425781,299.7124328613281,0.606253981590271,0.050000000745058,0.047920424491167,290.3439025878906,297.1499938964844,293.1499938964844,0.0071897408924996,-373.1242370605469,300.6484680175781,0.606253981590271,0.050000000745058,0.0353938601911067,290.0286560058594,297.1499938964844,293.1499938964844,0.0088938381522893,-582.4149169921875,301.9737243652344,0.606253981590271,0.050000000745058,0.047920424491167,291.15625,297.1499938964844,293.1499938964844,0.0049853795208036,-1779.9578857421875,298.4322509765625,0.606253981590271,0.050000000745058,0.2273138612508773,292.0325012207031,291.1499938964844,251.4499969482422,250.97271728515625,279.0672912597656,291.1504821777344,292.1720886230469,1.0,0.1271882653236389,0.0,0.0,1.0,1.0,-0.4848800003528595,2.6238132022626814e-07,0.484879732131958,-0.147683709859848,0.0,0.0,0.7832725048065186,40.31891250610352,25.0,745.8383178710938,-7441.3134765625,19.183061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49920654296875,307.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,23664.083984375,20160.0,0.0,0.0,0.224362313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2913439273834229,1.2913594245910645,-1.5477919077966362e-05,0.0,0.0002276992308907,0.0,0.0,259.40264892578125,0.0,0.0,0.0,0.700758695602417,4.0,0.0,1.0
627600,290.3434753417969,297.1499938964844,293.1499938964844,0.0075798886828124,-498.0938720703125,300.9856262207031,0.606253981590271,0.050000000745058,0.0455063953995704,290.749267578125,297.1499938964844,293.1499938964844,0.0061830836348235,-450.2832336425781,299.7124328613281,0.606253981590271,0.050000000745058,0.047920424491167,290.3439025878906,297.1499938964844,293.1499938964844,0.0071897408924996,-373.1242370605469,300.6484680175781,0.606253981590271,0.050000000745058,0.0353938601911067,290.0286560058594,297.1499938964844,293.1499938964844,0.0088938381522893,-582.4149169921875,301.9737243652344,0.606253981590271,0.050000000745058,0.047920424491167,291.15625,297.1499938964844,293.1499938964844,0.0049853795208036,-1779.9578857421875,298.4322509765625,0.606253981590271,0.050000000745058,0.2273138612508773,292.0325012207031,291.1499938964844,251.4499969482422,250.97271728515625,279.0672912597656,291.1504821777344,292.1720886230469,1.0,0.1271882653236389,0.0,0.0,1.0,1.0,-0.4848800003528595,2.6238132022626814e-07,0.484879732131958,-0.147683709859848,0.0,0.0,0.7832725048065186,40.31891250610352,25.0,745.8383178710938,-7441.3134765625,19.183061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49920654296875,307.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,23664.083984375,20160.0,0.0,0.0,0.224362313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2913439273834229,1.2913594245910645,-1.5477919077966362e-05,0.0,0.0002276992308907,0.0,0.0,259.40264892578125,0.0,0.0,0.0,0.700758695602417,4.0,0.0,1.0
627660,290.3807373046875,297.1499938964844,293.1499938964844,0.0083656106144189,-521.9742431640625,301.9502258300781,0.6271501183509827,0.050000000745058,0.0454190298914909,290.7756042480469,297.1499938964844,293.1499938964844,0.0067425030283629,-472.51214599609375,300.6243591308594,0.6271501183509827,0.050000000745058,0.0478284247219562,290.3803405761719,297.1499938964844,293.1499938964844,0.0079454192891716,-392.4403991699219,301.6305236816406,0.6271501183509827,0.050000000745058,0.0353259108960628,290.0621032714844,297.1499938964844,293.1499938964844,0.0099963499233126,-611.461669921875,303.0079345703125,0.6271501183509827,0.050000000745058,0.0478284247219562,291.1889343261719,297.1499938964844,293.1499938964844,0.0053591802716255,-1860.3680419921875,299.2502136230469,0.6271501183509827,0.050000000745058,0.2268774658441543,292.5384826660156,291.1499938964844,251.4499969482422,250.9701385498047,279.0884704589844,291.1836853027344,292.6459045410156,1.0,0.1208758652210235,0.0,0.0,1.0,1.0,-0.483949065208435,2.618028531742312e-07,0.4839487969875335,-0.1474202275276184,0.0,0.0,0.563109278678894,37.98323059082031,25.0,585.6866455078125,-7275.5712890625,17.19879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59637451171875,307.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,25294.9609375,20160.0,0.0,0.0,0.2298416942358017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086878657341003,0.808697521686554,-9.69170741882408e-06,0.0,0.000233260099776,0.0,0.0,90.25525665283205,0.0,0.0,0.0,0.5036457180976868,4.0,0.0,1.0
627720,290.3807373046875,297.1499938964844,293.1499938964844,0.0083656106144189,-521.9742431640625,301.9502258300781,0.6271501183509827,0.050000000745058,0.0454190298914909,290.7756042480469,297.1499938964844,293.1499938964844,0.0067425030283629,-472.51214599609375,300.6243591308594,0.6271501183509827,0.050000000745058,0.0478284247219562,290.3803405761719,297.1499938964844,293.1499938964844,0.0079454192891716,-392.4403991699219,301.6305236816406,0.6271501183509827,0.050000000745058,0.0353259108960628,290.0621032714844,297.1499938964844,293.1499938964844,0.0099963499233126,-611.461669921875,303.0079345703125,0.6271501183509827,0.050000000745058,0.0478284247219562,291.1889343261719,297.1499938964844,293.1499938964844,0.0053591802716255,-1860.3680419921875,299.2502136230469,0.6271501183509827,0.050000000745058,0.2268774658441543,292.5384826660156,291.1499938964844,251.4499969482422,250.9701385498047,279.0884704589844,291.1836853027344,292.6459045410156,1.0,0.1208758652210235,0.0,0.0,1.0,1.0,-0.483949065208435,2.618028531742312e-07,0.4839487969875335,-0.1474202275276184,0.0,0.0,0.563109278678894,37.98323059082031,25.0,585.6866455078125,-7275.5712890625,17.19879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59637451171875,307.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,25294.9609375,20160.0,0.0,0.0,0.2298416942358017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086878657341003,0.808697521686554,-9.69170741882408e-06,0.0,0.000233260099776,0.0,0.0,90.25525665283205,0.0,0.0,0.0,0.5036457180976868,4.0,0.0,1.0
