time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4140319824219,297.1499938964844,293.1499938964844,0.0093522276729345,-553.7217407226562,302.7989196777344,0.6477426290512085,0.050000000745058,0.0453485436737537,290.79937744140625,297.1499938964844,293.1499938964844,0.0074123917147517,-501.6963806152344,301.4035949707031,0.6477426290512085,0.050000000745058,0.0477541983127594,290.412841796875,297.1499938964844,293.1499938964844,0.0088813016191124,-417.53912353515625,302.4899597167969,0.6477426290512085,0.050000000745058,0.0352710895240306,290.09234619140625,297.1499938964844,293.1499938964844,0.0114453015848994,-649.7306518554688,303.9373474121094,0.6477426290512085,0.050000000745058,0.0477541983127594,291.2183837890625,297.1499938964844,293.1499938964844,0.0057905977591872,-1967.73193359375,299.9200744628906,0.6477426290512085,0.050000000745058,0.2265253663063049,292.8182373046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1086730957031,291.2136535644531,292.8244934082031,1.0,0.1154780238866806,0.0,0.0,1.0,1.0,-0.483197957277298,2.613319338706788e-07,0.4831976890563965,-0.1471960246562957,0.0,0.0,0.3178985118865967,36.09885787963867,25.0,87.47216796875,-6299.07861328125,15.603424072265623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8716735839844,306.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23383.66796875,20160.0,0.0,0.0,0.2288319021463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298723399639129,0.3298783302307129,-5.990194949845318e-06,0.0,0.0002322352811461,0.0,0.0,19.21525001525879,0.0,0.0,0.0,0.3423064649105072,4.0,0.0,1.0
627840,290.4140319824219,297.1499938964844,293.1499938964844,0.0093522276729345,-553.7217407226562,302.7989196777344,0.6477426290512085,0.050000000745058,0.0453485436737537,290.79937744140625,297.1499938964844,293.1499938964844,0.0074123917147517,-501.6963806152344,301.4035949707031,0.6477426290512085,0.050000000745058,0.0477541983127594,290.412841796875,297.1499938964844,293.1499938964844,0.0088813016191124,-417.53912353515625,302.4899597167969,0.6477426290512085,0.050000000745058,0.0352710895240306,290.09234619140625,297.1499938964844,293.1499938964844,0.0114453015848994,-649.7306518554688,303.9373474121094,0.6477426290512085,0.050000000745058,0.0477541983127594,291.2183837890625,297.1499938964844,293.1499938964844,0.0057905977591872,-1967.73193359375,299.9200744628906,0.6477426290512085,0.050000000745058,0.2265253663063049,292.8182373046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1086730957031,291.2136535644531,292.8244934082031,1.0,0.1154780238866806,0.0,0.0,1.0,1.0,-0.483197957277298,2.613319338706788e-07,0.4831976890563965,-0.1471960246562957,0.0,0.0,0.3178985118865967,36.09885787963867,25.0,87.47216796875,-6299.07861328125,15.603424072265623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8716735839844,306.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23383.66796875,20160.0,0.0,0.0,0.2288319021463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298723399639129,0.3298783302307129,-5.990194949845318e-06,0.0,0.0002322352811461,0.0,0.0,19.21525001525879,0.0,0.0,0.0,0.3423064649105072,4.0,0.0,1.0
627900,290.4292907714844,297.1499938964844,293.1499938964844,0.01005679089576,-578.8635864257812,303.1881103515625,0.6663650870323181,0.050000000745058,0.0453005544841289,290.810302734375,297.1499938964844,293.1499938964844,0.0078698191791772,-524.6287231445312,301.7366638183594,0.6663650870323181,0.050000000745058,0.0477036647498607,290.4277038574219,297.1499938964844,293.1499938964844,0.0095396004617214,-437.0581359863281,302.87945556640625,0.6663650870323181,0.050000000745058,0.0352337621152401,290.1083679199219,297.1499938964844,293.1499938964844,0.0157744772732257,-788.8724975585938,304.060791015625,0.7126325368881226,0.0761334896087646,0.0577002204954624,291.2317810058594,297.1499938964844,293.1499938964844,0.0060768933035433,-2053.761474609375,300.1758728027344,0.6663650870323181,0.050000000745058,0.2262856364250183,292.76983642578125,291.1499938964844,251.4499969482422,250.9659423828125,279.146484375,291.2273864746094,292.69207763671875,1.0,0.1131855994462966,0.000170982137206,0.000170982137206,0.9998289942741394,1.0,-0.4946725368499756,2.68474025233445e-07,0.4946722686290741,-0.1500151753425598,0.0,0.0,0.2138402909040451,34.902435302734375,25.0,-331.4365539550781,-5615.26318359375,15.284530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60821533203125,305.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21957.451171875,19080.0,0.0,0.0,0.2252971231937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070823013782501,0.2070876210927963,-5.307045739755267e-06,0.0,0.0002286479284521,0.0,0.0,10.284395217895508,0.0,0.0,0.0,0.2956616282463074,4.0,0.0,1.0
627960,290.4438781738281,297.1499938964844,293.1499938964844,0.0110276397317647,-614.2539672851562,303.5679931640625,0.7098744511604309,0.050000000745058,0.045221634209156,290.8206481933594,297.1499938964844,293.1499938964844,0.0084738852456212,-556.7965087890625,302.035400390625,0.7098744511604309,0.050000000745058,0.0476205572485923,290.44189453125,297.1499938964844,293.1499938964844,0.010435520671308,-464.31353759765625,303.2544250488281,0.7098744511604309,0.050000000745058,0.0351723805069923,290.145751953125,297.1499938964844,293.1499938964844,0.0356650315225124,-1217.1273193359375,304.0406188964844,0.8635212779045105,0.1073456779122352,0.0871058404445648,291.244873046875,297.1499938964844,293.1499938964844,0.0064414124935865,-2174.79150390625,300.368408203125,0.7098744511604309,0.050000000745058,0.225891426205635,292.52886962890625,291.1499938964844,251.4499969482422,250.9644775390625,279.3334350585937,291.2408142089844,292.3504333496094,1.0,0.1114449948072433,0.0230342634022235,0.0230342634022235,0.9891515970230104,1.0,-0.5292183756828308,3.530496542225592e-06,0.5292147994041443,-0.1579092293977737,0.0,0.0,0.1447603702545166,33.059425354003906,28.0,-854.2355346679688,-5049.87841796875,15.761466979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39727783203125,304.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20108.06640625,19080.0,0.0,0.0,0.2197116613388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407961398363113,0.1408008933067321,-4.754790097649675e-06,0.0,0.0002229794044978,0.0,0.0,6.170856952667236,0.0,0.0,0.0,0.2888930737972259,4.0,0.0,1.0
628020,290.4732666015625,297.1499938964844,293.1499938964844,0.0165307372808456,-786.4285278320312,304.09698486328125,0.7555319666862488,0.0702941119670867,0.051787544041872,290.8395690917969,297.1499938964844,293.1499938964844,0.0102188847959041,-644.0048217773438,302.6161193847656,0.72397780418396,0.050000000745058,0.0475985035300254,290.4687805175781,297.1499938964844,293.1499938964844,0.0131754949688911,-537.52197265625,304.0395202636719,0.72397780418396,0.050000000745058,0.0351560935378074,290.2137756347656,297.1499938964844,293.1499938964844,0.033761627972126,-1184.1722412109375,304.0834350585937,0.8494712710380554,0.1694350093603134,0.0779152885079383,291.2712097167969,297.1499938964844,293.1499938964844,0.0074354382231831,-2506.542724609375,300.65411376953125,0.72397780418396,0.050000000745058,0.2257868200540542,291.6114807128906,291.1499938964844,251.4499969482422,250.9614715576172,279.3821716308594,291.2673034667969,291.4296569824219,1.0,0.109357513487339,0.054278016090393,0.054278016090393,0.9881516098976136,1.0,-0.5259060859680176,8.686678484082222e-05,0.5258192420005798,-0.1569202095270156,0.0,0.0,0.1438176780939102,32.478206634521484,48.0,-1131.952392578125,-4913.10693359375,15.037755966186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14617919921875,304.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,19224.533203125,19080.0,0.0,0.0,0.2018007785081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167240589857101,0.1167285665869712,-4.513929525273852e-06,0.0,0.0002048021269729,0.0,0.0,4.836160659790039,0.0,0.0,0.0,0.2806247770786285,4.0,0.0,1.0
628080,290.4732666015625,297.1499938964844,293.1499938964844,0.0165307372808456,-786.4285278320312,304.09698486328125,0.7555319666862488,0.0702941119670867,0.051787544041872,290.8395690917969,297.1499938964844,293.1499938964844,0.0102188847959041,-644.0048217773438,302.6161193847656,0.72397780418396,0.050000000745058,0.0475985035300254,290.4687805175781,297.1499938964844,293.1499938964844,0.0131754949688911,-537.52197265625,304.0395202636719,0.72397780418396,0.050000000745058,0.0351560935378074,290.2137756347656,297.1499938964844,293.1499938964844,0.033761627972126,-1184.1722412109375,304.0834350585937,0.8494712710380554,0.1694350093603134,0.0779152885079383,291.2712097167969,297.1499938964844,293.1499938964844,0.0074354382231831,-2506.542724609375,300.65411376953125,0.72397780418396,0.050000000745058,0.2257868200540542,291.6114807128906,291.1499938964844,251.4499969482422,250.9614715576172,279.3821716308594,291.2673034667969,291.4296569824219,1.0,0.109357513487339,0.054278016090393,0.054278016090393,0.9881516098976136,1.0,-0.5259060859680176,8.686678484082222e-05,0.5258192420005798,-0.1569202095270156,0.0,0.0,0.1438176780939102,32.478206634521484,48.0,-1131.952392578125,-4913.10693359375,15.037755966186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14617919921875,304.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,19224.533203125,19080.0,0.0,0.0,0.2018007785081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167240589857101,0.1167285665869712,-4.513929525273852e-06,0.0,0.0002048021269729,0.0,0.0,4.836160659790039,0.0,0.0,0.0,0.2806247770786285,4.0,0.0,1.0
628140,290.5736694335937,297.1499938964844,293.1499938964844,0.0492921210825443,-1389.5931396484375,304.0624389648437,0.9272878766059875,0.1179134175181388,0.0876639410853385,290.8586120605469,297.1499938964844,293.1499938964844,0.012156312353909,-717.319091796875,303.3096008300781,0.742648184299469,0.050000000745058,0.0475725643336772,290.52423095703125,297.1499938964844,293.1499938964844,0.0421026535332202,-989.1763916015624,304.06658935546875,0.8976868391036987,0.1021703481674194,0.0624499879777431,290.2167358398437,297.1499938964844,293.1499938964844,0.0262689795345067,-1054.5433349609375,304.1161193847656,0.828765332698822,0.2431619763374328,0.0663226395845413,291.2972717285156,297.1499938964844,293.1499938964844,0.00841661170125,-2782.95263671875,301.0797119140625,0.742648184299469,0.050000000745058,0.2256637513637542,290.9969177246094,291.1499938964844,251.4499969482422,250.9583740234375,279.7162780761719,291.29351806640625,290.9029235839844,1.0,0.1171026825904846,0.1243759766221046,0.1243759766221046,0.9871516227722168,1.0,-0.5876190066337585,0.0078303199261426,0.5797886848449707,-0.1625818461179733,0.0,0.0,0.2088090628385543,32.3116569519043,68.0,-773.8352661132812,-5770.826171875,18.936355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7032470703125,305.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18986.576171875,18000.0,0.0,0.0,0.1789194941520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432463228702545,0.143250823020935,-4.505543074628804e-06,0.0,0.0001815805444493,0.0,0.0,5.958077430725098,0.0,0.0,0.0,0.268721342086792,4.0,0.0,1.0
628200,290.5736694335937,297.1499938964844,293.1499938964844,0.0492921210825443,-1389.5931396484375,304.0624389648437,0.9272878766059875,0.1179134175181388,0.0876639410853385,290.8586120605469,297.1499938964844,293.1499938964844,0.012156312353909,-717.319091796875,303.3096008300781,0.742648184299469,0.050000000745058,0.0475725643336772,290.52423095703125,297.1499938964844,293.1499938964844,0.0421026535332202,-989.1763916015624,304.06658935546875,0.8976868391036987,0.1021703481674194,0.0624499879777431,290.2167358398437,297.1499938964844,293.1499938964844,0.0262689795345067,-1054.5433349609375,304.1161193847656,0.828765332698822,0.2431619763374328,0.0663226395845413,291.2972717285156,297.1499938964844,293.1499938964844,0.00841661170125,-2782.95263671875,301.0797119140625,0.742648184299469,0.050000000745058,0.2256637513637542,290.9969177246094,291.1499938964844,251.4499969482422,250.9583740234375,279.7162780761719,291.29351806640625,290.9029235839844,1.0,0.1171026825904846,0.1243759766221046,0.1243759766221046,0.9871516227722168,1.0,-0.5876190066337585,0.0078303199261426,0.5797886848449707,-0.1625818461179733,0.0,0.0,0.2088090628385543,32.3116569519043,68.0,-773.8352661132812,-5770.826171875,18.936355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7032470703125,305.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18986.576171875,18000.0,0.0,0.0,0.1789194941520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432463228702545,0.143250823020935,-4.505543074628804e-06,0.0,0.0001815805444493,0.0,0.0,5.958077430725098,0.0,0.0,0.0,0.268721342086792,4.0,0.0,1.0
628260,290.6293334960937,297.1499938964844,293.1499938964844,0.0533640943467617,-1460.283203125,304.0804443359375,0.8768534064292908,0.1718784123659134,0.0903414189815521,290.8792724609375,297.1499938964844,293.1499938964844,0.0143078984692692,-776.2190551757812,304.0602722167969,0.6994181275367737,0.050000000745058,0.04763700440526,290.6395874023437,297.1499938964844,293.1499938964844,0.0809092819690704,-1521.1759033203125,304.03094482421875,0.974998950958252,0.1453588157892227,0.0944496467709541,290.25640869140625,297.1499938964844,293.1499938964844,0.0533928349614143,-1538.04345703125,304.0830993652344,0.8768534064292908,0.3095423281192779,0.095133863389492,291.3288879394531,297.1499938964844,293.1499938964844,0.0093631194904446,-2998.704833984375,301.59307861328125,0.6994181275367737,0.050000000745058,0.2259694337844848,290.7094116210937,291.1499938964844,251.4499969482422,250.9552154541016,280.11920166015625,291.3247985839844,290.6950988769531,1.0,0.1333996653556823,0.2384677529335022,0.2384677529335022,0.9862326383590698,1.0,-0.6642416715621948,0.0460295751690864,0.618212103843689,-0.1400143653154373,0.0,0.0,0.2908288538455963,34.60162734985352,88.0,-282.3696594238281,-6929.91357421875,27.6071834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4364929199219,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.455078125,18000.0,0.0,0.0,0.1596034914255142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904069781303405,0.1904113143682479,-4.335795892984606e-06,0.0,0.0001619772519916,0.0,0.0,7.7340569496154785,0.0,0.0,0.0,0.2844932973384857,4.0,0.0,1.0
628320,290.6293334960937,297.1499938964844,293.1499938964844,0.0533640943467617,-1460.283203125,304.0804443359375,0.8768534064292908,0.1718784123659134,0.0903414189815521,290.8792724609375,297.1499938964844,293.1499938964844,0.0143078984692692,-776.2190551757812,304.0602722167969,0.6994181275367737,0.050000000745058,0.04763700440526,290.6395874023437,297.1499938964844,293.1499938964844,0.0809092819690704,-1521.1759033203125,304.03094482421875,0.974998950958252,0.1453588157892227,0.0944496467709541,290.25640869140625,297.1499938964844,293.1499938964844,0.0533928349614143,-1538.04345703125,304.0830993652344,0.8768534064292908,0.3095423281192779,0.095133863389492,291.3288879394531,297.1499938964844,293.1499938964844,0.0093631194904446,-2998.704833984375,301.59307861328125,0.6994181275367737,0.050000000745058,0.2259694337844848,290.7094116210937,291.1499938964844,251.4499969482422,250.9552154541016,280.11920166015625,291.3247985839844,290.6950988769531,1.0,0.1333996653556823,0.2384677529335022,0.2384677529335022,0.9862326383590698,1.0,-0.6642416715621948,0.0460295751690864,0.618212103843689,-0.1400143653154373,0.0,0.0,0.2908288538455963,34.60162734985352,88.0,-282.3696594238281,-6929.91357421875,27.6071834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4364929199219,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.455078125,18000.0,0.0,0.0,0.1596034914255142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904069781303405,0.1904113143682479,-4.335795892984606e-06,0.0,0.0001619772519916,0.0,0.0,7.7340569496154785,0.0,0.0,0.0,0.2844932973384857,4.0,0.0,1.0
628380,290.7336120605469,297.1499938964844,293.1499938964844,0.084307350218296,-2015.9771728515625,304.0526123046875,0.9257851243019104,0.2147290110588073,0.1254805624485016,290.9247741699219,297.1499938964844,293.1499938964844,0.0378013812005519,-1265.969970703125,304.0928649902344,0.7773171663284302,0.0937725827097892,0.0785865783691406,290.7276916503906,297.1499938964844,293.1499938964844,0.0844729021191597,-1569.3468017578125,304.0644836425781,0.9257851243019104,0.1909139156341552,0.097595989704132,290.3402404785156,297.1499938964844,293.1499938964844,0.0843322649598121,-2123.19921875,304.0544128417969,0.9257851243019104,0.3659450113773346,0.1321370601654052,291.3691101074219,297.1499938964844,293.1499938964844,0.010181900113821,-3138.6259765625,302.14117431640625,0.6577532887458801,0.050000000745058,0.2263835221529007,290.7489013671875,291.1499938964844,251.4499969482422,250.95204162597656,280.72857666015625,291.36474609375,290.7650756835937,1.0,0.1578060388565063,0.4259315431118011,0.4259315431118011,0.9853136539459229,1.0,-0.7922208309173584,0.1806073188781738,0.6116135716438293,-0.0297422502189874,0.0,0.0,0.3439798355102539,38.043338775634766,108.0,52.569618225097656,-8103.36328125,45.897647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26446533203125,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.728515625,18000.0,0.0,0.0,0.1482576727867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410018891096115,0.2410063296556472,-4.443958005140303e-06,0.0,0.0001504626852693,0.0,0.0,10.216496467590332,0.0,0.0,0.0,0.2943558096885681,4.0,0.0,1.0
628440,290.7336120605469,297.1499938964844,293.1499938964844,0.084307350218296,-2015.9771728515625,304.0526123046875,0.9257851243019104,0.2147290110588073,0.1254805624485016,290.9247741699219,297.1499938964844,293.1499938964844,0.0378013812005519,-1265.969970703125,304.0928649902344,0.7773171663284302,0.0937725827097892,0.0785865783691406,290.7276916503906,297.1499938964844,293.1499938964844,0.0844729021191597,-1569.3468017578125,304.0644836425781,0.9257851243019104,0.1909139156341552,0.097595989704132,290.3402404785156,297.1499938964844,293.1499938964844,0.0843322649598121,-2123.19921875,304.0544128417969,0.9257851243019104,0.3659450113773346,0.1321370601654052,291.3691101074219,297.1499938964844,293.1499938964844,0.010181900113821,-3138.6259765625,302.14117431640625,0.6577532887458801,0.050000000745058,0.2263835221529007,290.7489013671875,291.1499938964844,251.4499969482422,250.95204162597656,280.72857666015625,291.36474609375,290.7650756835937,1.0,0.1578060388565063,0.4259315431118011,0.4259315431118011,0.9853136539459229,1.0,-0.7922208309173584,0.1806073188781738,0.6116135716438293,-0.0297422502189874,0.0,0.0,0.3439798355102539,38.043338775634766,108.0,52.569618225097656,-8103.36328125,45.897647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26446533203125,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.728515625,18000.0,0.0,0.0,0.1482576727867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410018891096115,0.2410063296556472,-4.443958005140303e-06,0.0,0.0001504626852693,0.0,0.0,10.216496467590332,0.0,0.0,0.0,0.2943558096885681,4.0,0.0,1.0
628500,290.8003845214844,297.1499938964844,293.1499938964844,0.0993780791759491,-2299.60107421875,304.0428466796875,0.9468358159065248,0.2322348952293396,0.1433661431074142,290.9727478027344,297.1499938964844,293.1499938964844,0.0554377511143684,-1574.67822265625,304.07135009765625,0.8165696859359741,0.112546868622303,0.0979710221290588,290.7689208984375,297.1499938964844,293.1499938964844,0.0995352566242218,-1789.8607177734375,304.05255126953125,0.9468358159065248,0.2135166227817535,0.1115070059895515,290.39288330078125,297.1499938964844,293.1499938964844,0.0994017347693443,-2421.85205078125,304.0443115234375,0.9468358159065248,0.3912043273448944,0.150971457362175,291.3932800292969,297.1499938964844,293.1499938964844,0.0106015792116522,-3206.28466796875,302.3973083496094,0.6418725848197937,0.050000000745058,0.2266079187393188,290.7735290527344,291.1499938964844,251.4499969482422,250.9504547119141,280.3925476074219,291.38885498046875,290.75592041015625,1.0,0.1728956550359726,0.4673729538917541,0.4673729538917541,0.9848541617393494,1.0,-0.8765098452568054,0.2429906576871872,0.633519172668457,0.0170013699680566,0.0,0.0,0.366124153137207,40.1312255859375,108.0,-60.00029373168945,-8789.103515625,60.8728141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91680908203125,307.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.6953125,18000.0,0.0,0.0,0.1458257734775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611247599124908,0.2611292600631714,-4.499992428463884e-06,0.0,0.0001479946222389,0.0,0.0,11.298009872436523,0.0,0.0,0.0,0.298902153968811,4.0,0.0,1.0
628560,290.87628173828125,297.1499938964844,293.1499938964844,0.1197016239166259,-2676.499755859375,304.0252685546875,0.966334581375122,0.2471076697111129,0.1647045761346817,291.02911376953125,297.1499938964844,293.1499938964844,0.0711020603775978,-1868.447265625,304.0572509765625,0.8362492918968201,0.1290673315525055,0.114703431725502,290.82391357421875,297.1499938964844,293.1499938964844,0.1198578849434852,-2082.931640625,304.033203125,0.966334581375122,0.2328917980194091,0.128103569149971,290.4523010253906,297.1499938964844,293.1499938964844,0.1197251453995704,-2818.729736328125,304.0264587402344,0.966334581375122,0.4144704341888428,0.173441857099533,291.4207458496094,297.1499938964844,293.1499938964844,0.0111900800839066,-3320.018798828125,302.6167907714844,0.6258532404899597,0.050000000745058,0.2268935739994049,290.6048889160156,291.1499938964844,251.4499969482422,250.94888305664065,279.9652709960937,291.416259765625,290.5400695800781,1.0,0.1897362619638443,0.4753865301609039,0.4753865301609039,0.985771656036377,1.0,-0.9694227576255798,0.2789792716503143,0.6904434561729431,0.0357017703354358,0.0,0.0,0.4181533753871918,42.71315383911133,128.0,-337.9595642089844,-9669.359375,81.02178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3951416015625,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17603.900390625,18000.0,0.0,0.0,0.1460006982088089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965866923332214,0.2965912520885467,-4.568378244584892e-06,0.0,0.0001481721556046,0.0,0.0,13.229251861572266,0.0,0.0,0.0,0.3071973025798797,4.0,0.0,1.0
628620,291.0611572265625,297.1499938964844,293.1499938964844,0.1712061166763305,-3577.9267578125,303.98101806640625,0.9928759336471558,0.267335295677185,0.2153319269418716,291.1527709960937,297.1499938964844,293.1499938964844,0.0975082889199256,-2392.68115234375,304.0447082519531,0.8485741019248962,0.1577529013156891,0.143323078751564,290.96929931640625,297.1499938964844,293.1499938964844,0.171358585357666,-2783.89794921875,303.9863586425781,0.9928759336471558,0.2624439299106598,0.1674803793430328,290.5951538085937,297.1499938964844,293.1499938964844,0.1712290644645691,-3767.946533203125,303.9818420410156,0.9928759336471558,0.4539292752742767,0.2267548739910125,291.4868469238281,297.1499938964844,293.1499938964844,0.0124430740252137,-3538.35107421875,303.0226745605469,0.588860809803009,0.050000000745058,0.2276995480060577,290.23614501953125,291.1499938964844,251.4499969482422,250.9457550048828,279.4771728515625,291.4822082519531,290.222412109375,1.0,0.2280388921499252,0.4806286990642547,0.4806286990642547,0.9876067638397216,1.0,-1.1767367124557495,0.3536441326141357,0.8230926394462585,0.0710163339972496,0.0,0.0,0.5695866346359253,49.712703704833984,148.0,-303.91558837890625,-12408.642578125,142.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504211425781,307.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,16522.98828125,18000.0,0.0,0.0,0.1576213985681533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833128452301025,0.4833180010318756,-5.158818112249719e-06,0.0,0.0001599656825419,0.0,0.0,26.70168113708496,0.0,0.0,0.0,0.3603180348873138,4.0,0.0,1.0
628680,291.0611572265625,297.1499938964844,293.1499938964844,0.1712061166763305,-3577.9267578125,303.98101806640625,0.9928759336471558,0.267335295677185,0.2153319269418716,291.1527709960937,297.1499938964844,293.1499938964844,0.0975082889199256,-2392.68115234375,304.0447082519531,0.8485741019248962,0.1577529013156891,0.143323078751564,290.96929931640625,297.1499938964844,293.1499938964844,0.171358585357666,-2783.89794921875,303.9863586425781,0.9928759336471558,0.2624439299106598,0.1674803793430328,290.5951538085937,297.1499938964844,293.1499938964844,0.1712290644645691,-3767.946533203125,303.9818420410156,0.9928759336471558,0.4539292752742767,0.2267548739910125,291.4868469238281,297.1499938964844,293.1499938964844,0.0124430740252137,-3538.35107421875,303.0226745605469,0.588860809803009,0.050000000745058,0.2276995480060577,290.23614501953125,291.1499938964844,251.4499969482422,250.9457550048828,279.4771728515625,291.4822082519531,290.222412109375,1.0,0.2280388921499252,0.4806286990642547,0.4806286990642547,0.9876067638397216,1.0,-1.1767367124557495,0.3536441326141357,0.8230926394462585,0.0710163339972496,0.0,0.0,0.5695866346359253,49.712703704833984,148.0,-303.91558837890625,-12408.642578125,142.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504211425781,307.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,16522.98828125,18000.0,0.0,0.0,0.1576213985681533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833128452301025,0.4833180010318756,-5.158818112249719e-06,0.0,0.0001599656825419,0.0,0.0,26.70168113708496,0.0,0.0,0.0,0.3603180348873138,4.0,0.0,1.0
628740,291.26641845703125,297.1499938964844,293.1499938964844,0.2074267864227295,-4168.859375,303.9804382324219,0.9585719108581544,0.2785579860210418,0.247960165143013,291.2828063964844,297.1499938964844,293.1499938964844,0.1200780496001243,-2830.598876953125,304.0422668457031,0.8225223422050476,0.1820051819086074,0.1676311790943145,291.1357116699219,297.1499938964844,293.1499938964844,0.2101932764053344,-3277.0556640625,303.9789428710937,0.96217143535614,0.2839031517505646,0.1949446350336074,290.7746887207031,297.1499938964844,293.1499938964844,0.2458410710096359,-5044.4072265625,303.9115295410156,0.9990000128746032,0.4823806881904602,0.3016044199466705,291.5672302246094,297.1499938964844,293.1499938964844,0.0136436633765697,-3711.382080078125,303.3940124511719,0.5321480631828308,0.050000000745058,0.2295174449682235,290.07598876953125,291.1499938964844,251.4499969482422,250.9427185058593,279.258056640625,291.5626525878906,290.0607604980469,1.0,0.2702202498912811,0.4788491129875183,0.4788491129875183,0.9894418716430664,1.0,-1.3700902462005615,0.4207540154457092,0.9493362307548524,0.1005199328064918,0.0,0.0,0.7226284146308899,62.40975570678711,168.0,-248.8448028564453,-14560.009765625,233.37222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1676330566406,306.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15391.958984375,18000.0,0.0,0.0,0.1852825582027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463847994804382,0.7463917136192322,-6.863810085633304e-06,0.0,0.0001880382478702,0.0,0.0,61.54240036010742,0.0,0.0,0.0,0.4597470462322235,4.0,0.0,1.0
628800,291.26641845703125,297.1499938964844,293.1499938964844,0.2074267864227295,-4168.859375,303.9804382324219,0.9585719108581544,0.2785579860210418,0.247960165143013,291.2828063964844,297.1499938964844,293.1499938964844,0.1200780496001243,-2830.598876953125,304.0422668457031,0.8225223422050476,0.1820051819086074,0.1676311790943145,291.1357116699219,297.1499938964844,293.1499938964844,0.2101932764053344,-3277.0556640625,303.9789428710937,0.96217143535614,0.2839031517505646,0.1949446350336074,290.7746887207031,297.1499938964844,293.1499938964844,0.2458410710096359,-5044.4072265625,303.9115295410156,0.9990000128746032,0.4823806881904602,0.3016044199466705,291.5672302246094,297.1499938964844,293.1499938964844,0.0136436633765697,-3711.382080078125,303.3940124511719,0.5321480631828308,0.050000000745058,0.2295174449682235,290.07598876953125,291.1499938964844,251.4499969482422,250.9427185058593,279.258056640625,291.5626525878906,290.0607604980469,1.0,0.2702202498912811,0.4788491129875183,0.4788491129875183,0.9894418716430664,1.0,-1.3700902462005615,0.4207540154457092,0.9493362307548524,0.1005199328064918,0.0,0.0,0.7226284146308899,62.40975570678711,168.0,-248.8448028564453,-14560.009765625,233.37222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1676330566406,306.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,15391.958984375,18000.0,0.0,0.0,0.1852825582027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463847994804382,0.7463917136192322,-6.863810085633304e-06,0.0,0.0001880382478702,0.0,0.0,61.54240036010742,0.0,0.0,0.0,0.4597470462322235,4.0,0.0,1.0
628860,291.41082763671875,297.1499938964844,293.1499938964844,0.2294602394104004,-4513.9384765625,303.9994812011719,0.8949859142303467,0.2969341576099396,0.2636265158653259,291.4164123535156,297.1499938964844,293.1499938964844,0.1416764259338379,-3234.3515625,304.04217529296875,0.787787675857544,0.2022396475076675,0.1883306503295898,291.2676696777344,297.1499938964844,293.1499938964844,0.2387704700231552,-3625.5029296875,303.98785400390625,0.9052206873893738,0.3081483244895935,0.2119158953428268,291.0018920898437,297.1499938964844,293.1499938964844,0.3387993574142456,-6528.19384765625,303.8364562988281,0.9990000128746032,0.4965611696243286,0.3857480585575104,291.6559143066406,297.1499938964844,293.1499938964844,0.0151197686791419,-3912.916015625,303.71514892578125,0.4874491989612579,0.050000000745058,0.2324057221412658,289.84283447265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1635437011719,291.651611328125,289.8164978027344,1.0,0.3128736019134521,0.4748873114585876,0.4748873114585876,0.9913203716278076,1.0,-1.5385863780975342,0.4784145951271057,1.0601717233657837,0.1241538226604461,0.0,0.0,0.9105698466300964,80.83580017089844,188.0,-342.8382568359375,-15909.8896484375,353.1877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58984375,304.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,14586.544921875,18000.0,0.0,0.0,0.2242011129856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610079765319824,1.0610181093215942,-1.0134773219760971e-05,0.0,0.0002275356237078,0.0,0.0,140.86082458496094,0.0,0.0,0.0,0.6001847386360168,4.0,0.0,1.0
628920,291.41082763671875,297.1499938964844,293.1499938964844,0.2294602394104004,-4513.9384765625,303.9994812011719,0.8949859142303467,0.2969341576099396,0.2636265158653259,291.4164123535156,297.1499938964844,293.1499938964844,0.1416764259338379,-3234.3515625,304.04217529296875,0.787787675857544,0.2022396475076675,0.1883306503295898,291.2676696777344,297.1499938964844,293.1499938964844,0.2387704700231552,-3625.5029296875,303.98785400390625,0.9052206873893738,0.3081483244895935,0.2119158953428268,291.0018920898437,297.1499938964844,293.1499938964844,0.3387993574142456,-6528.19384765625,303.8364562988281,0.9990000128746032,0.4965611696243286,0.3857480585575104,291.6559143066406,297.1499938964844,293.1499938964844,0.0151197686791419,-3912.916015625,303.71514892578125,0.4874491989612579,0.050000000745058,0.2324057221412658,289.84283447265625,291.1499938964844,251.4499969482422,250.9397735595703,279.1635437011719,291.651611328125,289.8164978027344,1.0,0.3128736019134521,0.4748873114585876,0.4748873114585876,0.9913203716278076,1.0,-1.5385863780975342,0.4784145951271057,1.0601717233657837,0.1241538226604461,0.0,0.0,0.9105698466300964,80.83580017089844,188.0,-342.8382568359375,-15909.8896484375,353.1877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58984375,304.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,14586.544921875,18000.0,0.0,0.0,0.2242011129856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610079765319824,1.0610181093215942,-1.0134773219760971e-05,0.0,0.0002275356237078,0.0,0.0,140.86082458496094,0.0,0.0,0.0,0.6001847386360168,4.0,0.0,1.0
628980,291.5361022949219,297.1499938964844,293.1499938964844,0.2588753998279571,-4970.84814453125,304.0002746582031,0.8579722046852112,0.3155832886695862,0.2811842858791351,291.5491027832031,297.1499938964844,293.1499938964844,0.1642884761095047,-3646.727783203125,304.0403137207031,0.7613101005554199,0.2192462235689163,0.2057207524776458,291.38726806640625,297.1499938964844,293.1499938964844,0.2736837267875671,-4043.319580078125,303.9833984375,0.8711760640144348,0.3315759003162384,0.228982999920845,291.2422180175781,297.1499938964844,293.1499938964844,0.4440973401069641,-8109.60595703125,303.7654113769531,0.9990000128746032,0.5022820234298706,0.4662542939186096,291.7484130859375,297.1499938964844,293.1499938964844,0.0171506348997354,-4180.525390625,303.99774169921875,0.44820436835289,0.050000000745058,0.2358318120241165,289.3912048339844,291.1499938964844,251.4499969482422,250.9369659423828,279.12274169921875,291.7444152832031,289.3482971191406,1.0,0.3547343015670776,0.4698119461536407,0.4698119461536407,0.993198812007904,1.0,-1.7017995119094849,0.5335187911987305,1.1682807207107544,0.145449161529541,0.0,0.0,1.0,102.42118072509766,206.0,-603.2246704101562,-16478.0,504.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39031982421875,303.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16007.6474609375,18000.0,0.0,0.0,0.2690353095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854206562042236,1.285434365272522,-1.3653736459673382e-05,0.0,0.0002730366250034,0.0,0.0,236.2451629638672,0.0,0.0,0.0,0.705310583114624,4.0,0.0,1.0
629040,291.5361022949219,297.1499938964844,293.1499938964844,0.2588753998279571,-4970.84814453125,304.0002746582031,0.8579722046852112,0.3155832886695862,0.2811842858791351,291.5491027832031,297.1499938964844,293.1499938964844,0.1642884761095047,-3646.727783203125,304.0403137207031,0.7613101005554199,0.2192462235689163,0.2057207524776458,291.38726806640625,297.1499938964844,293.1499938964844,0.2736837267875671,-4043.319580078125,303.9833984375,0.8711760640144348,0.3315759003162384,0.228982999920845,291.2422180175781,297.1499938964844,293.1499938964844,0.4440973401069641,-8109.60595703125,303.7654113769531,0.9990000128746032,0.5022820234298706,0.4662542939186096,291.7484130859375,297.1499938964844,293.1499938964844,0.0171506348997354,-4180.525390625,303.99774169921875,0.44820436835289,0.050000000745058,0.2358318120241165,289.3912048339844,291.1499938964844,251.4499969482422,250.9369659423828,279.12274169921875,291.7444152832031,289.3482971191406,1.0,0.3547343015670776,0.4698119461536407,0.4698119461536407,0.993198812007904,1.0,-1.7017995119094849,0.5335187911987305,1.1682807207107544,0.145449161529541,0.0,0.0,1.0,102.42118072509766,206.0,-603.2246704101562,-16478.0,504.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39031982421875,303.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16007.6474609375,18000.0,0.0,0.0,0.2690353095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854206562042236,1.285434365272522,-1.3653736459673382e-05,0.0,0.0002730366250034,0.0,0.0,236.2451629638672,0.0,0.0,0.0,0.705310583114624,4.0,0.0,1.0
629100,291.59503173828125,297.1499938964844,293.1499938964844,0.2758230865001678,-5230.21630859375,303.9966735839844,0.8378068208694458,0.3244533538818359,0.2897513806819916,291.6117858886719,297.1499938964844,293.1499938964844,0.1768437027931213,-3871.572509765625,304.03741455078125,0.7454320192337036,0.2272165268659591,0.2139002978801727,291.4440002441406,297.1499938964844,293.1499938964844,0.2935993075370788,-4277.27783203125,303.9774780273437,0.8516451120376587,0.3427613973617553,0.2372656166553497,291.3507995605469,297.1499938964844,293.1499938964844,0.4723201990127563,-8497.044921875,303.78521728515625,0.978767156600952,0.5050919055938721,0.4774534106254577,291.7948608398437,297.1499938964844,293.1499938964844,0.0185512714087963,-4352.93994140625,304.1307067871094,0.4266241490840912,0.050000000745058,0.2383504807949066,289.0789794921875,291.1499938964844,251.4499969482422,250.9356231689453,279.1242980957031,291.791015625,289.0376281738281,1.0,0.3736776411533355,0.4685890674591064,0.4685890674591064,0.9941380620002748,1.0,-1.7483714818954468,0.5493966341018677,1.198974847793579,0.1521190553903579,0.0,0.0,1.0,116.89797973632812,206.0,-712.6983032226562,-16363.943359375,577.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5653076171875,302.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,16914.087890625,19080.0,0.0,0.0,0.291669636964798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322734236717224,1.322748780250549,-1.4449699847318698e-05,0.0,0.0002960076089948,0.0,0.0,257.322998046875,0.0,0.0,0.0,0.7389178276062012,4.0,0.0,1.0
629160,291.65264892578125,297.1499938964844,293.1499938964844,0.2920461595058441,-5473.76171875,303.9950866699219,0.825715959072113,0.3328349590301513,0.2979110479354858,291.6724853515625,297.1499938964844,293.1499938964844,0.1889621019363403,-4084.3984375,304.035888671875,0.7364807724952698,0.234777495265007,0.2217002511024475,291.4996643066406,297.1499938964844,293.1499938964844,0.3128821849822998,-4499.20166015625,303.97381591796875,0.8404419422149658,0.353441447019577,0.2452148348093032,291.431640625,297.1499938964844,293.1499938964844,0.492609441280365,-8762.794921875,303.814453125,0.9585779309272766,0.5119920372962952,0.4826254844665527,291.84210205078125,297.1499938964844,293.1499938964844,0.0219743158668279,-4772.25732421875,304.1357116699219,0.4267386794090271,0.0572873279452323,0.2569109201431274,288.8079528808594,291.1499938964844,251.4499969482422,250.934326171875,279.1200561523437,291.838134765625,288.7713623046875,1.0,0.3917493522167206,0.4668296277523041,0.4668296277523041,0.9950238466262816,1.0,-1.8055262565612795,0.5690205097198486,1.2365057468414309,0.159098282456398,0.0,0.0,1.0,129.63978576660156,194.0,-723.5687866210938,-16451.396484375,656.1636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9508361816406,302.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.716796875,19080.0,0.0,0.0,0.3136295080184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370205640792847,1.3702211380004885,-1.550520391901955e-05,0.0,0.0003182940708938,0.0,0.0,286.0310363769531,0.0,0.0,0.0,0.7495422959327698,4.0,0.0,1.0
629220,291.763671875,297.1499938964844,293.1499938964844,0.324394017457962,-5949.13818359375,303.992919921875,0.8249953985214233,0.3482536971569061,0.3124065399169922,291.78826904296875,297.1499938964844,293.1499938964844,0.2129913419485092,-4497.3935546875,304.0339660644531,0.7388427257537842,0.2487260103225708,0.2355582118034362,291.6085510253906,297.1499938964844,293.1499938964844,0.3516612648963928,-4934.95947265625,303.96807861328125,0.8421779274940491,0.3731783628463745,0.2595596611499786,291.5554504394531,297.1499938964844,293.1499938964844,0.541746973991394,-9413.3154296875,303.8438415527344,0.9527987837791444,0.5303614735603333,0.4990316927433014,291.9513244628906,297.1499938964844,293.1499938964844,0.0361714847385883,-6027.33447265625,304.1170959472656,0.4627751111984253,0.068315252661705,0.3135767579078674,288.25030517578125,291.1499938964844,251.4499969482422,250.931884765625,279.11444091796875,291.9470520019531,288.2191162109375,1.0,0.4168868362903595,0.4628211259841919,0.4628211259841919,0.996795415878296,1.0,-1.9445533752441408,0.6166657209396362,1.3278876543045044,0.1770943254232406,0.0,0.0,1.0,141.7295379638672,182.0,-735.5962524414062,-16797.84375,804.4374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2145080566406,301.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18820.60546875,19080.0,0.0,0.0,0.3554644584655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395339846611023,1.3953559398651123,-1.6079247870948166e-05,0.0,0.0003607512335292,0.0,0.0,302.0618591308594,0.0,0.0,0.0,0.7621543407440186,4.0,0.0,1.0
629280,291.763671875,297.1499938964844,293.1499938964844,0.324394017457962,-5949.13818359375,303.992919921875,0.8249953985214233,0.3482536971569061,0.3124065399169922,291.78826904296875,297.1499938964844,293.1499938964844,0.2129913419485092,-4497.3935546875,304.0339660644531,0.7388427257537842,0.2487260103225708,0.2355582118034362,291.6085510253906,297.1499938964844,293.1499938964844,0.3516612648963928,-4934.95947265625,303.96807861328125,0.8421779274940491,0.3731783628463745,0.2595596611499786,291.5554504394531,297.1499938964844,293.1499938964844,0.541746973991394,-9413.3154296875,303.8438415527344,0.9527987837791444,0.5303614735603333,0.4990316927433014,291.9513244628906,297.1499938964844,293.1499938964844,0.0361714847385883,-6027.33447265625,304.1170959472656,0.4627751111984253,0.068315252661705,0.3135767579078674,288.25030517578125,291.1499938964844,251.4499969482422,250.931884765625,279.11444091796875,291.9470520019531,288.2191162109375,1.0,0.4168868362903595,0.4628211259841919,0.4628211259841919,0.996795415878296,1.0,-1.9445533752441408,0.6166657209396362,1.3278876543045044,0.1770943254232406,0.0,0.0,1.0,141.7295379638672,182.0,-735.5962524414062,-16797.84375,804.4374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2145080566406,301.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18820.60546875,19080.0,0.0,0.0,0.3554644584655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395339846611023,1.3953559398651123,-1.6079247870948166e-05,0.0,0.0003607512335292,0.0,0.0,302.0618591308594,0.0,0.0,0.0,0.7621543407440186,4.0,0.0,1.0
629340,291.8687438964844,297.1499938964844,293.1499938964844,0.3529604375362396,-6354.56396484375,303.9978942871094,0.8315616250038147,0.3620662987232208,0.3251976072788238,291.89703369140625,297.1499938964844,293.1499938964844,0.2344114929437637,-4853.2978515625,304.037109375,0.7472338676452637,0.2611678540706634,0.2477691024541854,291.7137145996094,297.1499938964844,293.1499938964844,0.3864609003067016,-5311.64697265625,303.9709777832031,0.8511713743209839,0.3909021317958832,0.2722800076007843,291.66033935546875,297.1499938964844,293.1499938964844,0.5890775322914124,-10022.7626953125,303.8670654296875,0.9599431753158568,0.5494776964187622,0.5170973539352417,292.0653991699219,297.1499938964844,293.1499938964844,0.0463723428547382,-6881.98046875,304.1112670898437,0.4830926656723022,0.0755568444728851,0.349745899438858,287.83819580078125,291.1499938964844,251.4499969482422,250.9296722412109,279.12060546875,292.0614624023437,287.819580078125,1.0,0.433592677116394,0.4601577818393707,0.4601577818393707,0.99856698513031,1.0,-2.054997205734253,0.6553108096122742,1.3996864557266235,0.191917210817337,0.0,0.0,1.0,147.2796173095703,170.0,-578.009765625,-17253.72265625,921.2493896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0340270996094,301.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,19008.447265625,20160.0,0.0,0.0,0.393533319234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022856950759888,1.4023019075393677,-1.6239728211076e-05,0.0,0.0003993863065261,0.0,0.0,306.59527587890625,0.0,0.0,0.0,0.7806389331817627,4.0,0.0,1.0
629400,291.8687438964844,297.1499938964844,293.1499938964844,0.3529604375362396,-6354.56396484375,303.9978942871094,0.8315616250038147,0.3620662987232208,0.3251976072788238,291.89703369140625,297.1499938964844,293.1499938964844,0.2344114929437637,-4853.2978515625,304.037109375,0.7472338676452637,0.2611678540706634,0.2477691024541854,291.7137145996094,297.1499938964844,293.1499938964844,0.3864609003067016,-5311.64697265625,303.9709777832031,0.8511713743209839,0.3909021317958832,0.2722800076007843,291.66033935546875,297.1499938964844,293.1499938964844,0.5890775322914124,-10022.7626953125,303.8670654296875,0.9599431753158568,0.5494776964187622,0.5170973539352417,292.0653991699219,297.1499938964844,293.1499938964844,0.0463723428547382,-6881.98046875,304.1112670898437,0.4830926656723022,0.0755568444728851,0.349745899438858,287.83819580078125,291.1499938964844,251.4499969482422,250.9296722412109,279.12060546875,292.0614624023437,287.819580078125,1.0,0.433592677116394,0.4601577818393707,0.4601577818393707,0.99856698513031,1.0,-2.054997205734253,0.6553108096122742,1.3996864557266235,0.191917210817337,0.0,0.0,1.0,147.2796173095703,170.0,-578.009765625,-17253.72265625,921.2493896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0340270996094,301.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,19008.447265625,20160.0,0.0,0.0,0.393533319234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022856950759888,1.4023019075393677,-1.6239728211076e-05,0.0,0.0003993863065261,0.0,0.0,306.59527587890625,0.0,0.0,0.0,0.7806389331817627,4.0,0.0,1.0
629460,291.96697998046875,297.1499938964844,293.1499938964844,0.375648945569992,-6664.6923828125,304.0108947753906,0.8438900709152222,0.3745988607406616,0.3365611732006073,291.998291015625,297.1499938964844,293.1499938964844,0.2516041994094848,-5129.0732421875,304.046142578125,0.7606001496315002,0.2723677158355713,0.2584579288959503,291.8128662109375,297.1499938964844,293.1499938964844,0.4150091111660003,-5608.98486328125,303.98321533203125,0.8663244843482971,0.4071771204471588,0.2837289869785309,291.7566223144531,297.1499938964844,293.1499938964844,0.6282088160514832,-10506.3896484375,303.8962097167969,0.9744635820388794,0.5676860213279724,0.5342991948127747,292.17095947265625,297.1499938964844,293.1499938964844,0.0539275333285331,-7516.16845703125,304.1116638183594,0.4986610114574432,0.0816128253936767,0.3772440254688263,287.6300964355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1269836425781,292.1676025390625,287.62225341796875,1.0,0.4443772733211517,0.4581941962242126,0.4581941962242126,0.999140202999115,1.0,-2.1489241123199463,0.6887218952178955,1.4602023363113403,0.2048149555921554,0.0,0.0,1.0,147.48170471191406,158.0,-342.51885986328125,-17977.611328125,1012.4395751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.24188232421875,301.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19964.341796875,20160.0,0.0,0.0,0.4276097416877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371123313903809,1.4371293783187866,-1.7056390788638964e-05,0.0,0.0004339695442467,0.0,0.0,330.0108642578125,0.0,0.0,0.0,0.7848488092422485,4.0,0.0,1.0
