time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.96697998046875,297.1499938964844,293.1499938964844,0.375648945569992,-6664.6923828125,304.0108947753906,0.8438900709152222,0.3745988607406616,0.3365611732006073,291.998291015625,297.1499938964844,293.1499938964844,0.2516041994094848,-5129.0732421875,304.046142578125,0.7606001496315002,0.2723677158355713,0.2584579288959503,291.8128662109375,297.1499938964844,293.1499938964844,0.4150091111660003,-5608.98486328125,303.98321533203125,0.8663244843482971,0.4071771204471588,0.2837289869785309,291.7566223144531,297.1499938964844,293.1499938964844,0.6282088160514832,-10506.3896484375,303.8962097167969,0.9744635820388794,0.5676860213279724,0.5342991948127747,292.17095947265625,297.1499938964844,293.1499938964844,0.0539275333285331,-7516.16845703125,304.1116638183594,0.4986610114574432,0.0816128253936767,0.3772440254688263,287.6300964355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1269836425781,292.1676025390625,287.62225341796875,1.0,0.4443772733211517,0.4581941962242126,0.4581941962242126,0.999140202999115,1.0,-2.1489241123199463,0.6887218952178955,1.4602023363113403,0.2048149555921554,0.0,0.0,1.0,147.48170471191406,158.0,-342.51885986328125,-17977.611328125,1012.4395751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.24188232421875,301.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19964.341796875,20160.0,0.0,0.0,0.4276097416877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371123313903809,1.4371293783187866,-1.7056390788638964e-05,0.0,0.0004339695442467,0.0,0.0,330.0108642578125,0.0,0.0,0.0,0.7848488092422485,4.0,0.0,1.0
629580,292.0574951171875,297.1499938964844,293.1499938964844,0.3942461311817169,-6911.72314453125,304.0263061523437,0.8623731732368469,0.3862085342407226,0.346871554851532,292.0892944335937,297.1499938964844,293.1499938964844,0.2662268280982971,-5357.5615234375,304.056396484375,0.7798171639442444,0.2830801606178283,0.268385112285614,291.9042358398437,297.1499938964844,293.1499938964844,0.439303457736969,-5854.84033203125,303.99835205078125,0.8881084322929382,0.4225197732448578,0.2943303287029266,291.8456726074219,297.1499938964844,293.1499938964844,0.6611062288284302,-10900.5419921875,303.9259948730469,0.9930540323257446,0.5849249958992004,0.5504007339477539,292.2644348144531,297.1499938964844,293.1499938964844,0.0602546259760856,-8059.63134765625,304.1139221191406,0.5177637934684753,0.0874455794692039,0.4023451805114746,287.540771484375,291.1499938964844,251.4499969482422,250.92605590820312,279.1310729980469,292.2615966796875,287.5390014648437,1.0,0.4513447284698486,0.456522136926651,0.456522136926651,0.99971342086792,1.0,-2.235455274581909,0.7197105288505554,1.5157448053359983,0.2167399674654007,0.0,0.0,1.0,143.42539978027344,146.0,-166.1892547607422,-18758.48828125,1086.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7151184082031,301.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,20107.3984375,20160.0,0.0,0.0,0.4576278924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422519207000732,1.4422690868377686,-1.7178610505652614e-05,0.0,0.0004644341242965,0.0,0.0,333.5643310546875,0.0,0.0,0.0,0.7874229550361633,4.0,0.0,1.0
629640,292.0574951171875,297.1499938964844,293.1499938964844,0.3942461311817169,-6911.72314453125,304.0263061523437,0.8623731732368469,0.3862085342407226,0.346871554851532,292.0892944335937,297.1499938964844,293.1499938964844,0.2662268280982971,-5357.5615234375,304.056396484375,0.7798171639442444,0.2830801606178283,0.268385112285614,291.9042358398437,297.1499938964844,293.1499938964844,0.439303457736969,-5854.84033203125,303.99835205078125,0.8881084322929382,0.4225197732448578,0.2943303287029266,291.8456726074219,297.1499938964844,293.1499938964844,0.6611062288284302,-10900.5419921875,303.9259948730469,0.9930540323257446,0.5849249958992004,0.5504007339477539,292.2644348144531,297.1499938964844,293.1499938964844,0.0602546259760856,-8059.63134765625,304.1139221191406,0.5177637934684753,0.0874455794692039,0.4023451805114746,287.540771484375,291.1499938964844,251.4499969482422,250.92605590820312,279.1310729980469,292.2615966796875,287.5390014648437,1.0,0.4513447284698486,0.456522136926651,0.456522136926651,0.99971342086792,1.0,-2.235455274581909,0.7197105288505554,1.5157448053359983,0.2167399674654007,0.0,0.0,1.0,143.42539978027344,146.0,-166.1892547607422,-18758.48828125,1086.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7151184082031,301.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,20107.3984375,20160.0,0.0,0.0,0.4576278924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422519207000732,1.4422690868377686,-1.7178610505652614e-05,0.0,0.0004644341242965,0.0,0.0,333.5643310546875,0.0,0.0,0.0,0.7874229550361633,4.0,0.0,1.0
629700,292.09979248046875,297.1499938964844,293.1499938964844,0.4021959900856018,-7015.25439453125,304.0343322753906,0.8727937340736389,0.3917363286018371,0.3517402410507202,292.1310119628906,297.1499938964844,293.1499938964844,0.2727586030960083,-5457.86865234375,304.0615539550781,0.7905085682868958,0.2883230745792389,0.2732044160366058,291.94683837890625,297.1499938964844,293.1499938964844,0.4500489830970764,-5961.541015625,304.0063781738281,0.9001194834709167,0.429929107427597,0.2994152903556824,291.8866882324219,297.1499938964844,293.1499938964844,0.6701428294181824,-10993.5205078125,303.9508361816406,0.9990000128746032,0.5933858156204224,0.5539731383323669,292.3067932128906,297.1499938964844,293.1499938964844,0.063127726316452,-8310.3056640625,304.1152648925781,0.5285775065422058,0.0903438627719879,0.4146434068679809,287.5323486328125,291.1499938964844,251.4499969482422,250.9253387451172,279.134033203125,292.30419921875,287.5331420898437,1.0,0.4536856114864349,0.4559231996536255,0.4559231996536255,1.0,1.0,-2.272289276123047,0.7329899668693542,1.539299249649048,0.2221932113170623,0.0,0.0,1.0,140.82760620117188,146.0,-92.09872436523438,-19160.00390625,1115.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0156555175781,301.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.685546875,21240.0,0.0,0.0,0.4711960852146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431586265563965,1.4431757926940918,-1.7200214642798528e-05,0.0,0.0004782041360158,0.0,0.0,334.1937866210937,0.0,0.0,0.0,0.8028771281242371,4.0,0.0,1.0
629760,292.1402282714844,297.1499938964844,293.1499938964844,0.4085304737091064,-7095.3388671875,304.0438842773437,0.8814828395843506,0.3970998227596283,0.3565151393413543,292.1702880859375,297.1499938964844,293.1499938964844,0.2783033847808838,-5541.189453125,304.06756591796875,0.7995738387107849,0.2935129106044769,0.2780258953571319,291.9874572753906,297.1499938964844,293.1499938964844,0.4590413272380829,-6048.7060546875,304.01617431640625,0.91050785779953,0.4371949136257171,0.3044380843639374,291.9161682128906,297.1499938964844,293.1499938964844,0.660336971282959,-10828.5234375,304.0049133300781,0.9990000128746032,0.6035836935043335,0.5453468561172485,292.3462219238281,297.1499938964844,293.1499938964844,0.0657746866345405,-8541.17578125,304.11676025390625,0.5385465621948242,0.0932815074920654,0.4272757172584533,287.5746765136719,291.1499938964844,251.4499969482422,250.9247131347656,279.138916015625,292.34381103515625,287.58074951171875,1.0,0.454886645078659,0.4557401835918426,0.4557401835918426,1.0,1.0,-2.294668912887573,0.7414352297782898,1.5532337427139282,0.2257412374019622,0.0,0.0,1.0,138.95489501953125,134.0,17.379192352294922,-19609.123046875,1132.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.339111328125,302.1524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,20895.77734375,21240.0,0.0,0.0,0.4839100837707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702543020248413,1.470272183418274,-1.785215499694459e-05,0.0,0.0004911072319373,0.0,0.0,353.373291015625,0.0,0.0,0.0,0.8031721711158752,4.0,0.0,1.0
629820,292.2165222167969,297.1499938964844,293.1499938964844,0.4188977777957916,-7223.94091796875,304.0619201660156,0.902266263961792,0.4072049260139465,0.3654648959636688,292.24322509765625,297.1499938964844,293.1499938964844,0.2880151867866516,-5685.07568359375,304.0788269042969,0.8198752403259277,0.3035373389720917,0.2873166501522064,292.0637512207031,297.1499938964844,293.1499938964844,0.4746188819408417,-6197.5703125,304.0347900390625,0.9369559288024902,0.4511682391166687,0.31406170129776,291.94122314453125,297.1499938964844,293.1499938964844,0.6284928321838379,-10352.56640625,304.10601806640625,0.9990000128746032,0.6296830177307129,0.5223013758659363,292.4171142578125,297.1499938964844,293.1499938964844,0.0707403644919395,-8978.765625,304.1195678710937,0.5615522861480713,0.0992544814944267,0.452652096748352,287.703857421875,291.1499938964844,251.4499969482422,250.9237365722656,279.1455078125,292.4150390625,287.7120666503906,1.0,0.455057293176651,0.4556525945663452,0.4556525945663452,1.0,1.0,-2.3309483528137207,0.7555117011070251,1.5754365921020508,0.2318590432405471,0.0,0.0,1.0,133.47657775878906,137.0,141.2196502685547,-20359.3359375,1150.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05694580078125,302.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.453125,21240.0,0.0,0.0,0.5065643787384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479116916656494,1.4791349172592163,-1.8068027202389203e-05,0.0,0.0005140984430909,0.0,0.0,359.80224609375,0.0,0.0,0.0,0.807607114315033,4.0,0.0,1.0
629880,292.2165222167969,297.1499938964844,293.1499938964844,0.4188977777957916,-7223.94091796875,304.0619201660156,0.902266263961792,0.4072049260139465,0.3654648959636688,292.24322509765625,297.1499938964844,293.1499938964844,0.2880151867866516,-5685.07568359375,304.0788269042969,0.8198752403259277,0.3035373389720917,0.2873166501522064,292.0637512207031,297.1499938964844,293.1499938964844,0.4746188819408417,-6197.5703125,304.0347900390625,0.9369559288024902,0.4511682391166687,0.31406170129776,291.94122314453125,297.1499938964844,293.1499938964844,0.6284928321838379,-10352.56640625,304.10601806640625,0.9990000128746032,0.6296830177307129,0.5223013758659363,292.4171142578125,297.1499938964844,293.1499938964844,0.0707403644919395,-8978.765625,304.1195678710937,0.5615522861480713,0.0992544814944267,0.452652096748352,287.703857421875,291.1499938964844,251.4499969482422,250.9237365722656,279.1455078125,292.4150390625,287.7120666503906,1.0,0.455057293176651,0.4556525945663452,0.4556525945663452,1.0,1.0,-2.3309483528137207,0.7555117011070251,1.5754365921020508,0.2318590432405471,0.0,0.0,1.0,133.47657775878906,137.0,141.2196502685547,-20359.3359375,1150.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05694580078125,302.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.453125,21240.0,0.0,0.0,0.5065643787384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479116916656494,1.4791349172592163,-1.8068027202389203e-05,0.0,0.0005140984430909,0.0,0.0,359.80224609375,0.0,0.0,0.0,0.807607114315033,4.0,0.0,1.0
629940,292.287109375,297.1499938964844,293.1499938964844,0.4271170198917389,-7324.12451171875,304.0774841308594,0.9206949472427368,0.4165376424789428,0.3737962543964386,292.30963134765625,297.1499938964844,293.1499938964844,0.2964166700839996,-5807.87109375,304.0885009765625,0.8360233902931213,0.3130365908145904,0.2962122857570648,292.13397216796875,297.1499938964844,293.1499938964844,0.4879428148269653,-6323.4404296875,304.0508728027344,0.9584023952484132,0.4644426703453064,0.3232559859752655,291.9437255859375,297.1499938964844,293.1499938964844,0.6010658144950867,-9964.14453125,304.1652526855469,0.9990000128746032,0.6597862243652344,0.5057836771011353,292.478759765625,297.1499938964844,293.1499938964844,0.0755720660090446,-9409.9970703125,304.12164306640625,0.5821030139923096,0.1053101271390914,0.4789519608020782,287.8620910644531,291.1499938964844,251.4499969482422,250.9231414794922,279.1459045410156,292.4769897460937,287.8705139160156,1.0,0.4584553837776184,0.455291211605072,0.455291211605072,1.0,1.0,-2.3744256496429443,0.7719954252243042,1.6024303436279297,0.238503411412239,0.0,0.0,1.0,130.26658630371094,155.0,198.01242065429688,-21164.951171875,1187.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81500244140625,303.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.83984375,22320.0,0.0,0.0,0.5258381366729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814715385437012,1.481489658355713,-1.812559821701143e-05,0.0,0.0005336588365025,0.0,0.0,361.5233459472656,0.0,0.0,0.0,0.8237850069999695,4.0,0.0,1.0
630000,292.287109375,297.1499938964844,293.1499938964844,0.4271170198917389,-7324.12451171875,304.0774841308594,0.9206949472427368,0.4165376424789428,0.3737962543964386,292.30963134765625,297.1499938964844,293.1499938964844,0.2964166700839996,-5807.87109375,304.0885009765625,0.8360233902931213,0.3130365908145904,0.2962122857570648,292.13397216796875,297.1499938964844,293.1499938964844,0.4879428148269653,-6323.4404296875,304.0508728027344,0.9584023952484132,0.4644426703453064,0.3232559859752655,291.9437255859375,297.1499938964844,293.1499938964844,0.6010658144950867,-9964.14453125,304.1652526855469,0.9990000128746032,0.6597862243652344,0.5057836771011353,292.478759765625,297.1499938964844,293.1499938964844,0.0755720660090446,-9409.9970703125,304.12164306640625,0.5821030139923096,0.1053101271390914,0.4789519608020782,287.8620910644531,291.1499938964844,251.4499969482422,250.9231414794922,279.1459045410156,292.4769897460937,287.8705139160156,1.0,0.4584553837776184,0.455291211605072,0.455291211605072,1.0,1.0,-2.3744256496429443,0.7719954252243042,1.6024303436279297,0.238503411412239,0.0,0.0,1.0,130.26658630371094,155.0,198.01242065429688,-21164.951171875,1187.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81500244140625,303.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.83984375,22320.0,0.0,0.0,0.5258381366729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814715385437012,1.481489658355713,-1.812559821701143e-05,0.0,0.0005336588365025,0.0,0.0,361.5233459472656,0.0,0.0,0.0,0.8237850069999695,4.0,0.0,1.0
630060,292.3529357910156,297.1499938964844,293.1499938964844,0.4337300658226013,-7403.755859375,304.0904541015625,0.926177144050598,0.4250482320785522,0.3816036283969879,292.3708190917969,297.1499938964844,293.1499938964844,0.3038163781166076,-5914.9814453125,304.0965270996094,0.8421005010604858,0.3219175338745117,0.3047546148300171,292.1991882324219,297.1499938964844,293.1499938964844,0.4995643496513366,-6432.546875,304.0643310546875,0.9655455946922302,0.476953387260437,0.3320860862731933,291.9555053710937,297.1499938964844,293.1499938964844,0.596871554851532,-9912.0595703125,304.1656188964844,0.9990000128746032,0.6880092024803162,0.5085223913192749,292.5340881347656,297.1499938964844,293.1499938964844,0.0802085995674133,-9827.708984375,304.12335205078125,0.5932009220123291,0.1110921949148178,0.5055063366889954,288.0348205566406,291.1499938964844,251.45005798339844,250.9228515625,279.1413269042969,292.5325012207031,288.0418395996094,1.0,0.4694042503833771,0.4542060196399688,0.4542060196399688,1.0,1.0,-2.4398417472839355,0.7957559823989868,1.6440856456756592,0.2473726272583007,0.0,0.0,1.0,133.0553436279297,173.0,215.9773864746093,-22164.439453125,1275.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4958801269531,303.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.5429723262786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257569124922e-05,0.0,0.0005510478513315,0.0,0.0,385.6278381347656,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
630120,292.3529357910156,297.1499938964844,293.1499938964844,0.4337300658226013,-7403.755859375,304.0904541015625,0.926177144050598,0.4250482320785522,0.3816036283969879,292.3708190917969,297.1499938964844,293.1499938964844,0.3038163781166076,-5914.9814453125,304.0965270996094,0.8421005010604858,0.3219175338745117,0.3047546148300171,292.1991882324219,297.1499938964844,293.1499938964844,0.4995643496513366,-6432.546875,304.0643310546875,0.9655455946922302,0.476953387260437,0.3320860862731933,291.9555053710937,297.1499938964844,293.1499938964844,0.596871554851532,-9912.0595703125,304.1656188964844,0.9990000128746032,0.6880092024803162,0.5085223913192749,292.5340881347656,297.1499938964844,293.1499938964844,0.0802085995674133,-9827.708984375,304.12335205078125,0.5932009220123291,0.1110921949148178,0.5055063366889954,288.0348205566406,291.1499938964844,251.45005798339844,250.9228515625,279.1413269042969,292.5325012207031,288.0418395996094,1.0,0.4694042503833771,0.4542060196399688,0.4542060196399688,1.0,1.0,-2.4398417472839355,0.7957559823989868,1.6440856456756592,0.2473726272583007,0.0,0.0,1.0,133.0553436279297,173.0,215.9773864746093,-22164.439453125,1275.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4958801269531,303.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.5429723262786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257569124922e-05,0.0,0.0005510478513315,0.0,0.0,385.6278381347656,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
630180,292.4143981933594,297.1499938964844,293.1499938964844,0.4412912130355835,-7498.85302734375,304.0975646972656,0.920342981815338,0.4327728152275085,0.3888508975505829,292.42742919921875,297.1499938964844,293.1499938964844,0.3119440376758575,-6034.70654296875,304.1007385253906,0.8397641777992249,0.3301717936992645,0.3128666877746582,292.2600402832031,297.1499938964844,293.1499938964844,0.5123775601387024,-6555.6884765625,304.0714111328125,0.9622509479522704,0.4887005686759949,0.3405020833015442,291.994140625,297.1499938964844,293.1499938964844,0.6155154705047607,-10176.0244140625,304.1286926269531,0.9990000128746032,0.7104952335357666,0.5266740918159485,292.5857849121094,297.1499938964844,293.1499938964844,0.0847370699048042,-10243.2431640625,304.12469482421875,0.5960736274719238,0.1162104904651641,0.5302605032920837,288.14031982421875,291.1499938964844,251.4503173828125,250.9228057861328,279.136962890625,292.5843200683594,288.1444091796875,1.0,0.4853387773036957,0.45267453789711,0.45267453789711,1.0,1.0,-2.5199427604675293,0.8242793083190918,1.6956634521484375,0.2578468918800354,0.0,0.0,1.0,140.67294311523438,191.0,157.22605895996094,-23057.04296875,1406.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07427978515625,304.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.80078125,22320.0,0.0,0.0,0.5586131811141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.518047332763672,-1.9031167539651506e-05,0.0,0.0005669213132932,0.0,0.0,388.9521789550781,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
630240,292.4143981933594,297.1499938964844,293.1499938964844,0.4412912130355835,-7498.85302734375,304.0975646972656,0.920342981815338,0.4327728152275085,0.3888508975505829,292.42742919921875,297.1499938964844,293.1499938964844,0.3119440376758575,-6034.70654296875,304.1007385253906,0.8397641777992249,0.3301717936992645,0.3128666877746582,292.2600402832031,297.1499938964844,293.1499938964844,0.5123775601387024,-6555.6884765625,304.0714111328125,0.9622509479522704,0.4887005686759949,0.3405020833015442,291.994140625,297.1499938964844,293.1499938964844,0.6155154705047607,-10176.0244140625,304.1286926269531,0.9990000128746032,0.7104952335357666,0.5266740918159485,292.5857849121094,297.1499938964844,293.1499938964844,0.0847370699048042,-10243.2431640625,304.12469482421875,0.5960736274719238,0.1162104904651641,0.5302605032920837,288.14031982421875,291.1499938964844,251.4503173828125,250.9228057861328,279.136962890625,292.5843200683594,288.1444091796875,1.0,0.4853387773036957,0.45267453789711,0.45267453789711,1.0,1.0,-2.5199427604675293,0.8242793083190918,1.6956634521484375,0.2578468918800354,0.0,0.0,1.0,140.67294311523438,191.0,157.22605895996094,-23057.04296875,1406.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07427978515625,304.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.80078125,22320.0,0.0,0.0,0.5586131811141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.518047332763672,-1.9031167539651506e-05,0.0,0.0005669213132932,0.0,0.0,388.9521789550781,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
630300,292.44366455078125,297.1499938964844,293.1499938964844,0.4453363418579101,-7550.53662109375,304.0997314453125,0.9145764112472534,0.4363421499729156,0.3922617137432098,292.4542236328125,297.1499938964844,293.1499938964844,0.3162068128585815,-6097.86083984375,304.1019287109375,0.8364022970199585,0.3340599536895752,0.3167499601840973,292.2890319824219,297.1499938964844,293.1499938964844,0.5191299319267273,-6621.0791015625,304.07342529296875,0.957790732383728,0.4942796230316162,0.3445450067520141,292.0232849121094,297.1499938964844,293.1499938964844,0.6315434575080872,-10397.478515625,304.1033935546875,0.9990000128746032,0.7194167971611023,0.5400689840316772,292.6107788085937,297.1499938964844,293.1499938964844,0.0868652984499931,-10440.2998046875,304.1254272460937,0.5951482653617859,0.1184484511613845,0.5415158271789551,288.17291259765625,291.1499938964844,251.45057678222656,250.9229278564453,279.13543701171875,292.609375,288.1757507324219,1.0,0.4946105182170868,0.4518302381038666,0.4518302381038666,1.0,1.0,-2.5631778240203857,0.8395649194717407,1.723612904548645,0.2634073495864868,0.0,0.0,1.0,145.930419921875,191.0,123.5218734741211,-23484.46484375,1486.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3241882324219,304.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5660106539726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005744288209825,0.0,0.0,389.5213317871094,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4720764160156,297.1499938964844,293.1499938964844,0.4488027989864349,-7594.1015625,304.1025695800781,0.9077189564704896,0.4397100508213043,0.3955248892307281,292.4801330566406,297.1499938964844,293.1499938964844,0.3200562298297882,-6154.25,304.1036682128906,0.8320532441139221,0.3377845883369446,0.3205112218856811,292.31719970703125,297.1499938964844,293.1499938964844,0.5252400636672974,-6679.5537109375,304.07623291015625,0.9518890976905824,0.4996525943279266,0.3484706580638885,292.0582275390625,297.1499938964844,293.1499938964844,0.6502352356910706,-10652.130859375,304.077880859375,0.9990000128746032,0.7268348336219788,0.5556897521018982,292.63531494140625,297.1499938964844,293.1499938964844,0.0887379720807075,-10612.65234375,304.1264953613281,0.5930020213127136,0.1204592585563659,0.5519089102745056,288.21600341796875,291.1499938964844,251.450912475586,250.92315673828125,279.1343994140625,292.63397216796875,288.2192077636719,1.0,0.5044923424720764,0.4509715735912323,0.4509715735912323,1.0,1.0,-2.607588768005371,0.8552247285842896,1.7523640394210815,0.2690884470939636,0.0,0.0,1.0,152.009521484375,209.0,120.38240814208984,-24003.236328125,1573.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53277587890625,304.82037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5733610987663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005818886565975,0.0,0.0,409.9992370605469,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5263977050781,297.1499938964844,293.1499938964844,0.4570277333259582,-7700.0849609375,304.1046142578125,0.8927676677703857,0.4458666443824768,0.4015925526618957,292.52947998046875,297.1499938964844,293.1499938964844,0.3286952078342438,-6282.30615234375,304.10467529296875,0.8214897513389587,0.3447494804859161,0.3276481628417969,292.3711853027344,297.1499938964844,293.1499938964844,0.539044201374054,-6813.4287109375,304.0777282714844,0.9370059967041016,0.5098015666007996,0.3559529483318329,292.1423645019531,297.1499938964844,293.1499938964844,0.6978696584701538,-11289.5166015625,304.0225524902344,0.9990000128746032,0.7374778389930725,0.5918866395950317,292.68310546875,297.1499938964844,293.1499938964844,0.0923143103718757,-10945.8408203125,304.1283569335937,0.5859780311584473,0.1238104328513145,0.5700159668922424,288.2413330078125,291.1499938964844,251.45196533203125,250.92401123046875,279.1336975097656,292.6818542480469,288.2416381835937,1.0,0.5254507064819336,0.4492937922477722,0.4492937922477722,1.0,1.0,-2.697697162628174,0.886938750743866,1.810758352279663,0.2805857062339782,0.0,0.0,1.0,166.2459259033203,227.0,50.78871536254883,-24786.0390625,1766.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8729553222656,305.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.25390625,23400.0,0.0,0.0,0.587719738483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530755519866943,1.553095459938049,-1.992007128137629e-05,0.0,0.0005964608280919,0.0,0.0,416.5187683105469,0.0,0.0,0.0,0.8479627966880798,4.0,0.0,1.0
630480,292.5263977050781,297.1499938964844,293.1499938964844,0.4570277333259582,-7700.0849609375,304.1046142578125,0.8927676677703857,0.4458666443824768,0.4015925526618957,292.52947998046875,297.1499938964844,293.1499938964844,0.3286952078342438,-6282.30615234375,304.10467529296875,0.8214897513389587,0.3447494804859161,0.3276481628417969,292.3711853027344,297.1499938964844,293.1499938964844,0.539044201374054,-6813.4287109375,304.0777282714844,0.9370059967041016,0.5098015666007996,0.3559529483318329,292.1423645019531,297.1499938964844,293.1499938964844,0.6978696584701538,-11289.5166015625,304.0225524902344,0.9990000128746032,0.7374778389930725,0.5918866395950317,292.68310546875,297.1499938964844,293.1499938964844,0.0923143103718757,-10945.8408203125,304.1283569335937,0.5859780311584473,0.1238104328513145,0.5700159668922424,288.2413330078125,291.1499938964844,251.45196533203125,250.92401123046875,279.1336975097656,292.6818542480469,288.2416381835937,1.0,0.5254507064819336,0.4492937922477722,0.4492937922477722,1.0,1.0,-2.697697162628174,0.886938750743866,1.810758352279663,0.2805857062339782,0.0,0.0,1.0,166.2459259033203,227.0,50.78871536254883,-24786.0390625,1766.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8729553222656,305.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.25390625,23400.0,0.0,0.0,0.587719738483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530755519866943,1.553095459938049,-1.992007128137629e-05,0.0,0.0005964608280919,0.0,0.0,416.5187683105469,0.0,0.0,0.0,0.8479627966880798,4.0,0.0,1.0
630540,292.5775146484375,297.1499938964844,293.1499938964844,0.4658292233943939,-7814.0654296875,304.10504150390625,0.8769577145576477,0.4512949883937835,0.4070797562599182,292.5757141113281,297.1499938964844,293.1499938964844,0.3377409875392914,-6416.41064453125,304.1047058105469,0.8095441460609436,0.3510931134223938,0.334275484085083,292.4220886230469,297.1499938964844,293.1499938964844,0.5536733269691467,-6955.2578125,304.0774230957031,0.9202826619148254,0.5192084908485413,0.3629713654518127,292.2401733398437,297.1499938964844,293.1499938964844,0.7547822594642639,-12031.802734375,303.9703674316406,0.9990000128746032,0.7432016134262085,0.6321923732757568,292.7288818359375,297.1499938964844,293.1499938964844,0.0954784378409385,-11242.4853515625,304.1303100585937,0.5766725540161133,0.1263507455587387,0.5847523808479309,288.2248840332031,291.1499938964844,251.4535980224609,250.9254608154297,279.1343688964844,292.72772216796875,288.2239074707031,1.0,0.5471605658531189,0.4477554857730865,0.4477554857730865,1.0,1.0,-2.7868361473083496,0.9183047413825988,1.8685314655303955,0.2919815480709076,0.0,0.0,1.0,182.6410522460937,245.0,-5.725550651550293,-25478.443359375,1980.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14654541015625,305.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.6015263795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0006104728090576,0.0,0.0,418.1971130371094,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
630600,292.5775146484375,297.1499938964844,293.1499938964844,0.4658292233943939,-7814.0654296875,304.10504150390625,0.8769577145576477,0.4512949883937835,0.4070797562599182,292.5757141113281,297.1499938964844,293.1499938964844,0.3377409875392914,-6416.41064453125,304.1047058105469,0.8095441460609436,0.3510931134223938,0.334275484085083,292.4220886230469,297.1499938964844,293.1499938964844,0.5536733269691467,-6955.2578125,304.0774230957031,0.9202826619148254,0.5192084908485413,0.3629713654518127,292.2401733398437,297.1499938964844,293.1499938964844,0.7547822594642639,-12031.802734375,303.9703674316406,0.9990000128746032,0.7432016134262085,0.6321923732757568,292.7288818359375,297.1499938964844,293.1499938964844,0.0954784378409385,-11242.4853515625,304.1303100585937,0.5766725540161133,0.1263507455587387,0.5847523808479309,288.2248840332031,291.1499938964844,251.4535980224609,250.9254608154297,279.1343688964844,292.72772216796875,288.2239074707031,1.0,0.5471605658531189,0.4477554857730865,0.4477554857730865,1.0,1.0,-2.7868361473083496,0.9183047413825988,1.8685314655303955,0.2919815480709076,0.0,0.0,1.0,182.6410522460937,245.0,-5.725550651550293,-25478.443359375,1980.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14654541015625,305.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.6015263795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0006104728090576,0.0,0.0,418.1971130371094,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
630660,292.6258239746094,297.1499938964844,293.1499938964844,0.4735398590564728,-7912.49560546875,304.1070861816406,0.8616331815719604,0.4560044705867767,0.4119806587696075,292.619140625,297.1499938964844,293.1499938964844,0.3459791541099548,-6537.0927734375,304.1059875488281,0.7968450784683228,0.3568339943885803,0.3403909206390381,292.4701843261719,297.1499938964844,293.1499938964844,0.5672000050544739,-7084.61376953125,304.0789489746094,0.904410481452942,0.5278934836387634,0.3695298135280609,292.3466491699219,297.1499938964844,293.1499938964844,0.8157984018325806,-12805.9404296875,303.9286499023437,0.9990000128746032,0.7446829676628113,0.674362063407898,292.7723693847656,297.1499938964844,293.1499938964844,0.0979864746332168,-11475.8203125,304.1326599121094,0.5663155317306519,0.1282035112380981,0.5965487360954285,288.2186279296875,291.1499938964844,251.4559326171875,250.9276428222656,279.1358642578125,292.77130126953125,288.21746826171875,1.0,0.5688872933387756,0.4464111626148224,0.4464111626148224,1.0,1.0,-2.872819900512696,0.9486066102981568,1.924213409423828,0.3030407726764679,0.0,0.0,1.0,200.56407165527344,248.0,-16.107980728149414,-26228.935546875,2209.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3360900878906,305.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19140625,24480.0,0.0,0.0,0.615246593952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692442981061e-05,0.0,0.0006243970710784,0.0,0.0,443.6804809570313,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630720,292.6258239746094,297.1499938964844,293.1499938964844,0.4735398590564728,-7912.49560546875,304.1070861816406,0.8616331815719604,0.4560044705867767,0.4119806587696075,292.619140625,297.1499938964844,293.1499938964844,0.3459791541099548,-6537.0927734375,304.1059875488281,0.7968450784683228,0.3568339943885803,0.3403909206390381,292.4701843261719,297.1499938964844,293.1499938964844,0.5672000050544739,-7084.61376953125,304.0789489746094,0.904410481452942,0.5278934836387634,0.3695298135280609,292.3466491699219,297.1499938964844,293.1499938964844,0.8157984018325806,-12805.9404296875,303.9286499023437,0.9990000128746032,0.7446829676628113,0.674362063407898,292.7723693847656,297.1499938964844,293.1499938964844,0.0979864746332168,-11475.8203125,304.1326599121094,0.5663155317306519,0.1282035112380981,0.5965487360954285,288.2186279296875,291.1499938964844,251.4559326171875,250.9276428222656,279.1358642578125,292.77130126953125,288.21746826171875,1.0,0.5688872933387756,0.4464111626148224,0.4464111626148224,1.0,1.0,-2.872819900512696,0.9486066102981568,1.924213409423828,0.3030407726764679,0.0,0.0,1.0,200.56407165527344,248.0,-16.107980728149414,-26228.935546875,2209.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3360900878906,305.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19140625,24480.0,0.0,0.0,0.615246593952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692442981061e-05,0.0,0.0006243970710784,0.0,0.0,443.6804809570313,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630780,292.6707763671875,297.1499938964844,293.1499938964844,0.4812077283859253,-8010.2822265625,304.108642578125,0.8516765236854553,0.4601646065711975,0.416228175163269,292.6593933105469,297.1499938964844,293.1499938964844,0.3541453778743744,-6656.337890625,304.1070861816406,0.788759171962738,0.3621174395084381,0.345909059047699,292.51495361328125,297.1499938964844,293.1499938964844,0.5808900594711304,-7214.970703125,304.0798645019531,0.8952549695968628,0.536033570766449,0.3755817413330078,292.4499206542969,297.1499938964844,293.1499938964844,0.8649044036865234,-13393.9052734375,303.9218139648437,0.9990000128746032,0.7440716028213501,0.7041974067687988,292.8125,297.1499938964844,293.1499938964844,0.10008305311203,-11671.5361328125,304.13494873046875,0.5591328740119934,0.1296286880970001,0.6054703593254089,288.18804931640625,291.1499938964844,251.45909118652344,250.9306640625,279.13995361328125,292.8115539550781,288.1872863769531,1.0,0.5849624872207642,0.4455962479114532,0.4455962479114532,1.0,1.0,-2.9385199546813965,0.9719820022583008,1.9665380716323853,0.3121336102485657,0.0,0.0,1.0,214.75428771972656,251.0,-32.37363052368164,-26724.6875,2395.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50860595703125,305.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.74609375,24480.0,0.0,0.0,0.6284366250038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590052843093872,1.5900737047195437,-2.087991924781818e-05,0.0,0.0006377832614816,0.0,0.0,446.9837036132813,0.0,0.0,0.0,0.8680786490440369,4.0,0.0,1.0
630840,292.6707763671875,297.1499938964844,293.1499938964844,0.4812077283859253,-8010.2822265625,304.108642578125,0.8516765236854553,0.4601646065711975,0.416228175163269,292.6593933105469,297.1499938964844,293.1499938964844,0.3541453778743744,-6656.337890625,304.1070861816406,0.788759171962738,0.3621174395084381,0.345909059047699,292.51495361328125,297.1499938964844,293.1499938964844,0.5808900594711304,-7214.970703125,304.0798645019531,0.8952549695968628,0.536033570766449,0.3755817413330078,292.4499206542969,297.1499938964844,293.1499938964844,0.8649044036865234,-13393.9052734375,303.9218139648437,0.9990000128746032,0.7440716028213501,0.7041974067687988,292.8125,297.1499938964844,293.1499938964844,0.10008305311203,-11671.5361328125,304.13494873046875,0.5591328740119934,0.1296286880970001,0.6054703593254089,288.18804931640625,291.1499938964844,251.45909118652344,250.9306640625,279.13995361328125,292.8115539550781,288.1872863769531,1.0,0.5849624872207642,0.4455962479114532,0.4455962479114532,1.0,1.0,-2.9385199546813965,0.9719820022583008,1.9665380716323853,0.3121336102485657,0.0,0.0,1.0,214.75428771972656,251.0,-32.37363052368164,-26724.6875,2395.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.50860595703125,305.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.74609375,24480.0,0.0,0.0,0.6284366250038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590052843093872,1.5900737047195437,-2.087991924781818e-05,0.0,0.0006377832614816,0.0,0.0,446.9837036132813,0.0,0.0,0.0,0.8680786490440369,4.0,0.0,1.0
630900,292.6919250488281,297.1499938964844,293.1499938964844,0.4844227731227875,-8050.51318359375,304.1103515625,0.8464130163192749,0.4620826542377472,0.4182315468788147,292.6781616210937,297.1499938964844,293.1499938964844,0.3577890992164612,-6708.8564453125,304.1082763671875,0.7843379974365234,0.3646424412727356,0.3485766351222992,292.5359802246094,297.1499938964844,293.1499938964844,0.5870589017868042,-7272.849609375,304.0814208984375,0.8902590274810791,0.5399534106254578,0.3785188794136047,292.4906311035156,297.1499938964844,293.1499938964844,0.8717173337936401,-13445.287109375,303.95098876953125,0.9940160512924194,0.7449373602867126,0.7055320143699646,292.8307800292969,297.1499938964844,293.1499938964844,0.1010005474090576,-11756.060546875,304.1360168457031,0.5551953911781311,0.1303114891052246,0.6097530126571655,288.18585205078125,291.1499938964844,251.4610290527344,250.9325256347656,279.1434326171875,292.8299255371094,288.1864013671875,1.0,0.590958297252655,0.4455344080924988,0.4455344080924988,1.0,1.0,-2.954363822937012,0.9778897166252136,1.976473927497864,0.3147042989730835,0.0,0.0,1.0,221.9555511474609,251.0,-16.58654022216797,-26892.134765625,2460.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60858154296875,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.857421875,25560.0,0.0,0.0,0.634621798992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907068252563477,1.5907278060913086,-2.089709960273467e-05,0.0,0.0006440604920499,0.0,0.0,447.5355224609375,0.0,0.0,0.0,0.8834046125411987,4.0,0.0,1.0
630960,292.7126770019531,297.1499938964844,293.1499938964844,0.486243188381195,-8071.45947265625,304.1142578125,0.8426947593688965,0.4638117849826813,0.4200502634048462,292.6965026855469,297.1499938964844,293.1499938964844,0.3603862822055816,-6744.92919921875,304.11114501953125,0.7813923358917236,0.3670170605182647,0.3510845005512237,292.5565185546875,297.1499938964844,293.1499938964844,0.5916245579719543,-7314.0546875,304.0856018066406,0.8869695663452148,0.5436974167823792,0.3813214004039764,292.52197265625,297.1499938964844,293.1499938964844,0.8764148354530334,-13473.63671875,303.9785461425781,0.9899378418922424,0.7471251487731934,0.7072067856788635,292.8480834960937,297.1499938964844,293.1499938964844,0.101612851023674,-11809.6494140625,304.137451171875,0.5524948835372925,0.1309586018323898,0.6136943697929382,288.21685791015625,291.1499938964844,251.4632110595703,250.9346466064453,279.14569091796875,292.8472595214844,288.21881103515625,1.0,0.5960871577262878,0.4454937875270843,0.4454937875270843,1.0,1.0,-2.969687461853028,0.9836803078651428,1.98600709438324,0.3170455694198608,0.0,0.0,1.0,227.7286834716797,254.0,30.68890190124512,-27185.68359375,2517.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7052917480469,305.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.927734375,25560.0,0.0,0.0,0.6406402587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160651445388794,1.616086721420288,-2.1568674128502607e-05,0.0,0.0006501684547401,0.0,0.0,469.2818908691406,0.0,0.0,0.0,0.8826965093612671,4.0,0.0,1.0
631020,292.7522888183594,297.1499938964844,293.1499938964844,0.4900092184543609,-8116.271484375,304.119873046875,0.8380514979362488,0.4668554663658142,0.4231532216072082,292.73150634765625,297.1499938964844,293.1499938964844,0.3656432628631592,-6818.81494140625,304.1153259277344,0.77818363904953,0.3714080154895782,0.3556104600429535,292.5956115722656,297.1499938964844,293.1499938964844,0.6010693907737732,-7400.51513671875,304.09130859375,0.8835458755493164,0.5507999062538147,0.3865325152873993,292.57147216796875,297.1499938964844,293.1499938964844,0.8884063363075256,-13577.4794921875,304.0152587890625,0.985243022441864,0.7529796361923218,0.7125675082206726,292.8795471191406,297.1499938964844,293.1499938964844,0.1028636023402214,-11921.501953125,304.1395263671875,0.5494226217269897,0.1322203129529953,0.6207744479179382,288.251708984375,291.1499938964844,251.4684295654297,250.939697265625,279.14813232421875,292.8788452148437,288.2531433105469,1.0,0.6045846343040466,0.4454435408115387,0.4454435408115387,1.0,1.0,-3.000077486038208,0.9952165484428406,2.0048608779907227,0.3217693865299225,0.0,0.0,1.0,236.3198699951172,257.0,41.740264892578125,-27564.814453125,2618.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9167175292969,305.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.953125,25560.0,0.0,0.0,0.6518902778625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236337423324585,1.6236555576324463,-2.177117494284176e-05,0.0,0.0006615857128053,0.0,0.0,475.9063415527344,0.0,0.0,0.0,0.8864647746086121,4.0,0.0,1.0
631080,292.7522888183594,297.1499938964844,293.1499938964844,0.4900092184543609,-8116.271484375,304.119873046875,0.8380514979362488,0.4668554663658142,0.4231532216072082,292.73150634765625,297.1499938964844,293.1499938964844,0.3656432628631592,-6818.81494140625,304.1153259277344,0.77818363904953,0.3714080154895782,0.3556104600429535,292.5956115722656,297.1499938964844,293.1499938964844,0.6010693907737732,-7400.51513671875,304.09130859375,0.8835458755493164,0.5507999062538147,0.3865325152873993,292.57147216796875,297.1499938964844,293.1499938964844,0.8884063363075256,-13577.4794921875,304.0152587890625,0.985243022441864,0.7529796361923218,0.7125675082206726,292.8795471191406,297.1499938964844,293.1499938964844,0.1028636023402214,-11921.501953125,304.1395263671875,0.5494226217269897,0.1322203129529953,0.6207744479179382,288.251708984375,291.1499938964844,251.4684295654297,250.939697265625,279.14813232421875,292.8788452148437,288.2531433105469,1.0,0.6045846343040466,0.4454435408115387,0.4454435408115387,1.0,1.0,-3.000077486038208,0.9952165484428406,2.0048608779907227,0.3217693865299225,0.0,0.0,1.0,236.3198699951172,257.0,41.740264892578125,-27564.814453125,2618.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9167175292969,305.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.953125,25560.0,0.0,0.0,0.6518902778625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236337423324585,1.6236555576324463,-2.177117494284176e-05,0.0,0.0006615857128053,0.0,0.0,475.9063415527344,0.0,0.0,0.0,0.8864647746086121,4.0,0.0,1.0
631140,292.78912353515625,297.1499938964844,293.1499938964844,0.4930412769317627,-8151.98046875,304.1248474121094,0.8353241682052612,0.4694547057151794,0.4257575869560241,292.7640075683594,297.1499938964844,293.1499938964844,0.3703050911426544,-6884.02099609375,304.1191101074219,0.7768078446388245,0.3754143714904785,0.3596657216548919,292.6318359375,297.1499938964844,293.1499938964844,0.6098089814186096,-7480.30126953125,304.0962829589844,0.8823184370994568,0.5574991106987,0.3913834393024444,292.6127624511719,297.1499938964844,293.1499938964844,0.8999244570732117,-13685.9287109375,304.040771484375,0.9829609394073486,0.7592536807060242,0.7185891270637512,292.9073791503906,297.1499938964844,293.1499938964844,0.1039862111210823,-12021.650390625,304.1411437988281,0.5480033159255981,0.1334251165390014,0.6272156834602356,288.2843933105469,291.1499938964844,251.474838256836,250.94595336914065,279.1492004394531,292.90673828125,288.2858581542969,1.0,0.6115487217903137,0.4454250335693359,0.4454250335693359,1.0,1.0,-3.028898239135742,1.0062057971954346,2.0226922035217285,0.3263108432292938,0.0,0.0,1.0,242.5895538330078,260.0,44.71788024902344,-27929.251953125,2706.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1512145996094,306.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1796875,26640.0,0.0,0.0,0.6620129942893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254876852035522,1.62550950050354,-2.1820920665049925e-05,0.0,0.0006718590157106,0.0,0.0,477.5383605957031,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
631200,292.78912353515625,297.1499938964844,293.1499938964844,0.4930412769317627,-8151.98046875,304.1248474121094,0.8353241682052612,0.4694547057151794,0.4257575869560241,292.7640075683594,297.1499938964844,293.1499938964844,0.3703050911426544,-6884.02099609375,304.1191101074219,0.7768078446388245,0.3754143714904785,0.3596657216548919,292.6318359375,297.1499938964844,293.1499938964844,0.6098089814186096,-7480.30126953125,304.0962829589844,0.8823184370994568,0.5574991106987,0.3913834393024444,292.6127624511719,297.1499938964844,293.1499938964844,0.8999244570732117,-13685.9287109375,304.040771484375,0.9829609394073486,0.7592536807060242,0.7185891270637512,292.9073791503906,297.1499938964844,293.1499938964844,0.1039862111210823,-12021.650390625,304.1411437988281,0.5480033159255981,0.1334251165390014,0.6272156834602356,288.2843933105469,291.1499938964844,251.474838256836,250.94595336914065,279.1492004394531,292.90673828125,288.2858581542969,1.0,0.6115487217903137,0.4454250335693359,0.4454250335693359,1.0,1.0,-3.028898239135742,1.0062057971954346,2.0226922035217285,0.3263108432292938,0.0,0.0,1.0,242.5895538330078,260.0,44.71788024902344,-27929.251953125,2706.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1512145996094,306.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1796875,26640.0,0.0,0.0,0.6620129942893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254876852035522,1.62550950050354,-2.1820920665049925e-05,0.0,0.0006718590157106,0.0,0.0,477.5383605957031,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
