time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8238220214844,297.1499938964844,293.1499938964844,0.4941434562206268,-8162.1240234375,304.1312561035156,0.8333494663238525,0.471560925245285,0.4278977811336517,292.7944030761719,297.1499938964844,293.1499938964844,0.3734984993934631,-6927.0380859375,304.1239929199219,0.7761489152908325,0.3790295124053955,0.3633165061473846,292.6656188964844,297.1499938964844,293.1499938964844,0.6163806915283203,-7538.5546875,304.10308837890625,0.8819909691810608,0.563774585723877,0.3959146738052368,292.65008544921875,297.1499938964844,293.1499938964844,0.9081263542175292,-13759.337890625,304.06317138671875,0.981683611869812,0.7652937769889832,0.7244517207145691,292.93231201171875,297.1499938964844,293.1499938964844,0.1047160550951957,-12083.072265625,304.1428527832031,0.5472212433815002,0.1345114111900329,0.6329889297485352,288.3502502441406,291.1499938964844,251.4825897216797,250.9534912109375,279.1498413085937,292.9317626953125,288.3521728515625,1.0,0.617531955242157,0.4454435408115387,0.4454435408115387,1.0,1.0,-3.0552978515625,1.0163387060165403,2.03895902633667,0.3305460512638092,0.0,0.0,1.0,247.6658935546875,263.0,71.63829803466797,-28406.1328125,2784.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3543701171875,306.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.248046875,26640.0,0.0,0.0,0.6715644598007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.263004171254579e-05,0.0,0.0006815525703132,0.0,0.0,504.3440551757813,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
631320,292.8238220214844,297.1499938964844,293.1499938964844,0.4941434562206268,-8162.1240234375,304.1312561035156,0.8333494663238525,0.471560925245285,0.4278977811336517,292.7944030761719,297.1499938964844,293.1499938964844,0.3734984993934631,-6927.0380859375,304.1239929199219,0.7761489152908325,0.3790295124053955,0.3633165061473846,292.6656188964844,297.1499938964844,293.1499938964844,0.6163806915283203,-7538.5546875,304.10308837890625,0.8819909691810608,0.563774585723877,0.3959146738052368,292.65008544921875,297.1499938964844,293.1499938964844,0.9081263542175292,-13759.337890625,304.06317138671875,0.981683611869812,0.7652937769889832,0.7244517207145691,292.93231201171875,297.1499938964844,293.1499938964844,0.1047160550951957,-12083.072265625,304.1428527832031,0.5472212433815002,0.1345114111900329,0.6329889297485352,288.3502502441406,291.1499938964844,251.4825897216797,250.9534912109375,279.1498413085937,292.9317626953125,288.3521728515625,1.0,0.617531955242157,0.4454435408115387,0.4454435408115387,1.0,1.0,-3.0552978515625,1.0163387060165403,2.03895902633667,0.3305460512638092,0.0,0.0,1.0,247.6658935546875,263.0,71.63829803466797,-28406.1328125,2784.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3543701171875,306.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.248046875,26640.0,0.0,0.0,0.6715644598007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553726196289062,-2.263004171254579e-05,0.0,0.0006815525703132,0.0,0.0,504.3440551757813,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
631380,292.8564453125,297.1499938964844,293.1499938964844,0.4954024851322174,-8175.66650390625,304.1353759765625,0.8316076397895813,0.4732069671154022,0.4295923113822937,292.8228759765625,297.1499938964844,293.1499938964844,0.3768137991428375,-6972.7841796875,304.1271057128906,0.7756931185722351,0.3822613358497619,0.3665794134140014,292.69708251953125,297.1499938964844,293.1499938964844,0.6233392953872681,-7601.67578125,304.1070861816406,0.8819823265075684,0.5696596503257751,0.4001511931419372,292.6843566894531,297.1499938964844,293.1499938964844,0.9165467619895936,-13841.9921875,304.07794189453125,0.9808022379875184,0.7710070610046387,0.7299903035163879,292.95489501953125,297.1499938964844,293.1499938964844,0.1054654419422149,-12148.3310546875,304.1439819335937,0.5465841889381409,0.1354412734508514,0.6379894614219666,288.39068603515625,291.1499938964844,251.4917907714844,250.96246337890625,279.1503295898437,292.95440673828125,288.39227294921875,1.0,0.6228253245353699,0.4455026388168335,0.4455026388168335,1.0,1.0,-3.079023122787476,1.0255337953567505,2.053489446640014,0.3344403505325317,0.0,0.0,1.0,252.10855102539065,266.0,59.97760772705078,-28732.607421875,2854.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55914306640625,306.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.62109375,26640.0,0.0,0.0,0.6802904009819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589510440826416,1.6589738130569458,-2.2728609110345133e-05,0.0,0.0006904082838445,0.0,0.0,507.6427612304688,0.0,0.0,0.0,0.905680239200592,4.0,0.0,1.0
631440,292.8564453125,297.1499938964844,293.1499938964844,0.4954024851322174,-8175.66650390625,304.1353759765625,0.8316076397895813,0.4732069671154022,0.4295923113822937,292.8228759765625,297.1499938964844,293.1499938964844,0.3768137991428375,-6972.7841796875,304.1271057128906,0.7756931185722351,0.3822613358497619,0.3665794134140014,292.69708251953125,297.1499938964844,293.1499938964844,0.6233392953872681,-7601.67578125,304.1070861816406,0.8819823265075684,0.5696596503257751,0.4001511931419372,292.6843566894531,297.1499938964844,293.1499938964844,0.9165467619895936,-13841.9921875,304.07794189453125,0.9808022379875184,0.7710070610046387,0.7299903035163879,292.95489501953125,297.1499938964844,293.1499938964844,0.1054654419422149,-12148.3310546875,304.1439819335937,0.5465841889381409,0.1354412734508514,0.6379894614219666,288.39068603515625,291.1499938964844,251.4917907714844,250.96246337890625,279.1503295898437,292.95440673828125,288.39227294921875,1.0,0.6228253245353699,0.4455026388168335,0.4455026388168335,1.0,1.0,-3.079023122787476,1.0255337953567505,2.053489446640014,0.3344403505325317,0.0,0.0,1.0,252.10855102539065,266.0,59.97760772705078,-28732.607421875,2854.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55914306640625,306.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.62109375,26640.0,0.0,0.0,0.6802904009819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589510440826416,1.6589738130569458,-2.2728609110345133e-05,0.0,0.0006904082838445,0.0,0.0,507.6427612304688,0.0,0.0,0.0,0.905680239200592,4.0,0.0,1.0
631500,292.8720397949219,297.1499938964844,293.1499938964844,0.4958460628986358,-8180.19482421875,304.1372375488281,0.8307527899742126,0.4738605916500091,0.4302871823310852,292.8364562988281,297.1499938964844,293.1499938964844,0.3783246278762817,-6993.59765625,304.1285095214844,0.7754690051078796,0.3837380111217499,0.3680748641490936,292.7119445800781,297.1499938964844,293.1499938964844,0.6266641616821289,-7631.8525390625,304.1088562011719,0.88201504945755,0.5724747776985168,0.4021700024604797,292.7005310058594,297.1499938964844,293.1499938964844,0.9204434752464294,-13880.974609375,304.0839538574219,0.9804226756095886,0.7737242579460144,0.7326338291168213,292.9654235839844,297.1499938964844,293.1499938964844,0.105788804590702,-12176.3544921875,304.1444702148437,0.54625004529953,0.1358445733785629,0.6401950716972351,288.4092712402344,291.1499938964844,251.4969787597656,250.967514038086,279.1505432128906,292.9649658203125,288.41082763671875,1.0,0.6252688765525818,0.4455471932888031,0.4455471932888031,1.0,1.0,-3.089914560317993,1.0297929048538208,2.060121774673462,0.3362661302089691,0.0,0.0,1.0,254.1836700439453,266.0,56.23598861694336,-28886.7578125,2887.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6636962890625,306.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.6843200325965881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440339533612e-05,0.0,0.000694497837685,0.0,0.0,508.1719665527344,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
631560,292.8873291015625,297.1499938964844,293.1499938964844,0.4952915012836456,-8171.0927734375,304.1405639648437,0.8298729062080383,0.4743785858154297,0.4308702051639557,292.8496398925781,297.1499938964844,293.1499938964844,0.3790723979473114,-7002.6796875,304.1310729980469,0.7752201557159424,0.3851206004619598,0.3694823682308197,292.7261047363281,297.1499938964844,293.1499938964844,0.6288560032844543,-7650.5390625,304.1123352050781,0.8820581436157227,0.5752424001693726,0.4041482806205749,292.7164001464844,297.1499938964844,293.1499938964844,0.9226238131523132,-13898.7431640625,304.09197998046875,0.9800417423248292,0.7763052582740784,0.7351690530776978,292.9754943847656,297.1499938964844,293.1499938964844,0.1058954671025276,-12182.650390625,304.1452941894531,0.5458828210830688,0.136206716299057,0.6422110199928284,288.4509582519531,291.1499938964844,251.5025787353516,250.9729766845703,279.1507873535156,292.9750366210937,288.4533996582031,1.0,0.6275964975357056,0.4456021189689636,0.4456021189689636,1.0,1.0,-3.100158929824829,1.0338279008865356,2.066331148147583,0.338013619184494,0.0,0.0,1.0,256.1964111328125,269.0,82.91524505615234,-29152.19921875,2919.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75067138671875,306.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.6883335709571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0006985710351727,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
631620,292.9166259765625,297.1499938964844,293.1499938964844,0.4949893057346344,-8165.0654296875,304.1441650390625,0.8279981017112732,0.4750948846340179,0.4317135810852051,292.87481689453125,297.1499938964844,293.1499938964844,0.3812237977981567,-7031.7578125,304.1337585449219,0.7746061086654663,0.3876260221004486,0.3720395267009735,292.7528381347656,297.1499938964844,293.1499938964844,0.6345151662826538,-7701.77197265625,304.11541748046875,0.8821093440055847,0.5805630683898926,0.4079680144786834,292.7467346191406,297.1499938964844,293.1499938964844,0.9283649325370787,-13955.6494140625,304.1016540527344,0.9792121052742004,0.781136155128479,0.739889919757843,292.99432373046875,297.1499938964844,293.1499938964844,0.1062726378440857,-12213.400390625,304.1462097167969,0.5450103878974915,0.1368087977170944,0.6456779837608337,288.4971008300781,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.993896484375,288.49871826171875,1.0,0.631934642791748,0.4457437992095947,0.4457437992095947,1.0,1.0,-3.1186859607696533,1.0412228107452393,2.077463150024414,0.3412687480449676,0.0,0.0,1.0,260.0918273925781,272.0,67.27180480957031,-29439.89453125,2977.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91766357421875,306.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8203125,27720.0,0.0,0.0,0.6959272623062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912254095077517,1.6912490129470823,-2.3621567379450426e-05,0.0,0.00070627767127,0.0,0.0,537.8511962890625,0.0,0.0,0.0,0.9233492016792296,4.0,0.0,1.0
631680,292.9166259765625,297.1499938964844,293.1499938964844,0.4949893057346344,-8165.0654296875,304.1441650390625,0.8279981017112732,0.4750948846340179,0.4317135810852051,292.87481689453125,297.1499938964844,293.1499938964844,0.3812237977981567,-7031.7578125,304.1337585449219,0.7746061086654663,0.3876260221004486,0.3720395267009735,292.7528381347656,297.1499938964844,293.1499938964844,0.6345151662826538,-7701.77197265625,304.11541748046875,0.8821093440055847,0.5805630683898926,0.4079680144786834,292.7467346191406,297.1499938964844,293.1499938964844,0.9283649325370787,-13955.6494140625,304.1016540527344,0.9792121052742004,0.781136155128479,0.739889919757843,292.99432373046875,297.1499938964844,293.1499938964844,0.1062726378440857,-12213.400390625,304.1462097167969,0.5450103878974915,0.1368087977170944,0.6456779837608337,288.4971008300781,291.1499938964844,251.5150756835937,250.9851226806641,279.1512145996094,292.993896484375,288.49871826171875,1.0,0.631934642791748,0.4457437992095947,0.4457437992095947,1.0,1.0,-3.1186859607696533,1.0412228107452393,2.077463150024414,0.3412687480449676,0.0,0.0,1.0,260.0918273925781,272.0,67.27180480957031,-29439.89453125,2977.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91766357421875,306.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.8203125,27720.0,0.0,0.0,0.6959272623062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912254095077517,1.6912490129470823,-2.3621567379450426e-05,0.0,0.00070627767127,0.0,0.0,537.8511962890625,0.0,0.0,0.0,0.9233492016792296,4.0,0.0,1.0
631740,292.94384765625,297.1499938964844,293.1499938964844,0.4945099353790283,-8157.30810546875,304.1469116210937,0.8260233998298645,0.4754802286624908,0.4322424530982971,292.8983459472656,297.1499938964844,293.1499938964844,0.3832059204578399,-7058.73486328125,304.1358642578125,0.7738550901412964,0.3898213803768158,0.3742954730987549,292.7778625488281,297.1499938964844,293.1499938964844,0.6400876045227051,-7752.49462890625,304.1176452636719,0.8820679783821106,0.5855456590652466,0.4115634560585022,292.7750549316406,297.1499938964844,293.1499938964844,0.9337974190711976,-14011.37109375,304.1086730957031,0.9783216714859008,0.7856076955795288,0.7442614436149597,293.01153564453125,297.1499938964844,293.1499938964844,0.1065692380070686,-12237.48046875,304.14697265625,0.5439618229866028,0.137259379029274,0.6484408378601074,288.53387451171875,291.1499938964844,251.5294189453125,250.99905395507807,279.151611328125,293.0111389160156,288.5353088378906,1.0,0.6359084844589233,0.4459235370159149,0.4459235370159149,1.0,1.0,-3.134936571121216,1.0478389263153076,2.087097644805908,0.3442508578300476,0.0,0.0,1.0,263.84295654296875,275.0,55.58668518066406,-29693.37109375,3031.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0909118652344,306.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.341796875,28800.0,0.0,0.0,0.7027776837348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692892074584961,1.6929157972335815,-2.3668148060096428e-05,0.0,0.0007132299942895,0.0,0.0,539.44287109375,0.0,0.0,0.0,0.93917715549469,4.0,0.0,1.0
631800,292.94384765625,297.1499938964844,293.1499938964844,0.4945099353790283,-8157.30810546875,304.1469116210937,0.8260233998298645,0.4754802286624908,0.4322424530982971,292.8983459472656,297.1499938964844,293.1499938964844,0.3832059204578399,-7058.73486328125,304.1358642578125,0.7738550901412964,0.3898213803768158,0.3742954730987549,292.7778625488281,297.1499938964844,293.1499938964844,0.6400876045227051,-7752.49462890625,304.1176452636719,0.8820679783821106,0.5855456590652466,0.4115634560585022,292.7750549316406,297.1499938964844,293.1499938964844,0.9337974190711976,-14011.37109375,304.1086730957031,0.9783216714859008,0.7856076955795288,0.7442614436149597,293.01153564453125,297.1499938964844,293.1499938964844,0.1065692380070686,-12237.48046875,304.14697265625,0.5439618229866028,0.137259379029274,0.6484408378601074,288.53387451171875,291.1499938964844,251.5294189453125,250.99905395507807,279.151611328125,293.0111389160156,288.5353088378906,1.0,0.6359084844589233,0.4459235370159149,0.4459235370159149,1.0,1.0,-3.134936571121216,1.0478389263153076,2.087097644805908,0.3442508578300476,0.0,0.0,1.0,263.84295654296875,275.0,55.58668518066406,-29693.37109375,3031.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0909118652344,306.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.341796875,28800.0,0.0,0.0,0.7027776837348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692892074584961,1.6929157972335815,-2.3668148060096428e-05,0.0,0.0007132299942895,0.0,0.0,539.44287109375,0.0,0.0,0.0,0.93917715549469,4.0,0.0,1.0
631860,292.9695129394531,297.1499938964844,293.1499938964844,0.4925581216812134,-8129.8876953125,304.15106201171875,0.8239027261734009,0.4755027890205383,0.4324666261672973,292.9205627441406,297.1499938964844,293.1499938964844,0.3839953243732452,-7067.7998046875,304.13916015625,0.772925078868866,0.3916928172111511,0.3762571811676025,292.8016967773437,297.1499938964844,293.1499938964844,0.6438291668891907,-7785.041015625,304.1220397949219,0.881851851940155,0.5901383757591248,0.4148969650268554,292.80181884765625,297.1499938964844,293.1499938964844,0.936633050441742,-14036.2998046875,304.11749267578125,0.9773076176643372,0.7896760106086731,0.7482710480690002,293.0273132324219,297.1499938964844,293.1499938964844,0.1065166816115379,-12227.4453125,304.1480407714844,0.5427183508872986,0.1375677436590194,0.6505612730979919,288.5984191894531,291.1499938964844,251.5457000732422,251.01486206054688,279.1520080566406,293.0269470214844,288.60015869140625,1.0,0.6395578384399414,0.4461425542831421,0.4461425542831421,1.0,1.0,-3.1489450931549072,1.0536936521530151,2.0952515602111816,0.3469752669334411,0.0,0.0,1.0,267.5155334472656,278.0,73.11103820800781,-30050.51953125,3080.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.227783203125,307.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,28656.232421875,28800.0,0.0,0.0,0.7093656063079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.448224404361099e-05,0.0,0.0007199159590527,0.0,0.0,567.5133056640625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
631920,292.9695129394531,297.1499938964844,293.1499938964844,0.4925581216812134,-8129.8876953125,304.15106201171875,0.8239027261734009,0.4755027890205383,0.4324666261672973,292.9205627441406,297.1499938964844,293.1499938964844,0.3839953243732452,-7067.7998046875,304.13916015625,0.772925078868866,0.3916928172111511,0.3762571811676025,292.8016967773437,297.1499938964844,293.1499938964844,0.6438291668891907,-7785.041015625,304.1220397949219,0.881851851940155,0.5901383757591248,0.4148969650268554,292.80181884765625,297.1499938964844,293.1499938964844,0.936633050441742,-14036.2998046875,304.11749267578125,0.9773076176643372,0.7896760106086731,0.7482710480690002,293.0273132324219,297.1499938964844,293.1499938964844,0.1065166816115379,-12227.4453125,304.1480407714844,0.5427183508872986,0.1375677436590194,0.6505612730979919,288.5984191894531,291.1499938964844,251.5457000732422,251.01486206054688,279.1520080566406,293.0269470214844,288.60015869140625,1.0,0.6395578384399414,0.4461425542831421,0.4461425542831421,1.0,1.0,-3.1489450931549072,1.0536936521530151,2.0952515602111816,0.3469752669334411,0.0,0.0,1.0,267.5155334472656,278.0,73.11103820800781,-30050.51953125,3080.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.227783203125,307.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,28656.232421875,28800.0,0.0,0.0,0.7093656063079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.448224404361099e-05,0.0,0.0007199159590527,0.0,0.0,567.5133056640625,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
631980,292.9937744140625,297.1499938964844,293.1499938964844,0.4910297691822052,-8109.07763671875,304.1532287597656,0.8215891122817993,0.4751501083374023,0.4323478043079376,292.9416809082031,297.1499938964844,293.1499938964844,0.3850876688957214,-7082.17919921875,304.1409606933594,0.7717791199684143,0.3932230174541473,0.3778966069221496,292.82427978515625,297.1499938964844,293.1499938964844,0.6482253074645996,-7824.84521484375,304.1240234375,0.881449282169342,0.5943834185600281,0.417980819940567,292.826904296875,297.1499938964844,293.1499938964844,0.9403647780418396,-14075.099609375,304.1220703125,0.9761545062065125,0.7934081554412842,0.7519460320472717,293.041748046875,297.1499938964844,293.1499938964844,0.1065414100885391,-12226.6845703125,304.1486511230469,0.5412782430648804,0.1377425193786621,0.652077317237854,288.6362609863281,291.1499938964844,251.5640869140625,251.0326538085937,279.15240478515625,293.0414428710937,288.6376342773437,1.0,0.6429020762443542,0.446402370929718,0.446402370929718,1.0,1.0,-3.160724639892578,1.0587985515594482,2.10192608833313,0.3494450747966766,0.0,0.0,1.0,271.1381225585937,281.0,57.85286331176758,-30260.90625,3125.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.367431640625,307.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.814453125,28800.0,0.0,0.0,0.7153801321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250794172286987,1.7251039743423462,-2.457671689626295e-05,0.0,0.0007260199054144,0.0,0.0,570.8014526367188,0.0,0.0,0.0,0.9417712092399596,4.0,0.0,1.0
632040,292.9937744140625,297.1499938964844,293.1499938964844,0.4910297691822052,-8109.07763671875,304.1532287597656,0.8215891122817993,0.4751501083374023,0.4323478043079376,292.9416809082031,297.1499938964844,293.1499938964844,0.3850876688957214,-7082.17919921875,304.1409606933594,0.7717791199684143,0.3932230174541473,0.3778966069221496,292.82427978515625,297.1499938964844,293.1499938964844,0.6482253074645996,-7824.84521484375,304.1240234375,0.881449282169342,0.5943834185600281,0.417980819940567,292.826904296875,297.1499938964844,293.1499938964844,0.9403647780418396,-14075.099609375,304.1220703125,0.9761545062065125,0.7934081554412842,0.7519460320472717,293.041748046875,297.1499938964844,293.1499938964844,0.1065414100885391,-12226.6845703125,304.1486511230469,0.5412782430648804,0.1377425193786621,0.652077317237854,288.6362609863281,291.1499938964844,251.5640869140625,251.0326538085937,279.15240478515625,293.0414428710937,288.6376342773437,1.0,0.6429020762443542,0.446402370929718,0.446402370929718,1.0,1.0,-3.160724639892578,1.0587985515594482,2.10192608833313,0.3494450747966766,0.0,0.0,1.0,271.1381225585937,281.0,57.85286331176758,-30260.90625,3125.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.367431640625,307.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.814453125,28800.0,0.0,0.0,0.7153801321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250794172286987,1.7251039743423462,-2.457671689626295e-05,0.0,0.0007260199054144,0.0,0.0,570.8014526367188,0.0,0.0,0.0,0.9417712092399596,4.0,0.0,1.0
632100,293.00537109375,297.1499938964844,293.1499938964844,0.4901585280895233,-8097.361328125,304.1542358398437,0.8203706741333008,0.4748490154743194,0.4321752190589905,292.9517822265625,297.1499938964844,293.1499938964844,0.3855328559875488,-7087.96630859375,304.14178466796875,0.7711369395256042,0.3938772678375244,0.3786056339740753,292.8351745605469,297.1499938964844,293.1499938964844,0.6503152251243591,-7843.74853515625,304.1249389648437,0.8811852335929871,0.5963661074638367,0.4194320440292358,292.8388366699219,297.1499938964844,293.1499938964844,0.9421095848083496,-14093.4619140625,304.1239624023437,0.9755350351333618,0.7951545715332031,0.7536728978157043,293.04852294921875,297.1499938964844,293.1499938964844,0.1065226718783378,-12223.5888671875,304.14892578125,0.5404941439628601,0.1377838104963302,0.6526251435279846,288.6534729003906,291.1499938964844,251.5740966796875,251.04234313964844,279.152587890625,293.0482177734375,288.6548156738281,1.0,0.6444679498672485,0.4465470016002655,0.4465470016002655,1.0,1.0,-3.1658504009246826,1.061095952987671,2.104754447937012,0.3505953252315521,0.0,0.0,1.0,272.9290466308594,281.0,53.374454498291016,-30359.17578125,3145.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4405822753906,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90234375,29880.0,0.0,0.0,0.7181385159492493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255916595458984,1.725616216659546,-2.459131610521581e-05,0.0,0.0007288192864507,0.0,0.0,571.3101806640625,0.0,0.0,0.0,0.9570254683494568,4.0,0.0,1.0
632160,293.0166931152344,297.1499938964844,293.1499938964844,0.4883820116519928,-8073.166015625,304.1566772460937,0.8191073536872864,0.4744574129581451,0.431928426027298,292.9615783691406,297.1499938964844,293.1499938964844,0.3852579295635223,-7082.6943359375,304.1437683105469,0.7704544067382812,0.3944635689258575,0.3792533576488495,292.8459777832031,297.1499938964844,293.1499938964844,0.6512244939804077,-7850.701171875,304.1278381347656,0.8808677792549133,0.5982364416122437,0.4208113253116607,292.8505249023437,297.1499938964844,293.1499938964844,0.9422768354415894,-14091.85546875,304.1283874511719,0.9748806357383728,0.7968030571937561,0.7553211450576782,293.0550231933594,297.1499938964844,293.1499938964844,0.1063039153814315,-12200.37890625,304.1495361328125,0.5396690368652344,0.1377959847450256,0.6530447602272034,288.6930236816406,291.1499938964844,251.58468627929688,251.0525817871093,279.1528015136719,293.0547180175781,288.6951904296875,1.0,0.6459671854972839,0.4467017948627472,0.4467017948627472,1.0,1.0,-3.170478343963623,1.0632284879684448,2.107249975204468,0.3516930937767029,0.0,0.0,1.0,274.7117004394531,284.0,78.4115982055664,-30566.765625,3165.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4974365234375,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.099609375,29880.0,0.0,0.0,0.720929741859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495609521865845,1.7495862245559692,-2.52792306127958e-05,0.0,0.0007316520786844,0.0,0.0,595.4498901367188,0.0,0.0,0.0,0.9555158019065856,4.0,0.0,1.0
632220,293.0384521484375,297.1499938964844,293.1499938964844,0.4857722818851471,-8038.5458984375,304.1587829589844,0.8164275884628296,0.4734240770339966,0.4312005937099457,292.9804992675781,297.1499938964844,293.1499938964844,0.3854494988918304,-7084.20166015625,304.1455078125,0.768943727016449,0.3953960835933685,0.3803353309631347,292.8667297363281,297.1499938964844,293.1499938964844,0.6542816162109375,-7877.90771484375,304.1300964355469,0.8800802230834961,0.6017261147499084,0.4233712553977966,292.8728942871094,297.1499938964844,293.1499938964844,0.9443645477294922,-14113.0322265625,304.1320495605469,0.9734495878219604,0.7998513579368591,0.7583602666854858,293.0671691894531,297.1499938964844,293.1499938964844,0.1060725748538971,-12175.919921875,304.1500549316406,0.5378942489624023,0.1377364844083786,0.6535057425498962,288.7356872558594,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.06646728515625,288.73712158203125,1.0,0.6487654447555542,0.4470346868038177,0.4470346868038177,1.0,1.0,-3.178192615509033,1.0669654607772827,2.111227035522461,0.3537028133869171,0.0,0.0,1.0,278.2591552734375,287.0,62.83772277832031,-30748.404296875,3201.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608642578125,307.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5859375,29880.0,0.0,0.0,0.7262078523635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561851739883425,1.7562106847763062,-2.5471019398537464e-05,0.0,0.0007370086386799,0.0,0.0,602.2391357421875,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632280,293.0384521484375,297.1499938964844,293.1499938964844,0.4857722818851471,-8038.5458984375,304.1587829589844,0.8164275884628296,0.4734240770339966,0.4312005937099457,292.9804992675781,297.1499938964844,293.1499938964844,0.3854494988918304,-7084.20166015625,304.1455078125,0.768943727016449,0.3953960835933685,0.3803353309631347,292.8667297363281,297.1499938964844,293.1499938964844,0.6542816162109375,-7877.90771484375,304.1300964355469,0.8800802230834961,0.6017261147499084,0.4233712553977966,292.8728942871094,297.1499938964844,293.1499938964844,0.9443645477294922,-14113.0322265625,304.1320495605469,0.9734495878219604,0.7998513579368591,0.7583602666854858,293.0671691894531,297.1499938964844,293.1499938964844,0.1060725748538971,-12175.919921875,304.1500549316406,0.5378942489624023,0.1377364844083786,0.6535057425498962,288.7356872558594,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.06646728515625,288.73712158203125,1.0,0.6487654447555542,0.4470346868038177,0.4470346868038177,1.0,1.0,-3.178192615509033,1.0669654607772827,2.111227035522461,0.3537028133869171,0.0,0.0,1.0,278.2591552734375,287.0,62.83772277832031,-30748.404296875,3201.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608642578125,307.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5859375,29880.0,0.0,0.0,0.7262078523635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561851739883425,1.7562106847763062,-2.5471019398537464e-05,0.0,0.0007370086386799,0.0,0.0,602.2391357421875,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632340,293.0590209960937,297.1499938964844,293.1499938964844,0.4830327033996582,-8002.4970703125,304.1604309082031,0.8135700225830078,0.4720748960971832,0.4301928281784057,292.9988708496094,297.1499938964844,293.1499938964844,0.3854299187660217,-7082.86376953125,304.14703369140625,0.7672300934791565,0.3959680497646332,0.3810869753360748,292.8862609863281,297.1499938964844,293.1499938964844,0.6572788953781128,-7904.83837890625,304.1317443847656,0.8791630864143372,0.604943573474884,0.4257366955280304,292.8938293457031,297.1499938964844,293.1499938964844,0.9464332461357116,-14134.9521484375,304.13458251953125,0.9719072580337524,0.8026206493377686,0.7611355781555176,293.0782775878906,297.1499938964844,293.1499938964844,0.1058064773678779,-12148.8740234375,304.1504821777344,0.5359893441200256,0.1375778466463089,0.6535131335258484,288.7704772949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0770874023437,288.77178955078125,1.0,0.6513161659240723,0.4474058747291565,0.4474058747291565,1.0,1.0,-3.1840765476226807,1.070097804069519,2.113978624343872,0.3555157780647278,0.0,0.0,1.0,281.7662658691406,290.0,52.56449508666992,-30903.72265625,3233.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7311096191406,307.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.9453125,30960.0,0.0,0.0,0.7309046387672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576972246170044,1.7577227354049685,-2.55148970609298e-05,0.0,0.0007417753222398,0.0,0.0,603.7959594726562,0.0,0.0,0.0,0.9745487570762634,4.0,0.0,1.0
632400,293.0590209960937,297.1499938964844,293.1499938964844,0.4830327033996582,-8002.4970703125,304.1604309082031,0.8135700225830078,0.4720748960971832,0.4301928281784057,292.9988708496094,297.1499938964844,293.1499938964844,0.3854299187660217,-7082.86376953125,304.14703369140625,0.7672300934791565,0.3959680497646332,0.3810869753360748,292.8862609863281,297.1499938964844,293.1499938964844,0.6572788953781128,-7904.83837890625,304.1317443847656,0.8791630864143372,0.604943573474884,0.4257366955280304,292.8938293457031,297.1499938964844,293.1499938964844,0.9464332461357116,-14134.9521484375,304.13458251953125,0.9719072580337524,0.8026206493377686,0.7611355781555176,293.0782775878906,297.1499938964844,293.1499938964844,0.1058064773678779,-12148.8740234375,304.1504821777344,0.5359893441200256,0.1375778466463089,0.6535131335258484,288.7704772949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0770874023437,288.77178955078125,1.0,0.6513161659240723,0.4474058747291565,0.4474058747291565,1.0,1.0,-3.1840765476226807,1.070097804069519,2.113978624343872,0.3555157780647278,0.0,0.0,1.0,281.7662658691406,290.0,52.56449508666992,-30903.72265625,3233.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7311096191406,307.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.9453125,30960.0,0.0,0.0,0.7309046387672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576972246170044,1.7577227354049685,-2.55148970609298e-05,0.0,0.0007417753222398,0.0,0.0,603.7959594726562,0.0,0.0,0.0,0.9745487570762634,4.0,0.0,1.0
632460,293.0787658691406,297.1499938964844,293.1499938964844,0.478898823261261,-7947.470703125,304.1637268066406,0.8104910254478455,0.4703767597675323,0.428884357213974,293.0166320800781,297.1499938964844,293.1499938964844,0.38420170545578,-7063.3271484375,304.1499938964844,0.7653095126152039,0.396196037530899,0.3815135061740875,292.9047546386719,297.1499938964844,293.1499938964844,0.6585570573806763,-7914.78955078125,304.1355285644531,0.8781049251556396,0.6078710556030273,0.4279074966907501,292.913818359375,297.1499938964844,293.1499938964844,0.9461809992790222,-14128.310546875,304.1399230957031,0.9702245593070984,0.8050576448440552,0.7636179327964783,293.0884704589844,297.1499938964844,293.1499938964844,0.1052479818463325,-12092.8642578125,304.1512145996094,0.5339659452438354,0.1373300850391388,0.6531229019165039,288.8327331542969,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08740234375,288.8343505859375,1.0,0.653631865978241,0.4478307366371155,0.4478307366371155,1.0,1.0,-3.188143730163574,1.072668194770813,2.115475416183472,0.3571746051311493,0.0,0.0,1.0,285.2520446777344,293.0,70.27543640136719,-31163.220703125,3261.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82354736328125,307.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7354673743247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007464059162884,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.0787658691406,297.1499938964844,293.1499938964844,0.478898823261261,-7947.470703125,304.1637268066406,0.8104910254478455,0.4703767597675323,0.428884357213974,293.0166320800781,297.1499938964844,293.1499938964844,0.38420170545578,-7063.3271484375,304.1499938964844,0.7653095126152039,0.396196037530899,0.3815135061740875,292.9047546386719,297.1499938964844,293.1499938964844,0.6585570573806763,-7914.78955078125,304.1355285644531,0.8781049251556396,0.6078710556030273,0.4279074966907501,292.913818359375,297.1499938964844,293.1499938964844,0.9461809992790222,-14128.310546875,304.1399230957031,0.9702245593070984,0.8050576448440552,0.7636179327964783,293.0884704589844,297.1499938964844,293.1499938964844,0.1052479818463325,-12092.8642578125,304.1512145996094,0.5339659452438354,0.1373300850391388,0.6531229019165039,288.8327331542969,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08740234375,288.8343505859375,1.0,0.653631865978241,0.4478307366371155,0.4478307366371155,1.0,1.0,-3.188143730163574,1.072668194770813,2.115475416183472,0.3571746051311493,0.0,0.0,1.0,285.2520446777344,293.0,70.27543640136719,-31163.220703125,3261.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82354736328125,307.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7354673743247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007464059162884,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.0976257324219,297.1499938964844,293.1499938964844,0.4752169847488403,-7899.2294921875,304.165283203125,0.8071804642677307,0.4683595299720764,0.4272833466529846,293.0337219238281,297.1499938964844,293.1499938964844,0.3832756876945495,-7049.01904296875,304.1515197753906,0.7632125616073608,0.3961077332496643,0.3816369771957397,292.9222717285156,297.1499938964844,293.1499938964844,0.6605797410011292,-7932.83251953125,304.1369934082031,0.8769304752349854,0.61053466796875,0.4298965632915497,292.9326171875,297.1499938964844,293.1499938964844,0.946977436542511,-14136.4169921875,304.1419372558594,0.9684226512908936,0.8072298169136047,0.765832781791687,293.0977478027344,297.1499938964844,293.1499938964844,0.104807011783123,-12049.6318359375,304.15155029296875,0.5318490266799927,0.1370033472776413,0.6523718237876892,288.8702392578125,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0966186523437,288.87158203125,1.0,0.6557245254516602,0.4482947885990143,0.4482947885990143,1.0,1.0,-3.1905205249786377,1.074692726135254,2.115827798843384,0.3586627542972564,0.0,0.0,1.0,288.7055969238281,296.0,56.92848587036133,-31287.826171875,3285.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9237670898437,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.388671875,30960.0,0.0,0.0,0.7395734190940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887731790542605,-2.642429717525374e-05,0.0,0.0007505730027332,0.0,0.0,636.3628540039062,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632640,293.0976257324219,297.1499938964844,293.1499938964844,0.4752169847488403,-7899.2294921875,304.165283203125,0.8071804642677307,0.4683595299720764,0.4272833466529846,293.0337219238281,297.1499938964844,293.1499938964844,0.3832756876945495,-7049.01904296875,304.1515197753906,0.7632125616073608,0.3961077332496643,0.3816369771957397,292.9222717285156,297.1499938964844,293.1499938964844,0.6605797410011292,-7932.83251953125,304.1369934082031,0.8769304752349854,0.61053466796875,0.4298965632915497,292.9326171875,297.1499938964844,293.1499938964844,0.946977436542511,-14136.4169921875,304.1419372558594,0.9684226512908936,0.8072298169136047,0.765832781791687,293.0977478027344,297.1499938964844,293.1499938964844,0.104807011783123,-12049.6318359375,304.15155029296875,0.5318490266799927,0.1370033472776413,0.6523718237876892,288.8702392578125,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0966186523437,288.87158203125,1.0,0.6557245254516602,0.4482947885990143,0.4482947885990143,1.0,1.0,-3.1905205249786377,1.074692726135254,2.115827798843384,0.3586627542972564,0.0,0.0,1.0,288.7055969238281,296.0,56.92848587036133,-31287.826171875,3285.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9237670898437,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,30929.388671875,30960.0,0.0,0.0,0.7395734190940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887468338012695,1.7887731790542605,-2.642429717525374e-05,0.0,0.0007505730027332,0.0,0.0,636.3628540039062,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
632700,293.1067199707031,297.1499938964844,293.1499938964844,0.4732767939567566,-7873.81591796875,304.166015625,0.8054298758506775,0.4672313630580902,0.4263777434825897,293.0420227050781,297.1499938964844,293.1499938964844,0.382708191871643,-7040.388671875,304.1522827148437,0.7621018290519714,0.3959464728832245,0.3815897703170776,292.9308776855469,297.1499938964844,293.1499938964844,0.6614781618118286,-7940.79296875,304.1377258300781,0.8762859106063843,0.6117254495620728,0.4308031499385834,292.9415588378906,297.1499938964844,293.1499938964844,0.9473049640655518,-14139.7734375,304.1427917480469,0.9674810767173768,0.8082213401794434,0.7668535709381104,293.1020812988281,297.1499938964844,293.1499938964844,0.1045719012618064,-12026.751953125,304.1517028808594,0.5307610630989075,0.1368134170770645,0.6518766283988953,288.88775634765625,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.1004943847656,288.8890991210937,1.0,0.6566912531852722,0.4485360980033874,0.4485360980033874,1.0,1.0,-3.1910977363586426,1.075493097305298,2.1156046390533447,0.3593324422836303,0.0,0.0,1.0,290.42254638671875,296.0,53.3382568359375,-31345.65234375,3295.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9786071777344,307.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7414202690124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007524472894147,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1156921386719,297.1499938964844,293.1499938964844,0.470489501953125,-7836.580078125,304.1681823730469,0.803621232509613,0.4660159349441528,0.4254006147384643,293.0502624511719,297.1499938964844,293.1499938964844,0.3814310133457184,-7020.8291015625,304.1541748046875,0.7609460949897766,0.3956992328166961,0.3814685344696045,292.9394226074219,297.1499938964844,293.1499938964844,0.6612271666526794,-7937.14599609375,304.1404113769531,0.875596821308136,0.6128247976303101,0.4316465258598327,292.95037841796875,297.1499938964844,293.1499938964844,0.9461324214935304,-14123.9912109375,304.146240234375,0.9665058255195618,0.8091316223144531,0.7678115367889404,293.1062316894531,297.1499938964844,293.1499938964844,0.1041565909981727,-11985.5654296875,304.1521301269531,0.5296539664268494,0.1366067230701446,0.6513099074363708,288.92681884765625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1040954589844,288.9289245605469,1.0,0.6576070785522461,0.4487869143486023,0.4487869143486023,1.0,1.0,-3.1912624835968018,1.0761587619781494,2.1151039600372314,0.3599610030651092,0.0,0.0,1.0,292.137939453125,299.0,77.73310852050781,-31508.560546875,3305.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0186767578125,307.8638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7433202862739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007543755928054,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1331787109375,297.1499938964844,293.1499938964844,0.4658028185367584,-7775.02978515625,304.1698913574219,0.7998562455177307,0.4633432924747467,0.4232197999954223,293.06646728515625,297.1499938964844,293.1499938964844,0.3795367479324341,-6992.48583984375,304.1559143066406,0.7584820985794067,0.3949378430843353,0.3809735774993896,292.9559020996094,297.1499938964844,293.1499938964844,0.6619894504547119,-7943.34326171875,304.1423034667969,0.8741034269332886,0.6148156523704529,0.4331686496734619,292.9673156738281,297.1499938964844,293.1499938964844,0.9455808997154236,-14116.849609375,304.1483764648437,0.9644425511360168,0.810752272605896,0.7695163488388062,293.11395263671875,297.1499938964844,293.1499938964844,0.103552371263504,-11926.8525390625,304.1524353027344,0.5273844599723816,0.1361461877822876,0.6499646306037903,288.9704895019531,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1110534667969,288.9719543457031,1.0,0.659281849861145,0.4493297040462494,0.4493297040462494,1.0,1.0,-3.190309524536133,1.0770976543426514,2.113211870193481,0.361110121011734,0.0,0.0,1.0,295.56329345703125,302.0,63.95918655395508,-31613.509765625,3321.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0997314453125,307.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.76953125,32040.0,0.0,0.0,0.7468767166137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188097476959229,1.8188371658325195,-2.731997301452793e-05,0.0,0.0007579849334433,0.0,0.0,668.990966796875,0.0,0.0,0.0,0.992975652217865,4.0,0.0,1.0
632880,293.1331787109375,297.1499938964844,293.1499938964844,0.4658028185367584,-7775.02978515625,304.1698913574219,0.7998562455177307,0.4633432924747467,0.4232197999954223,293.06646728515625,297.1499938964844,293.1499938964844,0.3795367479324341,-6992.48583984375,304.1559143066406,0.7584820985794067,0.3949378430843353,0.3809735774993896,292.9559020996094,297.1499938964844,293.1499938964844,0.6619894504547119,-7943.34326171875,304.1423034667969,0.8741034269332886,0.6148156523704529,0.4331686496734619,292.9673156738281,297.1499938964844,293.1499938964844,0.9455808997154236,-14116.849609375,304.1483764648437,0.9644425511360168,0.810752272605896,0.7695163488388062,293.11395263671875,297.1499938964844,293.1499938964844,0.103552371263504,-11926.8525390625,304.1524353027344,0.5273844599723816,0.1361461877822876,0.6499646306037903,288.9704895019531,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1110534667969,288.9719543457031,1.0,0.659281849861145,0.4493297040462494,0.4493297040462494,1.0,1.0,-3.190309524536133,1.0770976543426514,2.113211870193481,0.361110121011734,0.0,0.0,1.0,295.56329345703125,302.0,63.95918655395508,-31613.509765625,3321.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0997314453125,307.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.76953125,32040.0,0.0,0.0,0.7468767166137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188097476959229,1.8188371658325195,-2.731997301452793e-05,0.0,0.0007579849334433,0.0,0.0,668.990966796875,0.0,0.0,0.0,0.992975652217865,4.0,0.0,1.0
632940,293.15020751953125,297.1499938964844,293.1499938964844,0.4609457850456238,-7711.28076171875,304.1713562011719,0.7959186434745789,0.4603141844272613,0.4207440912723541,293.0826110839844,297.1499938964844,293.1499938964844,0.377390056848526,-6960.60986328125,304.15753173828125,0.7558295130729675,0.3937841355800628,0.3801324963569641,292.971435546875,297.1499938964844,293.1499938964844,0.6627082824707031,-7949.3994140625,304.1436767578125,0.87251877784729,0.6165804862976074,0.4345306158065796,292.9832458496094,297.1499938964844,293.1499938964844,0.9450725317001344,-14110.7734375,304.1497497558594,0.9622800350189208,0.8121525049209595,0.7710139155387878,293.1210021972656,297.1499938964844,293.1499938964844,0.1029460132122039,-11868.3544921875,304.1526184082031,0.5250670909881592,0.1356281787157058,0.6483649611473083,289.0077819824219,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1180114746094,289.0091857910156,1.0,0.6607620716094971,0.4499334096908569,0.4499334096908569,1.0,1.0,-3.187838077545166,1.0775986909866333,2.1102395057678223,0.3621629476547241,0.0,0.0,1.0,298.9637451171875,305.0,55.52730178833008,-31697.994140625,3334.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19488525390625,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7499378323554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007610915927216,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.15020751953125,297.1499938964844,293.1499938964844,0.4609457850456238,-7711.28076171875,304.1713562011719,0.7959186434745789,0.4603141844272613,0.4207440912723541,293.0826110839844,297.1499938964844,293.1499938964844,0.377390056848526,-6960.60986328125,304.15753173828125,0.7558295130729675,0.3937841355800628,0.3801324963569641,292.971435546875,297.1499938964844,293.1499938964844,0.6627082824707031,-7949.3994140625,304.1436767578125,0.87251877784729,0.6165804862976074,0.4345306158065796,292.9832458496094,297.1499938964844,293.1499938964844,0.9450725317001344,-14110.7734375,304.1497497558594,0.9622800350189208,0.8121525049209595,0.7710139155387878,293.1210021972656,297.1499938964844,293.1499938964844,0.1029460132122039,-11868.3544921875,304.1526184082031,0.5250670909881592,0.1356281787157058,0.6483649611473083,289.0077819824219,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1180114746094,289.0091857910156,1.0,0.6607620716094971,0.4499334096908569,0.4499334096908569,1.0,1.0,-3.187838077545166,1.0775986909866333,2.1102395057678223,0.3621629476547241,0.0,0.0,1.0,298.9637451171875,305.0,55.52730178833008,-31697.994140625,3334.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19488525390625,308.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26171875,33120.0,0.0,0.0,0.7499378323554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820188283920288,1.8202157020568848,-2.736140231718309e-05,0.0,0.0007610915927216,0.0,0.0,670.5132446289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
