time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1670837402344,297.1499938964844,293.1499938964844,0.4551997184753418,-7635.2578125,304.1737670898437,0.7917426824569702,0.4568878412246704,0.4179051220417022,293.09893798828125,297.1499938964844,293.1499938964844,0.3743824958801269,-6915.80322265625,304.15997314453125,0.752924919128418,0.3921822905540466,0.3788717091083526,292.9862060546875,297.1499938964844,293.1499938964844,0.6624956727027893,-7946.3681640625,304.1460266113281,0.8708193898200989,0.6181074380874634,0.435732752084732,292.9984130859375,297.1499938964844,293.1499938964844,0.943376123905182,-14090.078125,304.15252685546875,0.9599790573120116,0.8132984042167664,0.7722855806350708,293.1274719238281,297.1499938964844,293.1499938964844,0.102201335132122,-11796.06640625,304.1529846191406,0.5226927399635315,0.1350553035736084,0.6465304493904114,289.0574951171875,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.12518310546875,289.0589599609375,1.0,0.6620448231697083,0.4506066441535949,0.4506066441535949,1.0,1.0,-3.183679342269897,1.0776153802871704,2.106063842773437,0.3631108105182647,0.0,0.0,1.0,302.36981201171875,308.0,61.111419677734375,-31819.619140625,3344.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2826843261719,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527075409889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007639024988748,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1670837402344,297.1499938964844,293.1499938964844,0.4551997184753418,-7635.2578125,304.1737670898437,0.7917426824569702,0.4568878412246704,0.4179051220417022,293.09893798828125,297.1499938964844,293.1499938964844,0.3743824958801269,-6915.80322265625,304.15997314453125,0.752924919128418,0.3921822905540466,0.3788717091083526,292.9862060546875,297.1499938964844,293.1499938964844,0.6624956727027893,-7946.3681640625,304.1460266113281,0.8708193898200989,0.6181074380874634,0.435732752084732,292.9984130859375,297.1499938964844,293.1499938964844,0.943376123905182,-14090.078125,304.15252685546875,0.9599790573120116,0.8132984042167664,0.7722855806350708,293.1274719238281,297.1499938964844,293.1499938964844,0.102201335132122,-11796.06640625,304.1529846191406,0.5226927399635315,0.1350553035736084,0.6465304493904114,289.0574951171875,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.12518310546875,289.0589599609375,1.0,0.6620448231697083,0.4506066441535949,0.4506066441535949,1.0,1.0,-3.183679342269897,1.0776153802871704,2.106063842773437,0.3631108105182647,0.0,0.0,1.0,302.36981201171875,308.0,61.111419677734375,-31819.619140625,3344.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2826843261719,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527075409889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007639024988748,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1830749511719,297.1499938964844,293.1499938964844,0.449497640132904,-7560.060546875,304.1753234863281,0.787439227104187,0.4532128274440765,0.4148175418376922,293.114990234375,297.1499938964844,293.1499938964844,0.3712357580661773,-6869.27294921875,304.1618957519531,0.7498416304588318,0.3902152776718139,0.3772501647472381,293.0001525878906,297.1499938964844,293.1499938964844,0.6624813079833984,-7945.68798828125,304.1473693847656,0.8690506219863892,0.6194276809692383,0.4367868304252624,293.01275634765625,297.1499938964844,293.1499938964844,0.9420132637023926,-14074.267578125,304.1539611816406,0.9575843214988708,0.8142281174659729,0.7733461856842041,293.1333312988281,297.1499938964844,293.1499938964844,0.1014968231320381,-11728.25390625,304.1531677246094,0.5202933549880981,0.1344336122274398,0.644473135471344,289.09637451171875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13250732421875,289.097900390625,1.0,0.6631433367729187,0.451348066329956,0.451348066329956,1.0,1.0,-3.1780877113342285,1.0772390365600586,2.10084867477417,0.3639828860759735,0.0,0.0,1.0,305.742919921875,311.0,56.62618637084961,-31883.2265625,3350.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3820495605469,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549849152565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662137504667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1830749511719,297.1499938964844,293.1499938964844,0.449497640132904,-7560.060546875,304.1753234863281,0.787439227104187,0.4532128274440765,0.4148175418376922,293.114990234375,297.1499938964844,293.1499938964844,0.3712357580661773,-6869.27294921875,304.1618957519531,0.7498416304588318,0.3902152776718139,0.3772501647472381,293.0001525878906,297.1499938964844,293.1499938964844,0.6624813079833984,-7945.68798828125,304.1473693847656,0.8690506219863892,0.6194276809692383,0.4367868304252624,293.01275634765625,297.1499938964844,293.1499938964844,0.9420132637023926,-14074.267578125,304.1539611816406,0.9575843214988708,0.8142281174659729,0.7733461856842041,293.1333312988281,297.1499938964844,293.1499938964844,0.1014968231320381,-11728.25390625,304.1531677246094,0.5202933549880981,0.1344336122274398,0.644473135471344,289.09637451171875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13250732421875,289.097900390625,1.0,0.6631433367729187,0.451348066329956,0.451348066329956,1.0,1.0,-3.1780877113342285,1.0772390365600586,2.10084867477417,0.3639828860759735,0.0,0.0,1.0,305.742919921875,311.0,56.62618637084961,-31883.2265625,3350.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3820495605469,308.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549849152565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662137504667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.190673828125,297.1499938964844,293.1499938964844,0.4465269148349762,-7520.80908203125,304.1761169433594,0.7852555513381958,0.4512918591499328,0.4131980836391449,293.1228942871094,297.1499938964844,293.1499938964844,0.3694920837879181,-6843.494140625,304.16290283203125,0.7482447624206543,0.3891026079654693,0.3763161897659302,293.0068359375,297.1499938964844,293.1499938964844,0.6623287796974182,-7943.97216796875,304.14813232421875,0.868145227432251,0.6200094819068909,0.437260091304779,293.0196533203125,297.1499938964844,293.1499938964844,0.9411612153053284,-14064.326171875,304.15478515625,0.956356644630432,0.8146097660064697,0.7738001346588135,293.1360778808594,297.1499938964844,293.1499938964844,0.1011255085468292,-11692.4931640625,304.1532592773437,0.5190902948379517,0.1341068893671035,0.643370509147644,289.1165771484375,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1361999511719,289.1181030273437,1.0,0.6636286377906799,0.4517442286014557,0.4517442286014557,1.0,1.0,-3.17480731010437,1.0769217014312744,2.097885608673096,0.3643985688686371,0.0,0.0,1.0,307.4144897460937,311.0,56.57125473022461,-31914.46875,3351.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4341125488281,308.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559425830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671855855733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1980895996094,297.1499938964844,293.1499938964844,0.4434877336025238,-7480.599609375,304.1769104003906,0.7830544710159302,0.4493208825588226,0.4115337133407593,293.1307067871094,297.1499938964844,293.1499938964844,0.3676487505435943,-6816.24072265625,304.1639099121094,0.7466166615486145,0.3879123330116272,0.3753089904785156,293.0133361816406,297.1499938964844,293.1499938964844,0.6620882749557495,-7941.4287109375,304.1488952636719,0.8672274351119995,0.6205437183380127,0.437700480222702,293.0263671875,297.1499938964844,293.1499938964844,0.9402044415473938,-14053.1484375,304.1556701660156,0.9551095366477966,0.8149402737617493,0.7742065191268921,293.138671875,297.1499938964844,293.1499938964844,0.1007440835237503,-11655.7412109375,304.1533508300781,0.517888069152832,0.1337715983390808,0.6422285437583923,289.1371765136719,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.13995361328125,289.1387634277344,1.0,0.6640769839286804,0.4521571099758148,0.4521571099758148,1.0,1.0,-3.17124080657959,1.0765312910079956,2.094709634780884,0.3648053705692291,0.0,0.0,1.0,309.078369140625,314.0,57.06149673461914,-31944.470703125,3353.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48663330078125,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7567960619926453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768051831983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2122802734375,297.1499938964844,293.1499938964844,0.4372087121009826,-7397.36181640625,304.17840576171875,0.778598964214325,0.4452260732650757,0.4080670177936554,293.14605712890625,297.1499938964844,293.1499938964844,0.3636598587036133,-6757.2548828125,304.1659240722656,0.7432606220245361,0.3852899670600891,0.3730662763118744,293.02587890625,297.1499938964844,293.1499938964844,0.6613442897796631,-7933.89404296875,304.1505126953125,0.8653517365455627,0.6214661598205566,0.4384795725345611,293.0393371582031,297.1499938964844,293.1499938964844,0.9379761815071106,-14027.1279296875,304.157470703125,0.9525525569915771,0.8154429793357849,0.7748711705207825,293.1434936523437,297.1499938964844,293.1499938964844,0.0999542847275734,-11579.5908203125,304.153564453125,0.5154878497123718,0.1330773085355758,0.639835000038147,289.17950439453125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1475524902344,289.1811218261719,1.0,0.6648629903793335,0.4530347287654876,0.4530347287654876,1.0,1.0,-3.1632354259490967,1.075527310371399,2.087708234786988,0.3655919730663299,0.0,0.0,1.0,312.3851318359375,317.0,58.567508697509766,-31998.76171875,3353.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59112548828125,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7581930160522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694695377722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2122802734375,297.1499938964844,293.1499938964844,0.4372087121009826,-7397.36181640625,304.17840576171875,0.778598964214325,0.4452260732650757,0.4080670177936554,293.14605712890625,297.1499938964844,293.1499938964844,0.3636598587036133,-6757.2548828125,304.1659240722656,0.7432606220245361,0.3852899670600891,0.3730662763118744,293.02587890625,297.1499938964844,293.1499938964844,0.6613442897796631,-7933.89404296875,304.1505126953125,0.8653517365455627,0.6214661598205566,0.4384795725345611,293.0393371582031,297.1499938964844,293.1499938964844,0.9379761815071106,-14027.1279296875,304.157470703125,0.9525525569915771,0.8154429793357849,0.7748711705207825,293.1434936523437,297.1499938964844,293.1499938964844,0.0999542847275734,-11579.5908203125,304.153564453125,0.5154878497123718,0.1330773085355758,0.639835000038147,289.17950439453125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1475524902344,289.1811218261719,1.0,0.6648629903793335,0.4530347287654876,0.4530347287654876,1.0,1.0,-3.1632354259490967,1.075527310371399,2.087708234786988,0.3655919730663299,0.0,0.0,1.0,312.3851318359375,317.0,58.567508697509766,-31998.76171875,3353.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59112548828125,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7581930160522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694695377722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2255554199219,297.1499938964844,293.1499938964844,0.430702805519104,-7310.89404296875,304.17974853515625,0.7740874290466309,0.4409479796886444,0.4044308960437774,293.16094970703125,297.1499938964844,293.1499938964844,0.3592993021011352,-6692.744140625,304.1678771972656,0.7397788763046265,0.3823617994785309,0.3705298602581024,293.0377197265625,297.1499938964844,293.1499938964844,0.6602811813354492,-7923.423828125,304.152099609375,0.8634275794029236,0.6222004294395447,0.4391275942325592,293.0516662597656,297.1499938964844,293.1499938964844,0.9353660345077516,-13996.734375,304.1593322753906,0.9499159455299376,0.8157414793968201,0.7753440737724304,293.1478576660156,297.1499938964844,293.1499938964844,0.0991369113326072,-11500.7158203125,304.1537170410156,0.5131016969680786,0.1323556303977966,0.6373170614242554,289.2227478027344,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1553039550781,289.2243957519531,1.0,0.6655111312866211,0.4539821147918701,0.4539821147918701,1.0,1.0,-3.154135704040528,1.0742497444152832,2.079885959625244,0.366350919008255,0.0,0.0,1.0,315.66485595703125,320.0,59.82941818237305,-32043.486328125,3350.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,308.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592039704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704955060034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2255554199219,297.1499938964844,293.1499938964844,0.430702805519104,-7310.89404296875,304.17974853515625,0.7740874290466309,0.4409479796886444,0.4044308960437774,293.16094970703125,297.1499938964844,293.1499938964844,0.3592993021011352,-6692.744140625,304.1678771972656,0.7397788763046265,0.3823617994785309,0.3705298602581024,293.0377197265625,297.1499938964844,293.1499938964844,0.6602811813354492,-7923.423828125,304.152099609375,0.8634275794029236,0.6222004294395447,0.4391275942325592,293.0516662597656,297.1499938964844,293.1499938964844,0.9353660345077516,-13996.734375,304.1593322753906,0.9499159455299376,0.8157414793968201,0.7753440737724304,293.1478576660156,297.1499938964844,293.1499938964844,0.0991369113326072,-11500.7158203125,304.1537170410156,0.5131016969680786,0.1323556303977966,0.6373170614242554,289.2227478027344,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1553039550781,289.2243957519531,1.0,0.6655111312866211,0.4539821147918701,0.4539821147918701,1.0,1.0,-3.154135704040528,1.0742497444152832,2.079885959625244,0.366350919008255,0.0,0.0,1.0,315.66485595703125,320.0,59.82941818237305,-32043.486328125,3350.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,308.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592039704322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704955060034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2387084960937,297.1499938964844,293.1499938964844,0.4239160120487213,-7220.35302734375,304.18115234375,0.7694137692451477,0.4363695383071899,0.4005783200263977,293.176025390625,297.1499938964844,293.1499938964844,0.3545295000076294,-6622.0517578125,304.1698608398437,0.7360736131668091,0.3790273070335388,0.3676631450653076,293.0497436523437,297.1499938964844,293.1499938964844,0.6588136553764343,-7909.11865234375,304.15386962890625,0.8613343238830566,0.6226108074188232,0.4395952224731445,293.06414794921875,297.1499938964844,293.1499938964844,0.932286024093628,-13960.763671875,304.161376953125,0.9470587372779846,0.8157007694244385,0.7755595445632935,293.15264892578125,297.1499938964844,293.1499938964844,0.0982130616903305,-11411.65234375,304.1540222167969,0.5105437636375427,0.1314413696527481,0.6342610716819763,289.2671203613281,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1639404296875,289.26885986328125,1.0,0.6659919619560242,0.455062061548233,0.455062061548233,1.0,1.0,-3.143207311630249,1.0725451707839966,2.070662021636963,0.3671213388442993,0.0,0.0,1.0,319.0337829589844,323.0,61.64131927490234,-32072.96875,3344.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898254394531,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598646879196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711660582572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2387084960937,297.1499938964844,293.1499938964844,0.4239160120487213,-7220.35302734375,304.18115234375,0.7694137692451477,0.4363695383071899,0.4005783200263977,293.176025390625,297.1499938964844,293.1499938964844,0.3545295000076294,-6622.0517578125,304.1698608398437,0.7360736131668091,0.3790273070335388,0.3676631450653076,293.0497436523437,297.1499938964844,293.1499938964844,0.6588136553764343,-7909.11865234375,304.15386962890625,0.8613343238830566,0.6226108074188232,0.4395952224731445,293.06414794921875,297.1499938964844,293.1499938964844,0.932286024093628,-13960.763671875,304.161376953125,0.9470587372779846,0.8157007694244385,0.7755595445632935,293.15264892578125,297.1499938964844,293.1499938964844,0.0982130616903305,-11411.65234375,304.1540222167969,0.5105437636375427,0.1314413696527481,0.6342610716819763,289.2671203613281,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1639404296875,289.26885986328125,1.0,0.6659919619560242,0.455062061548233,0.455062061548233,1.0,1.0,-3.143207311630249,1.0725451707839966,2.070662021636963,0.3671213388442993,0.0,0.0,1.0,319.0337829589844,323.0,61.64131927490234,-32072.96875,3344.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7898254394531,308.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598646879196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711660582572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.251708984375,297.1499938964844,293.1499938964844,0.4166946411132812,-7123.5322265625,304.18280029296875,0.7644888162612915,0.4314809143543243,0.3964346945285797,293.1913146972656,297.1499938964844,293.1499938964844,0.3492039740085602,-6542.87451171875,304.172119140625,0.7320414185523987,0.3752665817737579,0.3643818795681,293.0619506835937,297.1499938964844,293.1499938964844,0.6567210555076599,-7888.79296875,304.15606689453125,0.858974277973175,0.6226738095283508,0.4398138523101806,293.0768737792969,297.1499938964844,293.1499938964844,0.928472101688385,-13915.8984375,304.1639404296875,0.9438630938529968,0.8152963519096375,0.7754241228103638,293.1580505371094,297.1499938964844,293.1499938964844,0.0970512256026268,-11299.904296875,304.1546325683594,0.5075986385345459,0.1302781403064727,0.6300493478775024,289.3147277832031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1734313964844,289.31658935546875,1.0,0.666210949420929,0.4563307166099548,0.4563307166099548,1.0,1.0,-3.129319429397583,1.070108413696289,2.059211015701294,0.3678193092346191,0.0,0.0,1.0,322.5459899902344,326.0,65.40376281738281,-32082.580078125,3333.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,308.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7601577639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714634994044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.251708984375,297.1499938964844,293.1499938964844,0.4166946411132812,-7123.5322265625,304.18280029296875,0.7644888162612915,0.4314809143543243,0.3964346945285797,293.1913146972656,297.1499938964844,293.1499938964844,0.3492039740085602,-6542.87451171875,304.172119140625,0.7320414185523987,0.3752665817737579,0.3643818795681,293.0619506835937,297.1499938964844,293.1499938964844,0.6567210555076599,-7888.79296875,304.15606689453125,0.858974277973175,0.6226738095283508,0.4398138523101806,293.0768737792969,297.1499938964844,293.1499938964844,0.928472101688385,-13915.8984375,304.1639404296875,0.9438630938529968,0.8152963519096375,0.7754241228103638,293.1580505371094,297.1499938964844,293.1499938964844,0.0970512256026268,-11299.904296875,304.1546325683594,0.5075986385345459,0.1302781403064727,0.6300493478775024,289.3147277832031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1734313964844,289.31658935546875,1.0,0.666210949420929,0.4563307166099548,0.4563307166099548,1.0,1.0,-3.129319429397583,1.070108413696289,2.059211015701294,0.3678193092346191,0.0,0.0,1.0,322.5459899902344,326.0,65.40376281738281,-32082.580078125,3333.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885009765625,308.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7601577639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714634994044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2580261230469,297.1499938964844,293.1499938964844,0.4129616618156433,-7073.330078125,304.1836242675781,0.7619971036911011,0.4289529025554657,0.3942834734916687,293.1988525390625,297.1499938964844,293.1499938964844,0.3463753163814544,-6500.74072265625,304.1732177734375,0.7299565672874451,0.3732637166976928,0.3626194894313812,293.0679626464844,297.1499938964844,293.1499938964844,0.6554779410362244,-7876.7763671875,304.1572265625,0.8577566146850586,0.6226083636283875,0.4398520290851593,293.0831298828125,297.1499938964844,293.1499938964844,0.926328182220459,-13890.6796875,304.165283203125,0.9422101974487304,0.81499183177948,0.7752556204795837,293.1607971191406,297.1499938964844,293.1499938964844,0.0964090153574943,-11238.162109375,304.15496826171875,0.5060588717460632,0.1296391785144806,0.6276524662971497,289.33966064453125,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1783142089844,289.3415832519531,1.0,0.6662293076515198,0.4570290744304657,0.4570290744304657,1.0,1.0,-3.12157678604126,1.0687141418457031,2.0528626441955566,0.3681686222553253,0.0,0.0,1.0,324.2955322265625,326.0,67.39897155761719,-32082.095703125,3325.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.7463684082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7617672681808472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730969809927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2641906738281,297.1499938964844,293.1499938964844,0.4091154634952545,-7021.4541015625,304.1845092773437,0.7595005035400391,0.4263758361339569,0.3920864164829254,293.2062683105469,297.1499938964844,293.1499938964844,0.3434137105941772,-6456.52978515625,304.1744079589844,0.7278358936309814,0.3711884319782257,0.3607861697673797,293.0738525390625,297.1499938964844,293.1499938964844,0.6540495157241821,-7862.970703125,304.15850830078125,0.8565285205841064,0.6224863529205322,0.4398496150970459,293.0892944335937,297.1499938964844,293.1499938964844,0.9239490032196044,-13862.6064453125,304.1668395996094,0.9405375719070436,0.8146263360977173,0.7750285863876343,293.1634826660156,297.1499938964844,293.1499938964844,0.0957265198230743,-11172.4619140625,304.1553039550781,0.5044975876808167,0.1289724111557006,0.6251156330108643,289.3666381835937,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1832275390625,289.36883544921875,1.0,0.6661933660507202,0.4577676653861999,0.4577676653861999,1.0,1.0,-3.113406181335449,1.067235231399536,2.046170949935913,0.3685283362865448,0.0,0.0,1.0,326.0289001464844,329.0,71.75346374511719,-32090.130859375,3317.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,308.8041076660156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618762850761414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732075755484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2760009765625,297.1499938964844,293.1499938964844,0.4011673033237457,-6913.8916015625,304.1862487792969,0.7545071840286255,0.421083003282547,0.3875643610954284,293.220703125,297.1499938964844,293.1499938964844,0.3371700942516327,-6363.09912109375,304.1766662597656,0.7234827280044556,0.3668323457241058,0.3569205403327942,293.0853576660156,297.1499938964844,293.1499938964844,0.6507455706596375,-7831.1689453125,304.1611633300781,0.854052722454071,0.6220811009407043,0.439730167388916,293.1013488769531,297.1499938964844,293.1499938964844,0.9186173677444458,-13799.779296875,304.17010498046875,0.937147617340088,0.8137180209159851,0.7744056582450867,293.168701171875,297.1499938964844,293.1499938964844,0.094275027513504,-11032.6103515625,304.15594482421875,0.5013408660888672,0.1275729984045028,0.6197143793106079,289.4249267578125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.193115234375,289.4271850585937,1.0,0.6659742593765259,0.4593605399131775,0.4593605399131775,1.0,1.0,-3.095937490463257,1.064063310623169,2.031874418258667,0.369285523891449,0.0,0.0,1.0,329.44158935546875,332.0,78.63140869140625,-32095.216796875,3297.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,308.9175109863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7617790102958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731088553555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2760009765625,297.1499938964844,293.1499938964844,0.4011673033237457,-6913.8916015625,304.1862487792969,0.7545071840286255,0.421083003282547,0.3875643610954284,293.220703125,297.1499938964844,293.1499938964844,0.3371700942516327,-6363.09912109375,304.1766662597656,0.7234827280044556,0.3668323457241058,0.3569205403327942,293.0853576660156,297.1499938964844,293.1499938964844,0.6507455706596375,-7831.1689453125,304.1611633300781,0.854052722454071,0.6220811009407043,0.439730167388916,293.1013488769531,297.1499938964844,293.1499938964844,0.9186173677444458,-13799.779296875,304.17010498046875,0.937147617340088,0.8137180209159851,0.7744056582450867,293.168701171875,297.1499938964844,293.1499938964844,0.094275027513504,-11032.6103515625,304.15594482421875,0.5013408660888672,0.1275729984045028,0.6197143793106079,289.4249267578125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.193115234375,289.4271850585937,1.0,0.6659742593765259,0.4593605399131775,0.4593605399131775,1.0,1.0,-3.095937490463257,1.064063310623169,2.031874418258667,0.369285523891449,0.0,0.0,1.0,329.44158935546875,332.0,78.63140869140625,-32095.216796875,3297.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,308.9175109863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7617790102958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731088553555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2850036621094,297.1499938964844,293.1499938964844,0.3946706354618072,-6825.67919921875,304.1874389648437,0.7505214214324951,0.4167280197143554,0.3838347792625427,293.2318725585937,297.1499938964844,293.1499938964844,0.3319632112979889,-6284.99462890625,304.17828369140625,0.7198746800422668,0.363162636756897,0.3536498844623565,293.09423828125,297.1499938964844,293.1499938964844,0.647826075553894,-7803.2412109375,304.1631164550781,0.8520603775978088,0.6216152310371399,0.4395336508750915,293.1106872558594,297.1499938964844,293.1499938964844,0.9140020608901978,-13745.662109375,304.1725158691406,0.9344034194946288,0.8128362894058228,0.7737579941749573,293.1726379394531,297.1499938964844,293.1499938964844,0.0930645987391471,-10916.0078125,304.1564025878906,0.4987996816635132,0.1264032125473022,0.6151477098464966,289.4726867675781,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2010192871094,289.4750061035156,1.0,0.6656758785247803,0.4607407450675964,0.4607407450675964,1.0,1.0,-3.08101773262024,1.061353087425232,2.0196645259857178,0.3699300587177276,0.0,0.0,1.0,332.1229248046875,332.0,81.58841705322266,-32088.890625,3279.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919860839844,309.0052490234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7614221572875977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007727466872893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28717041015625,297.1499938964844,293.1499938964844,0.3930324912071228,-6803.392578125,304.1877136230469,0.749527096748352,0.4156245291233063,0.3828886151313782,293.2345886230469,297.1499938964844,293.1499938964844,0.3306370973587036,-6265.0712890625,304.1786499023437,0.7189521193504333,0.3622215688228607,0.3528094589710235,293.0964050292969,297.1499938964844,293.1499938964844,0.6470643877983093,-7795.97412109375,304.16357421875,0.8515611886978149,0.6214807629585266,0.4394718110561371,293.1129455566406,297.1499938964844,293.1499938964844,0.9128081798553468,-13731.6962890625,304.1730651855469,0.933713972568512,0.8125962615013123,0.7735773921012878,293.173583984375,297.1499938964844,293.1499938964844,0.0927569717168808,-10886.37890625,304.156494140625,0.4981632828712463,0.1261050254106521,0.6139787435531616,289.4847106933594,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2030029296875,289.487060546875,1.0,0.6655867099761963,0.4610998034477234,0.4610998034477234,1.0,1.0,-3.0771734714508057,1.0606554746627808,2.016517877578736,0.3700968027114868,0.0,0.0,1.0,332.7875061035156,335.0,82.12138366699219,-32085.95703125,3274.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,309.0267333984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660970687866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774911355227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2976989746094,297.1499938964844,293.1499938964844,0.3843890726566314,-6685.11572265625,304.1895446777344,0.7445635795593262,0.4100140333175659,0.378074586391449,293.2479553222656,297.1499938964844,293.1499938964844,0.3235490918159485,-6158.02685546875,304.180908203125,0.714180588722229,0.3573719561100006,0.3484705686569214,293.10699462890625,297.1499938964844,293.1499938964844,0.6424628496170044,-7751.77734375,304.166748046875,0.8490544557571411,0.6206920146942139,0.4390839636325836,293.1241455078125,297.1499938964844,293.1499938964844,0.905786633491516,-13648.7421875,304.1771240234375,0.930242657661438,0.8112654685974121,0.7725569605827332,293.1781616210937,297.1499938964844,293.1499938964844,0.0911039337515831,-10726.5048828125,304.1570739746094,0.49496990442276,0.1245823949575424,0.6079833507537842,289.5577392578125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2127990722656,289.5607604980469,1.0,0.6650574803352356,0.4629785418510437,0.4629785418510437,1.0,1.0,-3.057270050048828,1.0570414066314695,2.0002286434173584,0.3709579706192016,0.0,0.0,1.0,336.0816955566406,323.0,98.20186614990234,-32129.396484375,3248.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,309.1930847167969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663382887840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777359569445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2976989746094,297.1499938964844,293.1499938964844,0.3843890726566314,-6685.11572265625,304.1895446777344,0.7445635795593262,0.4100140333175659,0.378074586391449,293.2479553222656,297.1499938964844,293.1499938964844,0.3235490918159485,-6158.02685546875,304.180908203125,0.714180588722229,0.3573719561100006,0.3484705686569214,293.10699462890625,297.1499938964844,293.1499938964844,0.6424628496170044,-7751.77734375,304.166748046875,0.8490544557571411,0.6206920146942139,0.4390839636325836,293.1241455078125,297.1499938964844,293.1499938964844,0.905786633491516,-13648.7421875,304.1771240234375,0.930242657661438,0.8112654685974121,0.7725569605827332,293.1781616210937,297.1499938964844,293.1499938964844,0.0911039337515831,-10726.5048828125,304.1570739746094,0.49496990442276,0.1245823949575424,0.6079833507537842,289.5577392578125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2127990722656,289.5607604980469,1.0,0.6650574803352356,0.4629785418510437,0.4629785418510437,1.0,1.0,-3.057270050048828,1.0570414066314695,2.0002286434173584,0.3709579706192016,0.0,0.0,1.0,336.0816955566406,323.0,98.20186614990234,-32129.396484375,3248.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,309.1930847167969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663382887840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777359569445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3072814941406,297.1499938964844,293.1499938964844,0.37520232796669,-6558.58154296875,304.1916809082031,0.7426161766052246,0.4043285846710205,0.3729113340377807,293.260498046875,297.1499938964844,293.1499938964844,0.3158405721187591,-6040.943359375,304.1834716796875,0.7121841311454773,0.3523438572883606,0.3436729311943054,293.1169128417969,297.1499938964844,293.1499938964844,0.6369568705558777,-7698.85791015625,304.1703186035156,0.8501056432723999,0.6197685599327087,0.4383886754512787,293.134765625,297.1499938964844,293.1499938964844,0.8976394534111023,-13552.2861328125,304.181640625,0.9315230250358582,0.809768557548523,0.7710942029953003,293.1820983886719,297.1499938964844,293.1499938964844,0.0891657248139381,-10539.3681640625,304.157958984375,0.493792176246643,0.1230676993727684,0.6006442904472351,289.6377868652344,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.2222595214844,289.6409912109375,1.0,0.6602030992507935,0.465032160282135,0.465032160282135,1.0,1.0,-3.0338826179504395,1.0523521900177002,1.9815305471420288,0.3715618848800659,0.0,0.0,1.0,332.4491271972656,311.0,108.21329498291016,-32137.046875,3180.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54376220703125,309.3507385253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660484910011292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774418336339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3072814941406,297.1499938964844,293.1499938964844,0.37520232796669,-6558.58154296875,304.1916809082031,0.7426161766052246,0.4043285846710205,0.3729113340377807,293.260498046875,297.1499938964844,293.1499938964844,0.3158405721187591,-6040.943359375,304.1834716796875,0.7121841311454773,0.3523438572883606,0.3436729311943054,293.1169128417969,297.1499938964844,293.1499938964844,0.6369568705558777,-7698.85791015625,304.1703186035156,0.8501056432723999,0.6197685599327087,0.4383886754512787,293.134765625,297.1499938964844,293.1499938964844,0.8976394534111023,-13552.2861328125,304.181640625,0.9315230250358582,0.809768557548523,0.7710942029953003,293.1820983886719,297.1499938964844,293.1499938964844,0.0891657248139381,-10539.3681640625,304.157958984375,0.493792176246643,0.1230676993727684,0.6006442904472351,289.6377868652344,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.2222595214844,289.6409912109375,1.0,0.6602030992507935,0.465032160282135,0.465032160282135,1.0,1.0,-3.0338826179504395,1.0523521900177002,1.9815305471420288,0.3715618848800659,0.0,0.0,1.0,332.4491271972656,311.0,108.21329498291016,-32137.046875,3180.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54376220703125,309.3507385253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660484910011292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774418336339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3116149902344,297.1499938964844,293.1499938964844,0.3705282211303711,-6493.97900390625,304.1925964355469,0.7423623204231262,0.4014809131622314,0.3702626824378967,293.26641845703125,297.1499938964844,293.1499938964844,0.3118613958358764,-5980.31103515625,304.1846008300781,0.7118751406669617,0.34978187084198,0.3411626815795898,293.1215515136719,297.1499938964844,293.1499938964844,0.6340073347091675,-7670.59814453125,304.1719970703125,0.8515017032623291,0.6192752122879028,0.437970757484436,293.1397705078125,297.1499938964844,293.1499938964844,0.8933090567588806,-13501.1806640625,304.1837463378906,0.9333164691925048,0.8089762330055237,0.7702559232711792,293.18377685546875,297.1499938964844,293.1499938964844,0.0881534591317176,-10441.79296875,304.1583557128906,0.4937134683132171,0.1223322600126266,0.5967600345611572,289.6788330078125,291.1499938964844,252.7625427246093,252.1771697998047,279.1704406738281,293.226806640625,289.6820983886719,1.0,0.6569467186927795,0.4661120474338531,0.4661120474338531,1.0,1.0,-3.0215022563934326,1.049817442893982,1.971684694290161,0.3718101978302002,0.0,0.0,1.0,328.9894714355469,311.0,111.13011169433594,-32132.359375,3136.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,309.4267578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705084085464478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819680613465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31573486328125,297.1499938964844,293.1499938964844,0.3657118678092956,-6427.1201171875,304.193603515625,0.7424059510231018,0.3986276388168335,0.3675857186317444,293.2720947265625,297.1499938964844,293.1499938964844,0.3077298104763031,-5917.0986328125,304.1858215332031,0.7118505835533142,0.3471888303756714,0.3385978937149048,293.1260070800781,297.1499938964844,293.1499938964844,0.6307681798934937,-7639.466796875,304.17388916015625,0.8532721996307373,0.618759036064148,0.4375194907188415,293.1446228027344,297.1499938964844,293.1499938964844,0.8885901570320129,-13445.2490234375,304.18621826171875,0.935592234134674,0.8081538677215576,0.7693658471107483,293.1852722167969,297.1499938964844,293.1499938964844,0.0871015936136245,-10340.263671875,304.15875244140625,0.4938564300537109,0.1216100454330444,0.5928181409835815,289.7242736816406,291.1499938964844,252.8258514404297,252.23745727539065,279.1711730957031,293.231201171875,289.7282409667969,1.0,0.6533203721046448,0.4672240614891052,0.4672240614891052,1.0,1.0,-3.008850336074829,1.047217845916748,1.9616323709487915,0.3720525503158569,0.0,0.0,1.0,324.8795166015625,299.0,120.37364196777344,-32156.9921875,3089.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278137207031,309.5322265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706156373023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820769096724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3232727050781,297.1499938964844,293.1499938964844,0.3558540344238281,-6289.634765625,304.19549560546875,0.7431348562240601,0.3928957879543304,0.3621626198291778,293.28289794921875,297.1499938964844,293.1499938964844,0.2991900444030761,-5785.85009765625,304.1881103515625,0.7123983502388,0.3419038653373718,0.3333251774311065,293.134521484375,297.1499938964844,293.1499938964844,0.6237066984176636,-7571.662109375,304.1776733398437,0.8576557040214539,0.6176422834396362,0.4365237057209015,293.1539306640625,297.1499938964844,293.1499938964844,0.8783522248268127,-13324.0078125,304.191162109375,0.9411711096763612,0.8064010739326477,0.7674375772476196,293.1878356933594,297.1499938964844,293.1499938964844,0.084938921034336,-10131.5966796875,304.159423828125,0.4946385622024536,0.1201981157064437,0.5848531723022461,289.82342529296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2397766113281,289.8274230957031,1.0,0.6452848315238953,0.4695408642292022,0.4695408642292022,1.0,1.0,-2.982903957366944,1.0418751239776611,1.941028952598572,0.3725348114967346,0.0,0.0,1.0,315.3562316894531,287.0,132.810302734375,-32186.626953125,2987.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9316711425781,309.73223876953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703269720077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817838923074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3232727050781,297.1499938964844,293.1499938964844,0.3558540344238281,-6289.634765625,304.19549560546875,0.7431348562240601,0.3928957879543304,0.3621626198291778,293.28289794921875,297.1499938964844,293.1499938964844,0.2991900444030761,-5785.85009765625,304.1881103515625,0.7123983502388,0.3419038653373718,0.3333251774311065,293.134521484375,297.1499938964844,293.1499938964844,0.6237066984176636,-7571.662109375,304.1776733398437,0.8576557040214539,0.6176422834396362,0.4365237057209015,293.1539306640625,297.1499938964844,293.1499938964844,0.8783522248268127,-13324.0078125,304.191162109375,0.9411711096763612,0.8064010739326477,0.7674375772476196,293.1878356933594,297.1499938964844,293.1499938964844,0.084938921034336,-10131.5966796875,304.159423828125,0.4946385622024536,0.1201981157064437,0.5848531723022461,289.82342529296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2397766113281,289.8274230957031,1.0,0.6452848315238953,0.4695408642292022,0.4695408642292022,1.0,1.0,-2.982903957366944,1.0418751239776611,1.941028952598572,0.3725348114967346,0.0,0.0,1.0,315.3562316894531,287.0,132.810302734375,-32186.626953125,2987.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9316711425781,309.73223876953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7703269720077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817838923074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3300476074219,297.1499938964844,293.1499938964844,0.3460603058338165,-6152.39892578125,304.1966247558594,0.7444593906402588,0.3871361315250397,0.3566746711730957,293.2929992675781,297.1499938964844,293.1499938964844,0.2905971109867096,-5653.1552734375,304.189697265625,0.7134623527526855,0.3364908397197723,0.3278906345367431,293.1424560546875,297.1499938964844,293.1499938964844,0.6164529919624329,-7502.32763671875,304.1805114746094,0.8628747463226318,0.6164229512214661,0.4354258179664612,293.1626892089844,297.1499938964844,293.1499938964844,0.8678344488143921,-13200.2197265625,304.1949462890625,0.947651505470276,0.8045254945755005,0.7653495073318481,293.1899108886719,297.1499938964844,293.1499938964844,0.0827867463231086,-9924.6953125,304.15985107421875,0.4958957135677337,0.1188167631626129,0.5768523216247559,289.9216613769531,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.248046875,289.92559814453125,1.0,0.6365691423416138,0.4719735383987427,0.4719735383987427,1.0,1.0,-2.9563279151916504,1.036402463912964,1.919925332069397,0.3730250895023346,0.0,0.0,1.0,304.80682373046875,275.0,135.47792053222656,-32191.029296875,2881.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11541748046875,309.91534423828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774265706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857813034206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3300476074219,297.1499938964844,293.1499938964844,0.3460603058338165,-6152.39892578125,304.1966247558594,0.7444593906402588,0.3871361315250397,0.3566746711730957,293.2929992675781,297.1499938964844,293.1499938964844,0.2905971109867096,-5653.1552734375,304.189697265625,0.7134623527526855,0.3364908397197723,0.3278906345367431,293.1424560546875,297.1499938964844,293.1499938964844,0.6164529919624329,-7502.32763671875,304.1805114746094,0.8628747463226318,0.6164229512214661,0.4354258179664612,293.1626892089844,297.1499938964844,293.1499938964844,0.8678344488143921,-13200.2197265625,304.1949462890625,0.947651505470276,0.8045254945755005,0.7653495073318481,293.1899108886719,297.1499938964844,293.1499938964844,0.0827867463231086,-9924.6953125,304.15985107421875,0.4958957135677337,0.1188167631626129,0.5768523216247559,289.9216613769531,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.248046875,289.92559814453125,1.0,0.6365691423416138,0.4719735383987427,0.4719735383987427,1.0,1.0,-2.9563279151916504,1.036402463912964,1.919925332069397,0.3730250895023346,0.0,0.0,1.0,304.80682373046875,275.0,135.47792053222656,-32191.029296875,2881.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11541748046875,309.91534423828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774265706539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857813034206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
