time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3360595703125,297.1499938964844,293.1499938964844,0.3360770344734192,-6011.41259765625,304.1977233886719,0.7462141513824463,0.3813510239124298,0.3511436581611633,293.30242919921875,297.1499938964844,293.1499938964844,0.2817437350749969,-5515.38330078125,304.19122314453125,0.7148551344871521,0.3309530317783355,0.3223167955875397,293.1499328613281,297.1499938964844,293.1499938964844,0.6085518598556519,-7426.55615234375,304.1835021972656,0.8687462210655212,0.615096926689148,0.434241235256195,293.17095947265625,297.1499938964844,293.1499938964844,0.8564354777336121,-13065.58203125,304.198974609375,0.9546814560890198,0.8025265336036682,0.763129472732544,293.191650390625,297.1499938964844,293.1499938964844,0.0805783048272132,-9712.6923828125,304.1602478027344,0.4975048899650574,0.1174544468522071,0.5688501596450806,290.0297241210937,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2560729980469,290.0343017578125,1.0,0.627422034740448,0.4745157063007355,0.4745157063007355,1.0,1.0,-2.9292685985565186,1.030831813812256,1.898436903953552,0.3735238313674927,0.0,0.0,1.0,293.72216796875,263.0,148.03846740722656,-32237.33984375,2772.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3505859375,310.14453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7739755511283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854867726564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3360595703125,297.1499938964844,293.1499938964844,0.3360770344734192,-6011.41259765625,304.1977233886719,0.7462141513824463,0.3813510239124298,0.3511436581611633,293.30242919921875,297.1499938964844,293.1499938964844,0.2817437350749969,-5515.38330078125,304.19122314453125,0.7148551344871521,0.3309530317783355,0.3223167955875397,293.1499328613281,297.1499938964844,293.1499938964844,0.6085518598556519,-7426.55615234375,304.1835021972656,0.8687462210655212,0.615096926689148,0.434241235256195,293.17095947265625,297.1499938964844,293.1499938964844,0.8564354777336121,-13065.58203125,304.198974609375,0.9546814560890198,0.8025265336036682,0.763129472732544,293.191650390625,297.1499938964844,293.1499938964844,0.0805783048272132,-9712.6923828125,304.1602478027344,0.4975048899650574,0.1174544468522071,0.5688501596450806,290.0297241210937,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2560729980469,290.0343017578125,1.0,0.627422034740448,0.4745157063007355,0.4745157063007355,1.0,1.0,-2.9292685985565186,1.030831813812256,1.898436903953552,0.3735238313674927,0.0,0.0,1.0,293.72216796875,263.0,148.03846740722656,-32237.33984375,2772.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3505859375,310.14453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7739755511283875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854867726564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3414306640625,297.1499938964844,293.1499938964844,0.326172411441803,-5870.6748046875,304.19830322265625,0.7483271956443787,0.3755485117435455,0.3455829620361328,293.311279296875,297.1499938964844,293.1499938964844,0.2728628516197204,-5376.30322265625,304.1922607421875,0.7164857387542725,0.3252963125705719,0.3166170120239258,293.1570129394531,297.1499938964844,293.1499938964844,0.6004224419593811,-7348.685546875,304.18585205078125,0.8751839399337769,0.6136592030525208,0.4329701066017151,293.1788330078125,297.1499938964844,293.1499938964844,0.8447110652923584,-12927.4130859375,304.2021484375,0.9620354175567628,0.8003989458084106,0.7607755064964294,293.1930847167969,297.1499938964844,293.1499938964844,0.0783740654587745,-9502.06640625,304.1604919433594,0.4994117021560669,0.1161036193370819,0.5608559846878052,290.13922119140625,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26385498046875,290.1436767578125,1.0,0.6179690957069397,0.477162629365921,0.477162629365921,1.0,1.0,-2.9017679691314697,1.0251579284667969,1.8766099214553835,0.3740159571170807,0.0,0.0,1.0,282.3604736328125,251.0,150.81051635742188,-32253.173828125,2663.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55975341796875,310.3515930175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7730503678321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007845478830859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3414306640625,297.1499938964844,293.1499938964844,0.326172411441803,-5870.6748046875,304.19830322265625,0.7483271956443787,0.3755485117435455,0.3455829620361328,293.311279296875,297.1499938964844,293.1499938964844,0.2728628516197204,-5376.30322265625,304.1922607421875,0.7164857387542725,0.3252963125705719,0.3166170120239258,293.1570129394531,297.1499938964844,293.1499938964844,0.6004224419593811,-7348.685546875,304.18585205078125,0.8751839399337769,0.6136592030525208,0.4329701066017151,293.1788330078125,297.1499938964844,293.1499938964844,0.8447110652923584,-12927.4130859375,304.2021484375,0.9620354175567628,0.8003989458084106,0.7607755064964294,293.1930847167969,297.1499938964844,293.1499938964844,0.0783740654587745,-9502.06640625,304.1604919433594,0.4994117021560669,0.1161036193370819,0.5608559846878052,290.13922119140625,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26385498046875,290.1436767578125,1.0,0.6179690957069397,0.477162629365921,0.477162629365921,1.0,1.0,-2.9017679691314697,1.0251579284667969,1.8766099214553835,0.3740159571170807,0.0,0.0,1.0,282.3604736328125,251.0,150.81051635742188,-32253.173828125,2663.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55975341796875,310.3515930175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7730503678321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007845478830859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3438415527344,297.1499938964844,293.1499938964844,0.321308821439743,-5801.26611328125,304.1983642578125,0.7495155930519104,0.3726463317871094,0.3427979648113251,293.31549072265625,297.1499938964844,293.1499938964844,0.2684625685214996,-5307.0751953125,304.19256591796875,0.7173818349838257,0.3224277794361114,0.3137254118919372,293.1604309082031,297.1499938964844,293.1499938964844,0.596373975276947,-7309.9580078125,304.18670654296875,0.8786108493804932,0.6129035353660583,0.4323064088821411,293.1825866699219,297.1499938964844,293.1499938964844,0.8388677835464478,-12858.72265625,304.2032775878906,0.9657925367355348,0.7992945909500122,0.7595564723014832,293.1937255859375,297.1499938964844,293.1499938964844,0.0772853642702102,-9398.5234375,304.1605834960937,0.5004733204841614,0.115431323647499,0.5568627119064331,290.19256591796875,291.1499938964844,253.4539489746093,252.8345489501953,279.1764221191406,293.26763916015625,290.19696044921875,1.0,0.6131505370140076,0.4785230755805969,0.4785230755805969,1.0,1.0,-2.887882232666016,1.022286295890808,1.8655959367752075,0.3742564916610718,0.0,0.0,1.0,276.61834716796875,251.0,149.6936798095703,-32250.578125,2609.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.655029296875,310.4472045898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7771768569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887356914579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3461303710937,297.1499938964844,293.1499938964844,0.3164023756980896,-5730.90283203125,304.198486328125,0.7507930397987366,0.3697454929351806,0.3400123417377472,293.31951904296875,297.1499938964844,293.1499938964844,0.2640054821968078,-5236.611328125,304.19293212890625,0.7183308005332947,0.3195356428623199,0.3108096122741699,293.1637268066406,297.1499938964844,293.1499938964844,0.5921551585197449,-7269.4306640625,304.1877136230469,0.8821766376495361,0.6121239066123962,0.4316259622573852,293.1862487792969,297.1499938964844,293.1499938964844,0.8327966928482056,-12787.0078125,304.20465087890625,0.9695839285850524,0.7981639504432678,0.7583128809928894,293.1943359375,297.1499938964844,293.1499938964844,0.0761786922812461,-9293.3984375,304.1606750488281,0.5016079545021057,0.1147606372833252,0.5528730750083923,290.2488708496094,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2713623046875,290.2538757324219,1.0,0.6082796454429626,0.4799069166183471,0.4799069166183471,1.0,1.0,-2.873921632766724,1.0193934440612793,1.8545283079147337,0.3744919896125793,0.0,0.0,1.0,270.8520202636719,239.0,155.0360565185547,-32274.568359375,2555.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7803955078125,310.5694885253906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7769477367401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007885032100602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3501892089844,297.1499938964844,293.1499938964844,0.3065948188304901,-5589.408203125,304.1986694335937,0.753631055355072,0.363952100276947,0.3344444334506988,293.32720947265625,297.1499938964844,293.1499938964844,0.2550369501113891,-5093.94140625,304.1935729980469,0.7203940749168396,0.3136843740940094,0.3049100935459137,293.17010498046875,297.1499938964844,293.1499938964844,0.5834094882011414,-7185.20263671875,304.189697265625,0.8897303938865662,0.6104825139045715,0.4302078783512115,293.1933288574219,297.1499938964844,293.1499938964844,0.8202342987060547,-12638.2314453125,304.20733642578125,0.9772178530693054,0.7958084940910339,0.7557383179664612,293.19537353515625,297.1499938964844,293.1499938964844,0.0739430636167526,-9081.83203125,304.16082763671875,0.5041093826293945,0.1134236007928848,0.5449047684669495,290.3668212890625,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.27862548828125,290.3717346191406,1.0,0.5983884930610657,0.4827434122562408,0.4827434122562408,1.0,1.0,-2.8457632064819336,1.0135308504104614,1.8322322368621824,0.3749375939369201,0.0,0.0,1.0,259.2711181640625,227.0,161.02255249023438,-32298.19921875,2447.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0102844238281,310.7962646484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.775973379611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007875143783167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3501892089844,297.1499938964844,293.1499938964844,0.3065948188304901,-5589.408203125,304.1986694335937,0.753631055355072,0.363952100276947,0.3344444334506988,293.32720947265625,297.1499938964844,293.1499938964844,0.2550369501113891,-5093.94140625,304.1935729980469,0.7203940749168396,0.3136843740940094,0.3049100935459137,293.17010498046875,297.1499938964844,293.1499938964844,0.5834094882011414,-7185.20263671875,304.189697265625,0.8897303938865662,0.6104825139045715,0.4302078783512115,293.1933288574219,297.1499938964844,293.1499938964844,0.8202342987060547,-12638.2314453125,304.20733642578125,0.9772178530693054,0.7958084940910339,0.7557383179664612,293.19537353515625,297.1499938964844,293.1499938964844,0.0739430636167526,-9081.83203125,304.16082763671875,0.5041093826293945,0.1134236007928848,0.5449047684669495,290.3668212890625,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.27862548828125,290.3717346191406,1.0,0.5983884930610657,0.4827434122562408,0.4827434122562408,1.0,1.0,-2.8457632064819336,1.0135308504104614,1.8322322368621824,0.3749375939369201,0.0,0.0,1.0,259.2711181640625,227.0,161.02255249023438,-32298.19921875,2447.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0102844238281,310.7962646484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.775973379611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007875143783167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35357666015625,297.1499938964844,293.1499938964844,0.297086238861084,-5451.34521484375,304.1982727050781,0.7568936944007874,0.358189046382904,0.3288963139057159,293.3342590332031,297.1499938964844,293.1499938964844,0.246245190501213,-4953.10693359375,304.1936950683594,0.7227083444595337,0.3077616989612579,0.2989359200000763,293.1761169433594,297.1499938964844,293.1499938964844,0.574774444103241,-7102.06689453125,304.1908264160156,0.8978822231292725,0.6087490916252136,0.4287215173244476,293.20001220703125,297.1499938964844,293.1499938964844,0.8078179955482483,-12491.40234375,304.2088928222656,0.9848602414131165,0.7933513522148132,0.7530607581138611,293.1963195800781,297.1499938964844,293.1499938964844,0.0717445239424705,-8875.4248046875,304.160888671875,0.5069520473480225,0.1120868921279907,0.5369445085525513,290.4804382324219,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2842102050781,290.48516845703125,1.0,0.5883123278617859,0.4856374263763428,0.4856374263763428,1.0,1.0,-2.817343235015869,1.0075181722640991,1.8098249435424805,0.3752885460853576,0.0,0.0,1.0,247.6519775390625,215.0,158.4424591064453,-32291.509765625,2341.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2120666503906,310.9988708496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7792171239852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007908063125796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35357666015625,297.1499938964844,293.1499938964844,0.297086238861084,-5451.34521484375,304.1982727050781,0.7568936944007874,0.358189046382904,0.3288963139057159,293.3342590332031,297.1499938964844,293.1499938964844,0.246245190501213,-4953.10693359375,304.1936950683594,0.7227083444595337,0.3077616989612579,0.2989359200000763,293.1761169433594,297.1499938964844,293.1499938964844,0.574774444103241,-7102.06689453125,304.1908264160156,0.8978822231292725,0.6087490916252136,0.4287215173244476,293.20001220703125,297.1499938964844,293.1499938964844,0.8078179955482483,-12491.40234375,304.2088928222656,0.9848602414131165,0.7933513522148132,0.7530607581138611,293.1963195800781,297.1499938964844,293.1499938964844,0.0717445239424705,-8875.4248046875,304.160888671875,0.5069520473480225,0.1120868921279907,0.5369445085525513,290.4804382324219,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2842102050781,290.48516845703125,1.0,0.5883123278617859,0.4856374263763428,0.4856374263763428,1.0,1.0,-2.817343235015869,1.0075181722640991,1.8098249435424805,0.3752885460853576,0.0,0.0,1.0,247.6519775390625,215.0,158.4424591064453,-32291.509765625,2341.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2120666503906,310.9988708496094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7792171239852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007908063125796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3563537597656,297.1499938964844,293.1499938964844,0.2876134216785431,-5312.54248046875,304.1979675292969,0.7606417536735535,0.3524683117866516,0.3233833909034729,293.3407287597656,297.1499938964844,293.1499938964844,0.2374200820922851,-4810.3994140625,304.19384765625,0.7253156900405884,0.3017845451831817,0.2929061651229858,293.1818542480469,297.1499938964844,293.1499938964844,0.5657575130462646,-7014.69189453125,304.1922607421875,0.9067684412002563,0.6069270372390747,0.4271749258041382,293.20635986328125,297.1499938964844,293.1499938964844,0.7948963642120361,-12337.501953125,304.2108154296875,0.992431640625,0.7907967567443848,0.7502946257591248,293.1972045898437,297.1499938964844,293.1499938964844,0.0694933533668518,-8665.326171875,304.1610107421875,0.5101533532142639,0.1107310503721237,0.5289103388786316,290.60113525390625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2880249023437,290.6064453125,1.0,0.5780563354492188,0.4885809421539306,0.4885809421539306,1.0,1.0,-2.7886321544647217,1.0013164281845093,1.7873157262802124,0.3755136430263519,0.0,0.0,1.0,236.024658203125,203.0,167.0708770751953,-32320.625,2236.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4594116210937,311.2424621582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7782328724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898074109107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3563537597656,297.1499938964844,293.1499938964844,0.2876134216785431,-5312.54248046875,304.1979675292969,0.7606417536735535,0.3524683117866516,0.3233833909034729,293.3407287597656,297.1499938964844,293.1499938964844,0.2374200820922851,-4810.3994140625,304.19384765625,0.7253156900405884,0.3017845451831817,0.2929061651229858,293.1818542480469,297.1499938964844,293.1499938964844,0.5657575130462646,-7014.69189453125,304.1922607421875,0.9067684412002563,0.6069270372390747,0.4271749258041382,293.20635986328125,297.1499938964844,293.1499938964844,0.7948963642120361,-12337.501953125,304.2108154296875,0.992431640625,0.7907967567443848,0.7502946257591248,293.1972045898437,297.1499938964844,293.1499938964844,0.0694933533668518,-8665.326171875,304.1610107421875,0.5101533532142639,0.1107310503721237,0.5289103388786316,290.60113525390625,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2880249023437,290.6064453125,1.0,0.5780563354492188,0.4885809421539306,0.4885809421539306,1.0,1.0,-2.7886321544647217,1.0013164281845093,1.7873157262802124,0.3755136430263519,0.0,0.0,1.0,236.024658203125,203.0,167.0708770751953,-32320.625,2236.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4594116210937,311.2424621582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7782328724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898074109107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3585205078125,297.1499938964844,293.1499938964844,0.2783659398555755,-5176.0048828125,304.1973876953125,0.7648131251335144,0.3468015789985657,0.3179198801517486,293.3465576171875,297.1499938964844,293.1499938964844,0.2287298738956451,-4668.70654296875,304.1936950683594,0.7281506061553955,0.2957668900489807,0.2868390679359436,293.1872863769531,297.1499938964844,293.1499938964844,0.5566833019256592,-6926.54150390625,304.1932678222656,0.9169052243232728,0.6050188541412354,0.4255700409412384,293.212158203125,297.1499938964844,293.1499938964844,0.7809315323829651,-12168.658203125,304.2140197753906,0.9990000128746032,0.7881900668144226,0.7464727759361267,293.1980285644531,297.1499938964844,293.1499938964844,0.0672446936368942,-8457.21484375,304.1610717773437,0.5136858820915222,0.1093710064888,0.5208605527877808,290.7221984863281,291.1499938964844,254.14503479003903,253.4888458251953,279.1800231933594,293.2914428710937,290.7274475097656,1.0,0.5675723552703857,0.4916195273399353,0.4916195273399353,1.0,1.0,-2.758630752563477,0.9945763945579528,1.7640544176101685,0.3755644261837005,0.0,0.0,1.0,224.542709350586,191.0,168.1326904296875,-32310.0234375,2132.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6773681640625,311.4617004394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7766059637069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881563506089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3585205078125,297.1499938964844,293.1499938964844,0.2783659398555755,-5176.0048828125,304.1973876953125,0.7648131251335144,0.3468015789985657,0.3179198801517486,293.3465576171875,297.1499938964844,293.1499938964844,0.2287298738956451,-4668.70654296875,304.1936950683594,0.7281506061553955,0.2957668900489807,0.2868390679359436,293.1872863769531,297.1499938964844,293.1499938964844,0.5566833019256592,-6926.54150390625,304.1932678222656,0.9169052243232728,0.6050188541412354,0.4255700409412384,293.212158203125,297.1499938964844,293.1499938964844,0.7809315323829651,-12168.658203125,304.2140197753906,0.9990000128746032,0.7881900668144226,0.7464727759361267,293.1980285644531,297.1499938964844,293.1499938964844,0.0672446936368942,-8457.21484375,304.1610717773437,0.5136858820915222,0.1093710064888,0.5208605527877808,290.7221984863281,291.1499938964844,254.14503479003903,253.4888458251953,279.1800231933594,293.2914428710937,290.7274475097656,1.0,0.5675723552703857,0.4916195273399353,0.4916195273399353,1.0,1.0,-2.758630752563477,0.9945763945579528,1.7640544176101685,0.3755644261837005,0.0,0.0,1.0,224.542709350586,191.0,168.1326904296875,-32310.0234375,2132.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6773681640625,311.4617004394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7766059637069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881563506089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3592529296875,297.1499938964844,293.1499938964844,0.2737821042537689,-5107.82177734375,304.1971130371094,0.7661854028701782,0.3440130650997162,0.3152631223201751,293.34912109375,297.1499938964844,293.1499938964844,0.2244100570678711,-4597.72216796875,304.193603515625,0.7288935780525208,0.2927722334861755,0.2838529348373413,293.18975830078125,297.1499938964844,293.1499938964844,0.5519974231719971,-6880.76611328125,304.1939392089844,0.9211372137069702,0.6040599942207336,0.4247917234897613,293.21142578125,297.1499938964844,293.1499938964844,0.7667800188064575,-11986.55078125,304.22821044921875,0.9990000128746032,0.7875444889068604,0.738094687461853,293.1982116699219,297.1499938964844,293.1499938964844,0.0661460757255554,-8355.8330078125,304.1610717773437,0.514981210231781,0.1087215468287468,0.5171252489089966,290.7868957519531,291.1499938964844,254.2231292724609,253.56256103515625,279.1816711425781,293.2926330566406,290.7929382324219,1.0,0.5619075894355774,0.4933257699012756,0.4933257699012756,1.0,1.0,-2.7363312244415283,0.9884420037269592,1.7478891611099243,0.3745629489421844,0.0,0.0,1.0,219.67724609375,191.0,176.2800750732422,-32247.796875,2073.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7813720703125,311.57373046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803256511688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919313502497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3599853515625,297.1499938964844,293.1499938964844,0.2690103650093078,-5036.27685546875,304.1972351074219,0.7676130533218384,0.3412224352359772,0.3126234710216522,293.35162353515625,297.1499938964844,293.1499938964844,0.2199324071407318,-4523.56494140625,304.1938171386719,0.7296603322029114,0.2897590100765228,0.2808687388896942,293.1922607421875,297.1499938964844,293.1499938964844,0.5468158721923828,-6829.64599609375,304.19537353515625,0.925488531589508,0.6030622720718384,0.4240032732486725,293.20489501953125,297.1499938964844,293.1499938964844,0.7497972249984741,-11767.603515625,304.2448425292969,0.9990000128746032,0.7880414128303528,0.7278473973274231,293.19842529296875,297.1499938964844,293.1499938964844,0.0649938285350799,-8249.4091796875,304.1611633300781,0.5163477063179016,0.1080707684159278,0.5134653449058533,290.8625793457031,291.1499938964844,254.3011779785156,253.6361846923828,279.1831359863281,293.2930908203125,290.86981201171875,1.0,0.5559669137001038,0.4950935840606689,0.4950935840606689,1.0,1.0,-2.7119054794311523,0.9814963340759276,1.730409026145935,0.3730893731117248,0.0,0.0,1.0,214.7879333496093,179.0,195.5872497558593,-32204.328125,2011.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9247436523437,311.7228698730469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7795670628547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007911614957265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3612365722656,297.1499938964844,293.1499938964844,0.2591807842254638,-4887.5849609375,304.1978759765625,0.7711068391799927,0.3356460630893707,0.3073264062404632,293.3564453125,297.1499938964844,293.1499938964844,0.2107217907905578,-4369.6044921875,304.194580078125,0.7316561937332153,0.2836717367172241,0.2748250663280487,293.19744873046875,297.1499938964844,293.1499938964844,0.5354939103126526,-6717.17529296875,304.1991271972656,0.9351353645324708,0.600943922996521,0.4223277866840362,293.1787109375,297.1499938964844,293.1499938964844,0.7127315998077393,-11292.2236328125,304.2748413085937,0.9990000128746032,0.7919298410415649,0.7058995962142944,293.1987609863281,297.1499938964844,293.1499938964844,0.0625665485858917,-8026.1455078125,304.1614685058594,0.5195963978767395,0.1067786961793899,0.5060742497444153,291.0332946777344,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.29376220703125,291.0412902832031,1.0,0.5434675812721252,0.4987794458866119,0.4987794458866119,1.0,1.0,-2.6610100269317627,0.9667975902557372,1.6942123174667358,0.3697886765003204,0.0,0.0,1.0,204.58094787597656,167.0,227.81141662597656,-32098.2109375,1886.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2153625488281,312.0272827148437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7771362662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886945386417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3612365722656,297.1499938964844,293.1499938964844,0.2591807842254638,-4887.5849609375,304.1978759765625,0.7711068391799927,0.3356460630893707,0.3073264062404632,293.3564453125,297.1499938964844,293.1499938964844,0.2107217907905578,-4369.6044921875,304.194580078125,0.7316561937332153,0.2836717367172241,0.2748250663280487,293.19744873046875,297.1499938964844,293.1499938964844,0.5354939103126526,-6717.17529296875,304.1991271972656,0.9351353645324708,0.600943922996521,0.4223277866840362,293.1787109375,297.1499938964844,293.1499938964844,0.7127315998077393,-11292.2236328125,304.2748413085937,0.9990000128746032,0.7919298410415649,0.7058995962142944,293.1987609863281,297.1499938964844,293.1499938964844,0.0625665485858917,-8026.1455078125,304.1614685058594,0.5195963978767395,0.1067786961793899,0.5060742497444153,291.0332946777344,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.29376220703125,291.0412902832031,1.0,0.5434675812721252,0.4987794458866119,0.4987794458866119,1.0,1.0,-2.6610100269317627,0.9667975902557372,1.6942123174667358,0.3697886765003204,0.0,0.0,1.0,204.58094787597656,167.0,227.81141662597656,-32098.2109375,1886.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2153625488281,312.0272827148437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7771362662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886945386417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.362060546875,297.1499938964844,293.1499938964844,0.2493561804294586,-4737.51513671875,304.1982727050781,0.7755029201507568,0.3301280438899994,0.3020543158054352,293.3608703613281,297.1499938964844,293.1499938964844,0.2014878094196319,-4213.5966796875,304.1950988769531,0.7342898845672607,0.2775430977344513,0.2687160968780517,293.2024841308594,297.1499938964844,293.1499938964844,0.5235863924026489,-6598.3515625,304.2025756835937,0.9458770155906676,0.5987191796302795,0.4205569624900818,293.1400756835937,297.1499938964844,293.1499938964844,0.6729903817176819,-10783.546875,304.2992858886719,0.9990000128746032,0.7990178465843201,0.6822149753570557,293.1986083984375,297.1499938964844,293.1499938964844,0.0601180344820022,-7802.693359375,304.1617431640625,0.5236789584159851,0.105569452047348,0.4988877475261688,291.2147521972656,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2973937988281,291.22320556640625,1.0,0.5302996635437012,0.5027053952217102,0.5027053952217102,1.0,1.0,-2.6081111431121826,0.9513598084449768,1.6567513942718506,0.3661826252937317,0.0,0.0,0.9876835346221924,193.9625396728516,155.0,246.95318603515625,-31960.123046875,1759.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5021057128906,312.33026123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32644.517578125,36000.0,0.0,0.0,0.7783884406089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310619592666624,1.831089735031128,-2.7742313250200823e-05,0.0,0.0007899653282947,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.362060546875,297.1499938964844,293.1499938964844,0.2493561804294586,-4737.51513671875,304.1982727050781,0.7755029201507568,0.3301280438899994,0.3020543158054352,293.3608703613281,297.1499938964844,293.1499938964844,0.2014878094196319,-4213.5966796875,304.1950988769531,0.7342898845672607,0.2775430977344513,0.2687160968780517,293.2024841308594,297.1499938964844,293.1499938964844,0.5235863924026489,-6598.3515625,304.2025756835937,0.9458770155906676,0.5987191796302795,0.4205569624900818,293.1400756835937,297.1499938964844,293.1499938964844,0.6729903817176819,-10783.546875,304.2992858886719,0.9990000128746032,0.7990178465843201,0.6822149753570557,293.1986083984375,297.1499938964844,293.1499938964844,0.0601180344820022,-7802.693359375,304.1617431640625,0.5236789584159851,0.105569452047348,0.4988877475261688,291.2147521972656,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2973937988281,291.22320556640625,1.0,0.5302996635437012,0.5027053952217102,0.5027053952217102,1.0,1.0,-2.6081111431121826,0.9513598084449768,1.6567513942718506,0.3661826252937317,0.0,0.0,0.9876835346221924,193.9625396728516,155.0,246.95318603515625,-31960.123046875,1759.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5021057128906,312.33026123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32644.517578125,36000.0,0.0,0.0,0.7783884406089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310619592666624,1.831089735031128,-2.7742313250200823e-05,0.0,0.0007899653282947,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3623352050781,297.1499938964844,293.1499938964844,0.2395352125167846,-4585.9052734375,304.19854736328125,0.7808959484100342,0.3246974945068359,0.2968453466892242,293.36480712890625,297.1499938964844,293.1499938964844,0.1922415941953659,-4055.568603515625,304.1954650878906,0.7376325130462646,0.2714038789272308,0.26257985830307,293.207275390625,297.1499938964844,293.1499938964844,0.511053740978241,-6472.52978515625,304.2059326171875,0.9574884176254272,0.596419095993042,0.4187231957912445,293.0924072265625,297.1499938964844,293.1499938964844,0.6310851573944092,-10244.7236328125,304.3192443847656,0.9990000128746032,0.8089101910591125,0.6569275856018066,293.1978454589844,297.1499938964844,293.1499938964844,0.0576890371739864,-7582.41162109375,304.161865234375,0.5288103222846985,0.104494534432888,0.492220789194107,291.40936279296875,291.1499938964844,254.76405334472656,254.0716247558593,279.19012451171875,293.3025207519531,291.418701171875,1.0,0.5165972113609314,0.506822943687439,0.506822943687439,1.0,1.0,-2.5538811683654785,0.9353518486022948,1.6185293197631836,0.3622944355010986,0.0,0.0,0.9402994513511658,183.07281494140625,173.0,266.81512451171875,-31830.009765625,1635.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8550720214844,312.68475341796875,278.1499938964844,0.0,18000.0,316.6700134277344,34450.51953125,36000.0,0.0,0.0,0.7748233675956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824207425117493,1.824235439300537,-2.79985906672664e-05,0.0,0.0007863472565077,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3623352050781,297.1499938964844,293.1499938964844,0.2395352125167846,-4585.9052734375,304.19854736328125,0.7808959484100342,0.3246974945068359,0.2968453466892242,293.36480712890625,297.1499938964844,293.1499938964844,0.1922415941953659,-4055.568603515625,304.1954650878906,0.7376325130462646,0.2714038789272308,0.26257985830307,293.207275390625,297.1499938964844,293.1499938964844,0.511053740978241,-6472.52978515625,304.2059326171875,0.9574884176254272,0.596419095993042,0.4187231957912445,293.0924072265625,297.1499938964844,293.1499938964844,0.6310851573944092,-10244.7236328125,304.3192443847656,0.9990000128746032,0.8089101910591125,0.6569275856018066,293.1978454589844,297.1499938964844,293.1499938964844,0.0576890371739864,-7582.41162109375,304.161865234375,0.5288103222846985,0.104494534432888,0.492220789194107,291.40936279296875,291.1499938964844,254.76405334472656,254.0716247558593,279.19012451171875,293.3025207519531,291.418701171875,1.0,0.5165972113609314,0.506822943687439,0.506822943687439,1.0,1.0,-2.5538811683654785,0.9353518486022948,1.6185293197631836,0.3622944355010986,0.0,0.0,0.9402994513511658,183.07281494140625,173.0,266.81512451171875,-31830.009765625,1635.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8550720214844,312.68475341796875,278.1499938964844,0.0,18000.0,316.6700134277344,34450.51953125,36000.0,0.0,0.0,0.7748233675956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824207425117493,1.824235439300537,-2.79985906672664e-05,0.0,0.0007863472565077,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3629455566406,297.1499938964844,293.1499938964844,0.2313740998506546,-4460.11572265625,304.1957702636719,0.777820348739624,0.3191989958286285,0.2919136881828308,293.3690185546875,297.1499938964844,293.1499938964844,0.1843523830175399,-3920.55712890625,304.1932983398437,0.7336086630821228,0.2651063203811645,0.2566496133804321,293.21240234375,297.1499938964844,293.1499938964844,0.5011725425720215,-6375.1904296875,304.203369140625,0.9578454494476318,0.5939289927482605,0.4170043170452118,293.0542907714844,297.1499938964844,293.1499938964844,0.6145510077476501,-10058.552734375,304.28887939453125,0.9990000128746032,0.8181628584861755,0.6535422801971436,293.1974182128906,297.1499938964844,293.1499938964844,0.0558934472501277,-7421.95263671875,304.1608581542969,0.527687132358551,0.1033697798848152,0.4871106743812561,291.5505065917969,291.1499938964844,254.91433715820312,254.2124938964844,279.1859130859375,293.3084716796875,291.5522155761719,1.0,0.5130560994148254,0.5102331638336182,0.5102331638336182,1.0,1.0,-2.528520345687866,0.9302226305007936,1.5982977151870728,0.3623670637607574,0.0,0.0,0.875599205493927,181.0216217041016,191.0,183.4564514160156,-31656.166015625,1591.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18572998046875,312.9068603515625,278.1499938964844,0.0,18000.0,316.6700134277344,36913.94921875,36000.0,0.0,0.0,0.7701092958450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7673805952072144,1.7674078941345217,-2.7316307750879787e-05,0.0,0.0007815630524419,0.0,0.0,638.1738891601562,0.0,0.0,0.0,0.9741184115409852,4.0,0.0,1.0
636240,293.3629455566406,297.1499938964844,293.1499938964844,0.2313740998506546,-4460.11572265625,304.1957702636719,0.777820348739624,0.3191989958286285,0.2919136881828308,293.3690185546875,297.1499938964844,293.1499938964844,0.1843523830175399,-3920.55712890625,304.1932983398437,0.7336086630821228,0.2651063203811645,0.2566496133804321,293.21240234375,297.1499938964844,293.1499938964844,0.5011725425720215,-6375.1904296875,304.203369140625,0.9578454494476318,0.5939289927482605,0.4170043170452118,293.0542907714844,297.1499938964844,293.1499938964844,0.6145510077476501,-10058.552734375,304.28887939453125,0.9990000128746032,0.8181628584861755,0.6535422801971436,293.1974182128906,297.1499938964844,293.1499938964844,0.0558934472501277,-7421.95263671875,304.1608581542969,0.527687132358551,0.1033697798848152,0.4871106743812561,291.5505065917969,291.1499938964844,254.91433715820312,254.2124938964844,279.1859130859375,293.3084716796875,291.5522155761719,1.0,0.5130560994148254,0.5102331638336182,0.5102331638336182,1.0,1.0,-2.528520345687866,0.9302226305007936,1.5982977151870728,0.3623670637607574,0.0,0.0,0.875599205493927,181.0216217041016,191.0,183.4564514160156,-31656.166015625,1591.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18572998046875,312.9068603515625,278.1499938964844,0.0,18000.0,316.6700134277344,36913.94921875,36000.0,0.0,0.0,0.7701092958450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7673805952072144,1.7674078941345217,-2.7316307750879787e-05,0.0,0.0007815630524419,0.0,0.0,638.1738891601562,0.0,0.0,0.0,0.9741184115409852,4.0,0.0,1.0
636300,293.3632202148437,297.1499938964844,293.1499938964844,0.2288431674242019,-4422.41455078125,304.1920471191406,0.7736406922340393,0.3164447844028473,0.2895168960094452,293.37115478515625,297.1499938964844,293.1499938964844,0.181635320186615,-3875.135009765625,304.1903686523437,0.7292986512184143,0.2619137763977051,0.2537223100662231,293.2146911621094,297.1499938964844,293.1499938964844,0.4993427991867065,-6359.86572265625,304.19696044921875,0.9545691609382628,0.5926883816719055,0.4161916971206665,293.0478515625,297.1499938964844,293.1499938964844,0.6170588135719299,-10112.4189453125,304.2590026855469,0.9990000128746032,0.820648729801178,0.6585583686828613,293.1975402832031,297.1499938964844,293.1499938964844,0.0554564334452152,-7385.61767578125,304.15966796875,0.5250449776649475,0.1027426794171333,0.4847463369369507,291.55133056640625,291.1499938964844,254.98834228515625,254.28176879882807,279.1829528808594,293.3099365234375,291.5498352050781,1.0,0.5138323903083801,0.5116597414016724,0.5116597414016724,1.0,1.0,-2.524325132369995,0.9307252168655396,1.593599796295166,0.3637032508850097,0.0,0.0,0.8485827445983887,182.63772583007807,191.0,92.76590728759766,-31475.98828125,1592.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3607177734375,312.95611572265625,278.1499938964844,0.0,18000.0,316.19000244140625,37268.91015625,36000.0,0.0,0.0,0.7623542547225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069858312606812,1.7070119380950928,-2.612237040011678e-05,0.0,0.0007736926781944,0.0,0.0,584.8800048828125,0.0,0.0,0.0,0.9458663463592528,4.0,0.0,1.0
636360,293.3634948730469,297.1499938964844,293.1499938964844,0.2269946187734604,-4395.74755859375,304.187744140625,0.7682843804359436,0.3136886656284332,0.2871638834476471,293.373291015625,297.1499938964844,293.1499938964844,0.1794444322586059,-3839.156982421875,304.18701171875,0.7239094972610474,0.2586966753005981,0.2508177459239959,293.2167358398437,297.1499938964844,293.1499938964844,0.4989663362503052,-6359.783203125,304.1890869140625,0.9495939016342164,0.5914673805236816,0.4154261946678161,293.0501403808594,297.1499938964844,293.1499938964844,0.6248617172241211,-10236.9443359375,304.2249450683594,0.9990000128746032,0.8215007185935974,0.6668290495872498,293.1980285644531,297.1499938964844,293.1499938964844,0.0551965571939945,-7366.21142578125,304.15838623046875,0.5214160084724426,0.1020456477999687,0.4823346436023712,291.5215759277344,291.1499938964844,255.0615081787109,254.35015869140625,279.17987060546875,293.3100891113281,291.517333984375,1.0,0.5159255862236023,0.5129207372665405,0.5129207372665405,1.0,1.0,-2.524121761322021,0.9326373934745787,1.591484308242798,0.3655770719051361,0.0,0.0,0.8266198039054871,185.5579071044922,209.0,5.440535068511963,-31278.146484375,1604.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5093994140625,312.9679870605469,278.1499938964844,0.0,18000.0,316.19000244140625,37347.06640625,36000.0,0.0,0.0,0.7583771347999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451289653778076,1.6451538801193235,-2.488090831320733e-05,0.0,0.0007696563843637,0.0,0.0,532.7799072265625,0.0,0.0,0.0,0.9171361327171326,4.0,0.0,1.0
636420,293.3641967773437,297.1499938964844,293.1499938964844,0.2242966145277023,-4358.15673828125,304.1797180175781,0.7552872896194458,0.3081407248973846,0.2825429737567901,293.3775634765625,297.1499938964844,293.1499938964844,0.1757968962192535,-3780.054443359375,304.1807861328125,0.7103142142295837,0.2521744966506958,0.2450432777404785,293.2203674316406,297.1499938964844,293.1499938964844,0.5005295872688293,-6382.75927734375,304.1735534667969,0.9357056021690368,0.5890381932258606,0.414000540971756,293.0790710449219,297.1499938964844,293.1499938964844,0.6520695686340332,-10635.4599609375,304.1547241210937,0.9990000128746032,0.8182297348976135,0.6908910870552063,293.2002258300781,297.1499938964844,293.1499938964844,0.054836455732584,-7343.37646484375,304.1562194824219,0.5120858550071716,0.1003909111022949,0.4769540131092071,291.4171142578125,291.1499938964844,255.2049255371093,254.4840087890625,279.1742553710937,293.3080444335937,291.4117736816406,1.0,0.5231255292892456,0.5150540471076965,0.5150540471076965,1.0,1.0,-2.532355546951294,0.9394830465316772,1.5928725004196167,0.3704631626605987,0.0,0.0,0.7977151274681091,194.5593414306641,227.0,-103.41220092773438,-31012.798828125,1654.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8009033203125,313.0030212402344,278.1499938964844,0.0,18000.0,316.19000244140625,37034.96484375,36000.0,0.0,0.0,0.7495893836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441386699676514,1.5441615581512451,-2.285446862515528e-05,0.0,0.0007607379229739,0.0,0.0,453.6421203613281,0.0,0.0,0.0,0.8706571459770203,4.0,0.0,1.0
636480,293.3641967773437,297.1499938964844,293.1499938964844,0.2242966145277023,-4358.15673828125,304.1797180175781,0.7552872896194458,0.3081407248973846,0.2825429737567901,293.3775634765625,297.1499938964844,293.1499938964844,0.1757968962192535,-3780.054443359375,304.1807861328125,0.7103142142295837,0.2521744966506958,0.2450432777404785,293.2203674316406,297.1499938964844,293.1499938964844,0.5005295872688293,-6382.75927734375,304.1735534667969,0.9357056021690368,0.5890381932258606,0.414000540971756,293.0790710449219,297.1499938964844,293.1499938964844,0.6520695686340332,-10635.4599609375,304.1547241210937,0.9990000128746032,0.8182297348976135,0.6908910870552063,293.2002258300781,297.1499938964844,293.1499938964844,0.054836455732584,-7343.37646484375,304.1562194824219,0.5120858550071716,0.1003909111022949,0.4769540131092071,291.4171142578125,291.1499938964844,255.2049255371093,254.4840087890625,279.1742553710937,293.3080444335937,291.4117736816406,1.0,0.5231255292892456,0.5150540471076965,0.5150540471076965,1.0,1.0,-2.532355546951294,0.9394830465316772,1.5928725004196167,0.3704631626605987,0.0,0.0,0.7977151274681091,194.5593414306641,227.0,-103.41220092773438,-31012.798828125,1654.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8009033203125,313.0030212402344,278.1499938964844,0.0,18000.0,316.19000244140625,37034.96484375,36000.0,0.0,0.0,0.7495893836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441386699676514,1.5441615581512451,-2.285446862515528e-05,0.0,0.0007607379229739,0.0,0.0,453.6421203613281,0.0,0.0,0.0,0.8706571459770203,4.0,0.0,1.0
636540,293.3652038574219,297.1499938964844,293.1499938964844,0.2217190563678741,-4321.603515625,304.1741943359375,0.7409221529960632,0.3025104105472564,0.27796670794487,293.3819885253906,297.1499938964844,293.1499938964844,0.1721714287996292,-3720.533447265625,304.1766357421875,0.6935151815414429,0.2455140203237533,0.2392599880695343,293.2240295410156,297.1499938964844,293.1499938964844,0.5026285648345947,-6409.13037109375,304.1623229980469,0.9186732769012452,0.586513876914978,0.4126173555850982,293.1356811523437,297.1499938964844,293.1499938964844,0.6890757083892822,-11151.583984375,304.0917663574219,0.9990000128746032,0.808604896068573,0.7219266295433044,293.2039489746094,297.1499938964844,293.1499938964844,0.0542822033166885,-7303.908203125,304.15509033203125,0.5013043880462646,0.0983635932207107,0.4704850912094116,291.31011962890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1696472167969,293.3022766113281,291.305419921875,1.0,0.533093273639679,0.5167746543884277,0.5167746543884277,1.0,1.0,-2.547758817672729,0.9487165212631226,1.5990424156188965,0.3761817216873169,0.0,0.0,0.7836397886276245,206.79119873046875,230.0,-133.10693359375,-30925.966796875,1729.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0169677734375,313.0353698730469,278.1499938964844,0.0,18000.0,315.7099914550781,36594.78515625,36000.0,0.0,0.0,0.7357164621353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4833085536956787,1.483330249786377,-2.1636613382725045e-05,0.0,0.0007466587121598,0.0,0.0,409.4728393554688,0.0,0.0,0.0,0.8428590893745422,4.0,0.0,1.0
636600,293.3652038574219,297.1499938964844,293.1499938964844,0.2217190563678741,-4321.603515625,304.1741943359375,0.7409221529960632,0.3025104105472564,0.27796670794487,293.3819885253906,297.1499938964844,293.1499938964844,0.1721714287996292,-3720.533447265625,304.1766357421875,0.6935151815414429,0.2455140203237533,0.2392599880695343,293.2240295410156,297.1499938964844,293.1499938964844,0.5026285648345947,-6409.13037109375,304.1623229980469,0.9186732769012452,0.586513876914978,0.4126173555850982,293.1356811523437,297.1499938964844,293.1499938964844,0.6890757083892822,-11151.583984375,304.0917663574219,0.9990000128746032,0.808604896068573,0.7219266295433044,293.2039489746094,297.1499938964844,293.1499938964844,0.0542822033166885,-7303.908203125,304.15509033203125,0.5013043880462646,0.0983635932207107,0.4704850912094116,291.31011962890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1696472167969,293.3022766113281,291.305419921875,1.0,0.533093273639679,0.5167746543884277,0.5167746543884277,1.0,1.0,-2.547758817672729,0.9487165212631226,1.5990424156188965,0.3761817216873169,0.0,0.0,0.7836397886276245,206.79119873046875,230.0,-133.10693359375,-30925.966796875,1729.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0169677734375,313.0353698730469,278.1499938964844,0.0,18000.0,315.7099914550781,36594.78515625,36000.0,0.0,0.0,0.7357164621353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4833085536956787,1.483330249786377,-2.1636613382725045e-05,0.0,0.0007466587121598,0.0,0.0,409.4728393554688,0.0,0.0,0.0,0.8428590893745422,4.0,0.0,1.0
