time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.36602783203125,297.1499938964844,293.1499938964844,0.2186034321784973,-4275.4228515625,304.17138671875,0.729535698890686,0.2968890070915222,0.2732844054698944,293.3861083984375,297.1499938964844,293.1499938964844,0.1680379509925842,-3650.951171875,304.1747131347656,0.6792855858802795,0.2387991100549698,0.2333083301782608,293.2276611328125,297.1499938964844,293.1499938964844,0.5038264393806458,-6424.05029296875,304.1563720703125,0.9061472415924072,0.5839025974273682,0.4111012518405914,293.2063293457031,297.1499938964844,293.1499938964844,0.7206511497497559,-11572.419921875,304.0593566894531,0.9990000128746032,0.7946510314941406,0.7461748719215393,293.2081298828125,297.1499938964844,293.1499938964844,0.0532823912799358,-7225.26220703125,304.15509033203125,0.4923888146877289,0.0961469039320945,0.4624175131320953,291.22607421875,291.1499938964844,255.47789001464844,254.7377166748047,279.17059326171875,293.30438232421875,291.2229919433594,1.0,0.539559543132782,0.5188512206077576,0.5188512206077576,1.0,1.0,-2.552616596221924,0.9539210200309752,1.5986955165863037,0.3804725110530853,0.0,0.0,0.7795023918151855,216.477783203125,233.0,-115.4669952392578,-30813.841796875,1778.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0430908203125,312.9906005859375,278.1499938964844,0.0,18000.0,315.7099914550781,36235.453125,36000.0,0.0,0.0,0.7261370420455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575380086898804,1.4575591087341309,-2.1095132979098707e-05,0.0,0.0007369367522187,0.0,0.0,391.19183349609375,0.0,0.0,0.0,0.8310925364494324,4.0,0.0,1.0
636720,293.36602783203125,297.1499938964844,293.1499938964844,0.2186034321784973,-4275.4228515625,304.17138671875,0.729535698890686,0.2968890070915222,0.2732844054698944,293.3861083984375,297.1499938964844,293.1499938964844,0.1680379509925842,-3650.951171875,304.1747131347656,0.6792855858802795,0.2387991100549698,0.2333083301782608,293.2276611328125,297.1499938964844,293.1499938964844,0.5038264393806458,-6424.05029296875,304.1563720703125,0.9061472415924072,0.5839025974273682,0.4111012518405914,293.2063293457031,297.1499938964844,293.1499938964844,0.7206511497497559,-11572.419921875,304.0593566894531,0.9990000128746032,0.7946510314941406,0.7461748719215393,293.2081298828125,297.1499938964844,293.1499938964844,0.0532823912799358,-7225.26220703125,304.15509033203125,0.4923888146877289,0.0961469039320945,0.4624175131320953,291.22607421875,291.1499938964844,255.47789001464844,254.7377166748047,279.17059326171875,293.30438232421875,291.2229919433594,1.0,0.539559543132782,0.5188512206077576,0.5188512206077576,1.0,1.0,-2.552616596221924,0.9539210200309752,1.5986955165863037,0.3804725110530853,0.0,0.0,0.7795023918151855,216.477783203125,233.0,-115.4669952392578,-30813.841796875,1778.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0430908203125,312.9906005859375,278.1499938964844,0.0,18000.0,315.7099914550781,36235.453125,36000.0,0.0,0.0,0.7261370420455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575380086898804,1.4575591087341309,-2.1095132979098707e-05,0.0,0.0007369367522187,0.0,0.0,391.19183349609375,0.0,0.0,0.0,0.8310925364494324,4.0,0.0,1.0
636780,293.3662109375,297.1499938964844,293.1499938964844,0.2145378738641739,-4212.6416015625,304.1711120605469,0.7177919745445251,0.2913828492164612,0.2687437236309051,293.3894348144531,297.1499938964844,293.1499938964844,0.1631411015987396,-3566.215576171875,304.1746826171875,0.6649360060691833,0.2321385741233825,0.2274425327777862,293.23114013671875,297.1499938964844,293.1499938964844,0.502717912197113,-6413.10791015625,304.15631103515625,0.8940306901931763,0.5812314748764038,0.4095891118049621,293.26202392578125,297.1499938964844,293.1499938964844,0.7236203551292419,-11585.595703125,304.0866394042969,0.9905221462249756,0.7818472385406494,0.7439204454421997,293.211181640625,297.1499938964844,293.1499938964844,0.0520289465785026,-7122.02783203125,304.1554870605469,0.4832642376422882,0.094057984650135,0.4548936486244201,291.1988220214844,291.1499938964844,255.6061248779297,254.8563232421875,279.1778259277344,293.31622314453125,291.198974609375,1.0,0.5427730679512024,0.5219678282737732,0.5219678282737732,1.0,1.0,-2.5265800952911377,0.9474090337753296,1.5791711807250977,0.3801515400409698,0.0,0.0,0.7758160829544067,226.50308227539065,236.0,-47.83404541015625,-30528.46484375,1784.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99139404296875,312.95086669921875,278.1499938964844,0.0,18000.0,315.7099914550781,36134.60546875,36000.0,0.0,0.0,0.7174196839332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4475971460342407,1.4476181268692017,-2.089695590257179e-05,0.0,0.0007280897698365,0.0,0.0,384.4046020507813,0.0,0.0,0.0,0.8262916207313538,4.0,0.0,1.0
636840,293.3662109375,297.1499938964844,293.1499938964844,0.2145378738641739,-4212.6416015625,304.1711120605469,0.7177919745445251,0.2913828492164612,0.2687437236309051,293.3894348144531,297.1499938964844,293.1499938964844,0.1631411015987396,-3566.215576171875,304.1746826171875,0.6649360060691833,0.2321385741233825,0.2274425327777862,293.23114013671875,297.1499938964844,293.1499938964844,0.502717912197113,-6413.10791015625,304.15631103515625,0.8940306901931763,0.5812314748764038,0.4095891118049621,293.26202392578125,297.1499938964844,293.1499938964844,0.7236203551292419,-11585.595703125,304.0866394042969,0.9905221462249756,0.7818472385406494,0.7439204454421997,293.211181640625,297.1499938964844,293.1499938964844,0.0520289465785026,-7122.02783203125,304.1554870605469,0.4832642376422882,0.094057984650135,0.4548936486244201,291.1988220214844,291.1499938964844,255.6061248779297,254.8563232421875,279.1778259277344,293.31622314453125,291.198974609375,1.0,0.5427730679512024,0.5219678282737732,0.5219678282737732,1.0,1.0,-2.5265800952911377,0.9474090337753296,1.5791711807250977,0.3801515400409698,0.0,0.0,0.7758160829544067,226.50308227539065,236.0,-47.83404541015625,-30528.46484375,1784.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.99139404296875,312.95086669921875,278.1499938964844,0.0,18000.0,315.7099914550781,36134.60546875,36000.0,0.0,0.0,0.7174196839332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4475971460342407,1.4476181268692017,-2.089695590257179e-05,0.0,0.0007280897698365,0.0,0.0,384.4046020507813,0.0,0.0,0.0,0.8262916207313538,4.0,0.0,1.0
636900,293.3663330078125,297.1499938964844,293.1499938964844,0.2122329473495483,-4176.55078125,304.1714782714844,0.7124610543251038,0.2886187434196472,0.2664532959461212,293.39111328125,297.1499938964844,293.1499938964844,0.160473421216011,-3519.485107421875,304.175048828125,0.6586880087852478,0.2287771552801132,0.2244720309972763,293.233154296875,297.1499938964844,293.1499938964844,0.50147944688797,-6400.26806640625,304.15740966796875,0.8890448808670044,0.5798048377037048,0.4087637364864349,293.275390625,297.1499938964844,293.1499938964844,0.7205871343612671,-11533.7822265625,304.10357666015625,0.9851200580596924,0.7777983546257019,0.7396809458732605,293.2125244140625,297.1499938964844,293.1499938964844,0.0513170585036277,-7062.62109375,304.1557922363281,0.4790647625923157,0.0930178239941597,0.4511212110519409,291.1998596191406,291.1499938964844,255.6678924560547,254.91329956054688,279.1800231933594,293.3205871582031,291.1996765136719,1.0,0.5433990955352783,0.5236382484436035,0.5236382484436035,1.0,1.0,-2.509639263153076,0.9426373839378356,1.5670019388198853,0.3791312873363495,0.0,0.0,0.772368848323822,230.5685577392578,236.0,-26.2437801361084,-30336.017578125,1777.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9678649902344,312.92742919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36188.015625,36000.0,0.0,0.0,0.7083166837692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438446879386902,1.4384676218032837,-2.074867188639473e-05,0.0,0.0007188513991422,0.0,0.0,378.6612854003906,0.0,0.0,0.0,0.8221262097358704,4.0,0.0,1.0
636960,293.36639404296875,297.1499938964844,293.1499938964844,0.2099902778863906,-4141.4794921875,304.171630859375,0.7074957489967346,0.2858658134937286,0.2641303241252899,293.39276123046875,297.1499938964844,293.1499938964844,0.1578344255685806,-3473.202392578125,304.17529296875,0.6531016230583191,0.2254016250371933,0.2214472293853759,293.2352294921875,297.1499938964844,293.1499938964844,0.5003525614738464,-6388.74267578125,304.1580810546875,0.8848627805709839,0.5783444046974182,0.4078790247440338,293.2837829589844,297.1499938964844,293.1499938964844,0.7185020446777344,-11497.7177734375,304.1157531738281,0.9805790185928344,0.7745553255081177,0.7364477515220642,293.2137451171875,297.1499938964844,293.1499938964844,0.0506011359393596,-7003.3525390625,304.1560363769531,0.4750433564186096,0.0919832661747932,0.4471878111362457,291.1960754394531,291.1499938964844,255.7279815673828,254.9686279296875,279.1811218261719,293.3236999511719,291.1952514648437,1.0,0.5436761975288391,0.525282084941864,0.525282084941864,1.0,1.0,-2.493539571762085,0.9381422400474548,1.5553972721099854,0.3782077431678772,0.0,0.0,0.7696347832679749,233.89849853515625,239.0,-21.1240348815918,-30123.185546875,1768.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91290283203125,312.8746643066406,278.1499938964844,0.0,18000.0,315.2300109863281,36196.94921875,36000.0,0.0,0.0,0.7034446597099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429016351699829,1.4290369749069214,-2.0586481696227565e-05,0.0,0.000713906949386,0.0,0.0,372.674072265625,0.0,0.0,0.0,0.8179047703742981,4.0,0.0,1.0
637020,293.3660888671875,297.1499938964844,293.1499938964844,0.2055301368236541,-4071.512451171875,304.171875,0.6985681056976318,0.2804437577724457,0.259489893913269,293.3956604003906,297.1499938964844,293.1499938964844,0.1525280475616455,-3379.637939453125,304.1757202148437,0.6432276964187622,0.2186592370271682,0.2153307050466537,293.2391357421875,297.1499938964844,293.1499938964844,0.4979929327964782,-6364.66748046875,304.1593322753906,0.878020703792572,0.575394868850708,0.4060308039188385,293.29351806640625,297.1499938964844,293.1499938964844,0.7150937914848328,-11441.2431640625,304.1326599121094,0.973052144050598,0.7691819667816162,0.7313857674598694,293.2157287597656,297.1499938964844,293.1499938964844,0.0491475984454155,-6883.5,304.15643310546875,0.4669744372367859,0.0899651497602462,0.4392269253730774,291.1871032714844,291.1499938964844,255.84283447265625,255.073974609375,279.18170166015625,293.3276672363281,291.1867370605469,1.0,0.5435452461242676,0.5284929275512695,0.5284929275512695,1.0,1.0,-2.462747573852539,0.9295210242271424,1.5332266092300415,0.3764252066612243,0.0,0.0,0.7653908729553223,239.1443634033203,242.0,-13.224639892578123,-29742.17578125,1747.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8079833984375,312.7824401855469,278.1499938964844,0.0,18000.0,315.2300109863281,36153.85546875,36000.0,0.0,0.0,0.6939751505851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145351648330688,1.4145554304122925,-2.0326682715676725e-05,0.0,0.0007042965735308,0.0,0.0,363.4502258300781,0.0,0.0,0.0,0.8113315105438232,4.0,0.0,1.0
637080,293.3660888671875,297.1499938964844,293.1499938964844,0.2055301368236541,-4071.512451171875,304.171875,0.6985681056976318,0.2804437577724457,0.259489893913269,293.3956604003906,297.1499938964844,293.1499938964844,0.1525280475616455,-3379.637939453125,304.1757202148437,0.6432276964187622,0.2186592370271682,0.2153307050466537,293.2391357421875,297.1499938964844,293.1499938964844,0.4979929327964782,-6364.66748046875,304.1593322753906,0.878020703792572,0.575394868850708,0.4060308039188385,293.29351806640625,297.1499938964844,293.1499938964844,0.7150937914848328,-11441.2431640625,304.1326599121094,0.973052144050598,0.7691819667816162,0.7313857674598694,293.2157287597656,297.1499938964844,293.1499938964844,0.0491475984454155,-6883.5,304.15643310546875,0.4669744372367859,0.0899651497602462,0.4392269253730774,291.1871032714844,291.1499938964844,255.84283447265625,255.073974609375,279.18170166015625,293.3276672363281,291.1867370605469,1.0,0.5435452461242676,0.5284929275512695,0.5284929275512695,1.0,1.0,-2.462747573852539,0.9295210242271424,1.5332266092300415,0.3764252066612243,0.0,0.0,0.7653908729553223,239.1443634033203,242.0,-13.224639892578123,-29742.17578125,1747.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8079833984375,312.7824401855469,278.1499938964844,0.0,18000.0,315.2300109863281,36153.85546875,36000.0,0.0,0.0,0.6939751505851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145351648330688,1.4145554304122925,-2.0326682715676725e-05,0.0,0.0007042965735308,0.0,0.0,363.4502258300781,0.0,0.0,0.0,0.8113315105438232,4.0,0.0,1.0
637140,293.365234375,297.1499938964844,293.1499938964844,0.201056882739067,-4000.936279296875,304.1720275878906,0.6906021237373352,0.2751441299915313,0.2549134492874145,293.39801025390625,297.1499938964844,293.1499938964844,0.1471752971410751,-3284.4638671875,304.1760559082031,0.6344025135040283,0.2119578421115875,0.2091995030641555,293.2426147460937,297.1499938964844,293.1499938964844,0.4953251779079437,-6337.44140625,304.1606750488281,0.872357189655304,0.5724281072616577,0.4041332006454468,293.2992858886719,297.1499938964844,293.1499938964844,0.7114685773849487,-11386.49609375,304.14434814453125,0.9665995836257936,0.7643727660179138,0.7270156741142273,293.2171325683594,297.1499938964844,293.1499938964844,0.0476754494011402,-6762.40478515625,304.15673828125,0.4584506750106811,0.0880152434110641,0.4313627779483795,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.1812744140625,293.3300170898437,291.18292236328125,1.0,0.5428818464279175,0.5316041707992554,0.5316041707992554,1.0,1.0,-2.432904958724976,0.9210148453712464,1.5118900537490845,0.374547928571701,0.0,0.0,0.7612598538398743,243.29806518554688,245.0,-7.257591247558594,-29380.77734375,1723.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7065734863281,312.6957092285156,278.1499938964844,0.0,18000.0,314.75,36141.44140625,36000.0,0.0,0.0,0.6800826191902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014304876327517,1.4014506340026855,-2.0099785615457225e-05,0.0,0.0006901973974891,0.0,0.0,355.3220520019531,0.0,0.0,0.0,0.805382490158081,4.0,0.0,1.0
637200,293.365234375,297.1499938964844,293.1499938964844,0.201056882739067,-4000.936279296875,304.1720275878906,0.6906021237373352,0.2751441299915313,0.2549134492874145,293.39801025390625,297.1499938964844,293.1499938964844,0.1471752971410751,-3284.4638671875,304.1760559082031,0.6344025135040283,0.2119578421115875,0.2091995030641555,293.2426147460937,297.1499938964844,293.1499938964844,0.4953251779079437,-6337.44140625,304.1606750488281,0.872357189655304,0.5724281072616577,0.4041332006454468,293.2992858886719,297.1499938964844,293.1499938964844,0.7114685773849487,-11386.49609375,304.14434814453125,0.9665995836257936,0.7643727660179138,0.7270156741142273,293.2171325683594,297.1499938964844,293.1499938964844,0.0476754494011402,-6762.40478515625,304.15673828125,0.4584506750106811,0.0880152434110641,0.4313627779483795,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.1812744140625,293.3300170898437,291.18292236328125,1.0,0.5428818464279175,0.5316041707992554,0.5316041707992554,1.0,1.0,-2.432904958724976,0.9210148453712464,1.5118900537490845,0.374547928571701,0.0,0.0,0.7612598538398743,243.29806518554688,245.0,-7.257591247558594,-29380.77734375,1723.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7065734863281,312.6957092285156,278.1499938964844,0.0,18000.0,314.75,36141.44140625,36000.0,0.0,0.0,0.6800826191902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4014304876327517,1.4014506340026855,-2.0099785615457225e-05,0.0,0.0006901973974891,0.0,0.0,355.3220520019531,0.0,0.0,0.0,0.805382490158081,4.0,0.0,1.0
637260,293.3631286621094,297.1499938964844,293.1499938964844,0.1968878358602523,-3935.127197265625,304.1716003417969,0.6833728551864624,0.270110160112381,0.2504974603652954,293.3990478515625,297.1499938964844,293.1499938964844,0.1420454233884811,-3192.78125,304.1759033203125,0.626252293586731,0.2054638564586639,0.2031750082969665,293.2449645996094,297.1499938964844,293.1499938964844,0.4930078685283661,-6314.2041015625,304.16094970703125,0.8674877285957336,0.5696038007736206,0.4022715389728546,293.3026123046875,297.1499938964844,293.1499938964844,0.7081741094589233,-11339.4951171875,304.151611328125,0.960796058177948,0.7599117159843445,0.7229428887367249,293.2173156738281,297.1499938964844,293.1499938964844,0.0463425256311893,-6653.84619140625,304.1567077636719,0.4508803486824035,0.0862763002514839,0.4240484833717346,291.1713256835937,291.1499938964844,256.0531311035156,255.26528930664065,279.1805419921875,293.3308410644531,291.17059326171875,1.0,0.541988730430603,0.53462153673172,0.53462153673172,1.0,1.0,-2.4044432640075684,0.9128387570381165,1.4916044473648071,0.3726634979248047,0.0,0.0,0.7590720653533936,246.7769317626953,248.0,-14.919347763061523,-28995.2109375,1698.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53387451171875,312.5531616210937,278.1499938964844,0.0,18000.0,314.75,36088.97265625,36000.0,0.0,0.0,0.6703265309333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914951086044312,1.391515016555786,-1.991941644519101e-05,0.0,0.00068029621616,0.0,0.0,349.1252136230469,0.0,0.0,0.0,0.8009548187255859,4.0,0.0,1.0
637320,293.3631286621094,297.1499938964844,293.1499938964844,0.1968878358602523,-3935.127197265625,304.1716003417969,0.6833728551864624,0.270110160112381,0.2504974603652954,293.3990478515625,297.1499938964844,293.1499938964844,0.1420454233884811,-3192.78125,304.1759033203125,0.626252293586731,0.2054638564586639,0.2031750082969665,293.2449645996094,297.1499938964844,293.1499938964844,0.4930078685283661,-6314.2041015625,304.16094970703125,0.8674877285957336,0.5696038007736206,0.4022715389728546,293.3026123046875,297.1499938964844,293.1499938964844,0.7081741094589233,-11339.4951171875,304.151611328125,0.960796058177948,0.7599117159843445,0.7229428887367249,293.2173156738281,297.1499938964844,293.1499938964844,0.0463425256311893,-6653.84619140625,304.1567077636719,0.4508803486824035,0.0862763002514839,0.4240484833717346,291.1713256835937,291.1499938964844,256.0531311035156,255.26528930664065,279.1805419921875,293.3308410644531,291.17059326171875,1.0,0.541988730430603,0.53462153673172,0.53462153673172,1.0,1.0,-2.4044432640075684,0.9128387570381165,1.4916044473648071,0.3726634979248047,0.0,0.0,0.7590720653533936,246.7769317626953,248.0,-14.919347763061523,-28995.2109375,1698.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53387451171875,312.5531616210937,278.1499938964844,0.0,18000.0,314.75,36088.97265625,36000.0,0.0,0.0,0.6703265309333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914951086044312,1.391515016555786,-1.991941644519101e-05,0.0,0.00068029621616,0.0,0.0,349.1252136230469,0.0,0.0,0.0,0.8009548187255859,4.0,0.0,1.0
637380,293.35992431640625,297.1499938964844,293.1499938964844,0.1929456293582916,-3872.643310546875,304.1709899902344,0.6768341064453125,0.2653600573539734,0.2463378459215164,293.3986511230469,297.1499938964844,293.1499938964844,0.1371301561594009,-3104.277587890625,304.1754455566406,0.6185105443000793,0.1992343515157699,0.1973943263292312,293.2461853027344,297.1499938964844,293.1499938964844,0.4907718002796173,-6291.8251953125,304.1610107421875,0.8632606267929077,0.5669470429420471,0.4005273282527923,293.30419921875,297.1499938964844,293.1499938964844,0.7047855257987976,-11293.140625,304.1566772460937,0.9555206298828124,0.7557211518287659,0.7191405892372131,293.2161865234375,297.1499938964844,293.1499938964844,0.0452095195651054,-6561.95849609375,304.1563415527344,0.4446422457695007,0.0847934484481811,0.4178745150566101,291.16094970703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3302307128906,291.160400390625,1.0,0.5411022305488586,0.5375623106956482,0.5375623106956482,1.0,1.0,-2.3784193992614746,0.9054881930351256,1.4729312658309937,0.3710511922836303,0.0,0.0,0.7583362460136414,249.7968597412109,251.0,-14.076611518859863,-28661.42578125,1675.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35601806640625,312.4183959960937,278.1499938964844,0.0,18000.0,314.75,36037.85546875,36000.0,0.0,0.0,0.661327064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3875126838684082,1.3875325918197632,-1.984065238502808e-05,0.0,0.0006711629102937,0.0,0.0,346.5775451660156,0.0,0.0,0.0,0.7991390228271484,4.0,0.0,1.0
637440,293.35992431640625,297.1499938964844,293.1499938964844,0.1929456293582916,-3872.643310546875,304.1709899902344,0.6768341064453125,0.2653600573539734,0.2463378459215164,293.3986511230469,297.1499938964844,293.1499938964844,0.1371301561594009,-3104.277587890625,304.1754455566406,0.6185105443000793,0.1992343515157699,0.1973943263292312,293.2461853027344,297.1499938964844,293.1499938964844,0.4907718002796173,-6291.8251953125,304.1610107421875,0.8632606267929077,0.5669470429420471,0.4005273282527923,293.30419921875,297.1499938964844,293.1499938964844,0.7047855257987976,-11293.140625,304.1566772460937,0.9555206298828124,0.7557211518287659,0.7191405892372131,293.2161865234375,297.1499938964844,293.1499938964844,0.0452095195651054,-6561.95849609375,304.1563415527344,0.4446422457695007,0.0847934484481811,0.4178745150566101,291.16094970703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3302307128906,291.160400390625,1.0,0.5411022305488586,0.5375623106956482,0.5375623106956482,1.0,1.0,-2.3784193992614746,0.9054881930351256,1.4729312658309937,0.3710511922836303,0.0,0.0,0.7583362460136414,249.7968597412109,251.0,-14.076611518859863,-28661.42578125,1675.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35601806640625,312.4183959960937,278.1499938964844,0.0,18000.0,314.75,36037.85546875,36000.0,0.0,0.0,0.661327064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3875126838684082,1.3875325918197632,-1.984065238502808e-05,0.0,0.0006711629102937,0.0,0.0,346.5775451660156,0.0,0.0,0.0,0.7991390228271484,4.0,0.0,1.0
637500,293.3581237792969,297.1499938964844,293.1499938964844,0.1910289525985717,-3842.150146484375,304.170654296875,0.6737219095230103,0.2630567550659179,0.2443253993988037,293.39813232421875,297.1499938964844,293.1499938964844,0.1347291767597198,-3060.785400390625,304.1752014160156,0.6145946383476257,0.1961854845285415,0.194569855928421,293.2466125488281,297.1499938964844,293.1499938964844,0.4896436631679535,-6280.5185546875,304.1610717773437,0.8612738847732544,0.5656465888023376,0.3996768891811371,293.3046569824219,297.1499938964844,293.1499938964844,0.703019917011261,-11269.525390625,304.1586608886719,0.952970564365387,0.7536798715591431,0.7172955870628357,293.2154235839844,297.1499938964844,293.1499938964844,0.0446911677718162,-6519.98046875,304.1561279296875,0.4418415129184723,0.0841101482510566,0.4150739014148712,291.1567077636719,291.1499938964844,256.2078857421875,255.40451049804688,279.1795349121094,293.32965087890625,291.1562194824219,1.0,0.5406865477561951,0.5390177369117737,0.5390177369117737,1.0,1.0,-2.3660058975219727,0.9020082354545592,1.4639976024627686,0.3703047931194305,0.0,0.0,0.7583225965499878,251.23497009277344,251.0,-12.86566925048828,-28504.70703125,1664.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2646484375,312.3513488769531,278.1499938964844,0.0,18000.0,314.2699890136719,36019.6328125,36000.0,0.0,0.0,0.6523235440254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867701292037964,1.3867899179458618,-1.9824019545922056e-05,0.0,0.0006620254716835,0.0,0.0,346.07916259765625,0.0,0.0,0.0,0.798804521560669,4.0,0.0,1.0
637560,293.3562316894531,297.1499938964844,293.1499938964844,0.189196839928627,-3813.017822265625,304.17022705078125,0.6706861257553101,0.2607928514480591,0.2423487305641174,293.3974914550781,297.1499938964844,293.1499938964844,0.1323966830968856,-3018.438232421875,304.17486572265625,0.6105424761772156,0.1931703090667724,0.1917784810066223,293.2469482421875,297.1499938964844,293.1499938964844,0.4886423945426941,-6270.60791015625,304.1608581542969,0.8593401312828064,0.5643585920333862,0.3988348841667175,293.304931640625,297.1499938964844,293.1499938964844,0.7014001607894897,-11248.2255859375,304.1600036621094,0.9504479765892028,0.751664936542511,0.7154756188392639,293.21453857421875,297.1499938964844,293.1499938964844,0.0442121028900146,-6481.4404296875,304.1558837890625,0.4391900897026062,0.0834532529115676,0.4124031364917755,291.14990234375,291.1499938964844,256.2594299316406,255.4506072998047,279.1793212890625,293.3289489746094,291.1487121582031,1.0,0.5402929782867432,0.5404686331748962,0.5404686331748962,1.0,1.0,-2.3538713455200195,0.8986156582832336,1.4552556276321411,0.3695809841156006,0.0,0.0,0.7589693069458008,252.6532440185547,254.0,-17.871551513671875,-28326.708984375,1654.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13531494140625,312.2532043457031,278.1499938964844,0.0,18000.0,314.2699890136719,35995.94140625,36000.0,0.0,0.0,0.6477550864219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386962652206421,1.386982560157776,-1.9821905880235136e-05,0.0,0.0006573890568688,0.0,0.0,346.1275939941406,0.0,0.0,0.0,0.7989287972450256,4.0,0.0,1.0
637620,293.35223388671875,297.1499938964844,293.1499938964844,0.1856624186038971,-3756.658203125,304.1693725585937,0.6648163795471191,0.2563754916191101,0.2384955883026123,293.3958435058594,297.1499938964844,293.1499938964844,0.127841979265213,-2935.28857421875,304.1741638183594,0.6021828055381775,0.1872285157442093,0.1862817108631134,293.2473449707031,297.1499938964844,293.1499938964844,0.4867433309555053,-6251.8115234375,304.1604309082031,0.8555961847305298,0.56181800365448,0.3971752524375915,293.3050842285156,297.1499938964844,293.1499938964844,0.6982431411743164,-11207.220703125,304.1619567871094,0.9454574584960938,0.7477092146873474,0.7119066119194031,293.212646484375,297.1499938964844,293.1499938964844,0.043316651135683,-6409.619140625,304.1554260253906,0.4342452883720398,0.0822007209062576,0.407358169555664,291.1340026855469,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.3273010253906,291.1333312988281,1.0,0.5395777821540833,0.5433651804924011,0.5433651804924011,1.0,1.0,-2.3302972316741943,0.8920445442199707,1.4382526874542236,0.3681833744049072,0.0,0.0,0.7622789144515991,255.465560913086,257.0,-18.9124813079834,-28013.712890625,1634.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87139892578125,312.0678405761719,278.1499938964844,0.0,18000.0,314.2699890136719,35912.48046875,36000.0,0.0,0.0,0.6394625306129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941277265548706,1.3941476345062256,-1.992403485928662e-05,0.0,0.0006489731604233,0.0,0.0,350.21551513671875,0.0,0.0,0.0,0.8021798133850098,4.0,0.0,1.0
637680,293.35223388671875,297.1499938964844,293.1499938964844,0.1856624186038971,-3756.658203125,304.1693725585937,0.6648163795471191,0.2563754916191101,0.2384955883026123,293.3958435058594,297.1499938964844,293.1499938964844,0.127841979265213,-2935.28857421875,304.1741638183594,0.6021828055381775,0.1872285157442093,0.1862817108631134,293.2473449707031,297.1499938964844,293.1499938964844,0.4867433309555053,-6251.8115234375,304.1604309082031,0.8555961847305298,0.56181800365448,0.3971752524375915,293.3050842285156,297.1499938964844,293.1499938964844,0.6982431411743164,-11207.220703125,304.1619567871094,0.9454574584960938,0.7477092146873474,0.7119066119194031,293.212646484375,297.1499938964844,293.1499938964844,0.043316651135683,-6409.619140625,304.1554260253906,0.4342452883720398,0.0822007209062576,0.407358169555664,291.1340026855469,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.3273010253906,291.1333312988281,1.0,0.5395777821540833,0.5433651804924011,0.5433651804924011,1.0,1.0,-2.3302972316741943,0.8920445442199707,1.4382526874542236,0.3681833744049072,0.0,0.0,0.7622789144515991,255.465560913086,257.0,-18.9124813079834,-28013.712890625,1634.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87139892578125,312.0678405761719,278.1499938964844,0.0,18000.0,314.2699890136719,35912.48046875,36000.0,0.0,0.0,0.6394625306129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941277265548706,1.3941476345062256,-1.992403485928662e-05,0.0,0.0006489731604233,0.0,0.0,350.21551513671875,0.0,0.0,0.0,0.8021798133850098,4.0,0.0,1.0
637740,293.3481140136719,297.1499938964844,293.1499938964844,0.1821511536836624,-3700.26318359375,304.1687927246094,0.6591873168945312,0.2520917952060699,0.2347635924816131,293.3939208984375,297.1499938964844,293.1499938964844,0.1233277171850204,-2852.09375,304.17364501953125,0.5936053991317749,0.1813899427652359,0.1808840632438659,293.2475891113281,297.1499938964844,293.1499938964844,0.4846086204051971,-6230.37841796875,304.1605224609375,0.8519752025604248,0.5593048930168152,0.395536869764328,293.3049011230469,297.1499938964844,293.1499938964844,0.6946988105773926,-11161.4404296875,304.1638488769531,0.9405078887939452,0.7438176870346069,0.7084037661552429,293.210693359375,297.1499938964844,293.1499938964844,0.042442001402378,-6339.1298828125,304.15509033203125,0.4296841919422149,0.0810102298855781,0.4026097953319549,291.1248474121094,291.1499938964844,256.4651794433594,255.6332550048828,279.1790466308594,293.3254089355469,291.1243896484375,1.0,0.5389550924301147,0.5462673902511597,0.5462673902511597,1.0,1.0,-2.307449579238892,0.8856920003890991,1.421757698059082,0.3668294548988342,0.0,0.0,0.7662913203239441,258.2782287597656,260.0,-13.80760097503662,-27726.40234375,1615.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6064453125,311.8894348144531,278.1499938964844,0.0,18000.0,313.7900085449219,35875.7578125,36000.0,0.0,0.0,0.6274431943893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4051765203475952,1.4051966667175293,-2.010354546655435e-05,0.0,0.0006367750465869,0.0,0.0,356.8564147949219,0.0,0.0,0.0,0.8071793913841248,4.0,0.0,1.0
637800,293.3481140136719,297.1499938964844,293.1499938964844,0.1821511536836624,-3700.26318359375,304.1687927246094,0.6591873168945312,0.2520917952060699,0.2347635924816131,293.3939208984375,297.1499938964844,293.1499938964844,0.1233277171850204,-2852.09375,304.17364501953125,0.5936053991317749,0.1813899427652359,0.1808840632438659,293.2475891113281,297.1499938964844,293.1499938964844,0.4846086204051971,-6230.37841796875,304.1605224609375,0.8519752025604248,0.5593048930168152,0.395536869764328,293.3049011230469,297.1499938964844,293.1499938964844,0.6946988105773926,-11161.4404296875,304.1638488769531,0.9405078887939452,0.7438176870346069,0.7084037661552429,293.210693359375,297.1499938964844,293.1499938964844,0.042442001402378,-6339.1298828125,304.15509033203125,0.4296841919422149,0.0810102298855781,0.4026097953319549,291.1248474121094,291.1499938964844,256.4651794433594,255.6332550048828,279.1790466308594,293.3254089355469,291.1243896484375,1.0,0.5389550924301147,0.5462673902511597,0.5462673902511597,1.0,1.0,-2.307449579238892,0.8856920003890991,1.421757698059082,0.3668294548988342,0.0,0.0,0.7662913203239441,258.2782287597656,260.0,-13.80760097503662,-27726.40234375,1615.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6064453125,311.8894348144531,278.1499938964844,0.0,18000.0,313.7900085449219,35875.7578125,36000.0,0.0,0.0,0.6274431943893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4051765203475952,1.4051966667175293,-2.010354546655435e-05,0.0,0.0006367750465869,0.0,0.0,356.8564147949219,0.0,0.0,0.0,0.8071793913841248,4.0,0.0,1.0
637860,293.3438415527344,297.1499938964844,293.1499938964844,0.1788507550954818,-3647.1806640625,304.16802978515625,0.6537882685661316,0.2479350715875625,0.2311450541019439,293.39178466796875,297.1499938964844,293.1499938964844,0.1189785152673721,-2771.42822265625,304.1730041503906,0.5848256945610046,0.1756463199853897,0.1755760014057159,293.2476501464844,297.1499938964844,293.1499938964844,0.4827319085597992,-6211.7607421875,304.1601257324219,0.8484585285186768,0.556820809841156,0.3939162790775299,293.3044128417969,297.1499938964844,293.1499938964844,0.6914654970169067,-11120.4208984375,304.16461181640625,0.9356000423431396,0.7399874329566956,0.7049548625946045,293.208740234375,297.1499938964844,293.1499938964844,0.0416399762034416,-6274.97021484375,304.1547241210937,0.4254445135593414,0.0798687264323234,0.398090124130249,291.1100769042969,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3233337402344,291.1092529296875,1.0,0.5384175777435303,0.5491832494735718,0.5491832494735718,1.0,1.0,-2.285207271575928,0.8795185089111328,1.405688762664795,0.3655053973197937,0.0,0.0,0.7724931836128235,261.1028747558594,248.0,-19.33376693725586,-27414.38671875,1597.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27294921875,311.6593933105469,278.1499938964844,0.0,18000.0,313.7900085449219,35812.58203125,36000.0,0.0,0.0,0.6201800107955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205904006958008,1.420610785484314,-2.035375291598029e-05,0.0,0.0006294038612395,0.0,0.0,366.2406311035156,0.0,0.0,0.0,0.8142474889755249,4.0,0.0,1.0
637920,293.3438415527344,297.1499938964844,293.1499938964844,0.1788507550954818,-3647.1806640625,304.16802978515625,0.6537882685661316,0.2479350715875625,0.2311450541019439,293.39178466796875,297.1499938964844,293.1499938964844,0.1189785152673721,-2771.42822265625,304.1730041503906,0.5848256945610046,0.1756463199853897,0.1755760014057159,293.2476501464844,297.1499938964844,293.1499938964844,0.4827319085597992,-6211.7607421875,304.1601257324219,0.8484585285186768,0.556820809841156,0.3939162790775299,293.3044128417969,297.1499938964844,293.1499938964844,0.6914654970169067,-11120.4208984375,304.16461181640625,0.9356000423431396,0.7399874329566956,0.7049548625946045,293.208740234375,297.1499938964844,293.1499938964844,0.0416399762034416,-6274.97021484375,304.1547241210937,0.4254445135593414,0.0798687264323234,0.398090124130249,291.1100769042969,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3233337402344,291.1092529296875,1.0,0.5384175777435303,0.5491832494735718,0.5491832494735718,1.0,1.0,-2.285207271575928,0.8795185089111328,1.405688762664795,0.3655053973197937,0.0,0.0,0.7724931836128235,261.1028747558594,248.0,-19.33376693725586,-27414.38671875,1597.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27294921875,311.6593933105469,278.1499938964844,0.0,18000.0,313.7900085449219,35812.58203125,36000.0,0.0,0.0,0.6201800107955933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205904006958008,1.420610785484314,-2.035375291598029e-05,0.0,0.0006294038612395,0.0,0.0,366.2406311035156,0.0,0.0,0.0,0.8142474889755249,4.0,0.0,1.0
637980,293.3392333984375,297.1499938964844,293.1499938964844,0.1753680109977722,-3590.635009765625,304.1678161621094,0.651691198348999,0.2439595907926559,0.2274386882781982,293.38922119140625,297.1499938964844,293.1499938964844,0.1144779995083808,-2687.048583984375,304.1728515625,0.5790890455245972,0.1700402349233627,0.1701381802558899,293.2473449707031,297.1499938964844,293.1499938964844,0.4803652465343475,-6187.720703125,304.16070556640625,0.849029004573822,0.5544091463088989,0.3921566307544708,293.3035583496094,297.1499938964844,293.1499938964844,0.687606930732727,-11070.91015625,304.16619873046875,0.9361180663108826,0.7362513542175293,0.7013425230979919,293.2065734863281,297.1499938964844,293.1499938964844,0.0406409688293933,-6194.1865234375,304.1548156738281,0.4240139722824096,0.0788167342543602,0.3927435576915741,291.1025695800781,291.1499938964844,256.6697998046875,255.8128356933593,279.17974853515625,293.3209533691406,291.102294921875,1.0,0.5334274768829346,0.5521880388259888,0.5521880388259888,1.0,1.0,-2.26134991645813,0.8726333379745483,1.388716459274292,0.3638381958007812,0.0,0.0,0.7794418334960938,257.75787353515625,236.0,-11.163949966430664,-27125.9296875,1553.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.953369140625,311.4532165527344,278.1499938964844,0.0,18000.0,313.7900085449219,35777.765625,36000.0,0.0,0.0,0.614090621471405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441075325012207,1.441095948219299,-2.0701852918136865e-05,0.0,0.0006232238956727,0.0,0.0,379.1378479003906,0.0,0.0,0.0,0.8235394954681396,4.0,0.0,1.0
638040,293.3392333984375,297.1499938964844,293.1499938964844,0.1753680109977722,-3590.635009765625,304.1678161621094,0.651691198348999,0.2439595907926559,0.2274386882781982,293.38922119140625,297.1499938964844,293.1499938964844,0.1144779995083808,-2687.048583984375,304.1728515625,0.5790890455245972,0.1700402349233627,0.1701381802558899,293.2473449707031,297.1499938964844,293.1499938964844,0.4803652465343475,-6187.720703125,304.16070556640625,0.849029004573822,0.5544091463088989,0.3921566307544708,293.3035583496094,297.1499938964844,293.1499938964844,0.687606930732727,-11070.91015625,304.16619873046875,0.9361180663108826,0.7362513542175293,0.7013425230979919,293.2065734863281,297.1499938964844,293.1499938964844,0.0406409688293933,-6194.1865234375,304.1548156738281,0.4240139722824096,0.0788167342543602,0.3927435576915741,291.1025695800781,291.1499938964844,256.6697998046875,255.8128356933593,279.17974853515625,293.3209533691406,291.102294921875,1.0,0.5334274768829346,0.5521880388259888,0.5521880388259888,1.0,1.0,-2.26134991645813,0.8726333379745483,1.388716459274292,0.3638381958007812,0.0,0.0,0.7794418334960938,257.75787353515625,236.0,-11.163949966430664,-27125.9296875,1553.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.953369140625,311.4532165527344,278.1499938964844,0.0,18000.0,313.7900085449219,35777.765625,36000.0,0.0,0.0,0.614090621471405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441075325012207,1.441095948219299,-2.0701852918136865e-05,0.0,0.0006232238956727,0.0,0.0,379.1378479003906,0.0,0.0,0.0,0.8235394954681396,4.0,0.0,1.0
638100,293.3367004394531,297.1499938964844,293.1499938964844,0.1736038625240326,-3561.8369140625,304.16778564453125,0.6515196561813354,0.2420577406883239,0.2256022691726684,293.3876953125,297.1499938964844,293.1499938964844,0.1122126579284668,-2644.25244140625,304.1728210449219,0.5770546197891235,0.1673055291175842,0.1674193143844604,293.2470092773437,297.1499938964844,293.1499938964844,0.4790319204330444,-6174.09375,304.16119384765625,0.8504020571708679,0.5532410144805908,0.3912564516067505,293.3029479980469,297.1499938964844,293.1499938964844,0.6854692101478577,-11043.44140625,304.1671142578125,0.9378172159194946,0.7344242334365845,0.6995120644569397,293.2053527832031,297.1499938964844,293.1499938964844,0.0401114001870155,-6151.166015625,304.1549072265625,0.4240722060203552,0.0783409103751182,0.3899910151958465,291.10174560546875,291.1499938964844,256.720703125,255.85720825195312,279.1800231933594,293.3195495605469,291.10162353515625,1.0,0.5300177931785583,0.553709864616394,0.553709864616394,1.0,1.0,-2.2492916584014893,0.8691195845603943,1.3801721334457395,0.3629443943500519,0.0,0.0,0.7827507257461548,254.5067443847656,236.0,-6.7300705909729,-26985.39453125,1525.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80340576171875,311.3577575683594,278.1499938964844,0.0,18000.0,313.3099975585937,35779.125,36000.0,0.0,0.0,0.6066192984580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511661529541016,1.451187014579773,-2.0879388102912344e-05,0.0,0.0006156414747238,0.0,0.0,385.6666259765625,0.0,0.0,0.0,0.8281435370445251,4.0,0.0,1.0
638160,293.3340759277344,297.1499938964844,293.1499938964844,0.1718966662883758,-3533.96923828125,304.16766357421875,0.6517510414123535,0.2402077466249466,0.2237887680530548,293.3860778808594,297.1499938964844,293.1499938964844,0.1099894493818283,-2602.1201171875,304.1726989746094,0.575398862361908,0.1646143496036529,0.1647157967090606,293.24658203125,297.1499938964844,293.1499938964844,0.4777753353118896,-6161.35205078125,304.16143798828125,0.8522793650627136,0.5520966649055481,0.3903533816337585,293.30224609375,297.1499938964844,293.1499938964844,0.6834315657615662,-11017.498046875,304.1676940917969,0.9401630759239196,0.7326242923736572,0.6976799964904785,293.2040405273437,297.1499938964844,293.1499938964844,0.0395962819457054,-6109.4677734375,304.1549377441406,0.4245030879974365,0.0778962224721908,0.387258231639862,291.0990295410156,291.1499938964844,256.7715148925781,255.9013519287109,279.1802673339844,293.3180847167969,291.0982666015625,1.0,0.5261901617050171,0.5552403926849365,0.5552403926849365,1.0,1.0,-2.237297773361206,0.8656176328659058,1.3716802597045898,0.3620426952838897,0.0,0.0,0.7863779664039612,250.5994873046875,224.0,-9.307578086853027,-26821.369140625,1496.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62408447265625,311.235595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35777.515625,36000.0,0.0,0.0,0.6036052107810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4611632823944092,1.46118426322937,-2.105582279909868e-05,0.0,0.0006125825457274,0.0,0.0,392.2057800292969,0.0,0.0,0.0,0.8327472805976868,4.0,0.0,1.0
638220,293.32861328125,297.1499938964844,293.1499938964844,0.1685932129621505,-3479.913330078125,304.16729736328125,0.6531913876533508,0.2366542220115661,0.2202447801828384,293.38250732421875,297.1499938964844,293.1499938964844,0.1056373044848442,-2519.1396484375,304.1723937988281,0.5729854702949524,0.1593578457832336,0.1593748927116394,293.24542236328125,297.1499938964844,293.1499938964844,0.4753366112709045,-6136.67822265625,304.1617126464844,0.857276439666748,0.5498801469802856,0.388557493686676,293.300537109375,297.1499938964844,293.1499938964844,0.6794512271881104,-10967.0283203125,304.16845703125,0.9463533759117126,0.7291125655174255,0.6940431594848633,293.2012634277344,297.1499938964844,293.1499938964844,0.038600880652666,-6028.955078125,304.15496826171875,0.4263096451759338,0.0770930871367454,0.3819339275360107,291.0912170410156,291.1499938964844,256.8727111816406,255.9889678955078,279.1806030273437,293.3148803710937,291.0909729003906,1.0,0.517635703086853,0.5583198070526123,0.5583198070526123,1.0,1.0,-2.2137043476104736,0.8587285280227661,1.354975700378418,0.3602521121501922,0.0,0.0,0.7948544025421143,241.405990600586,212.0,-8.30670166015625,-26529.994140625,1432.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.290283203125,311.01837158203125,278.1499938964844,0.0,18000.0,313.3099975585937,35737.03515625,36000.0,0.0,0.0,0.5983703136444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4847387075424194,1.4847601652145386,-2.146840961358976e-05,0.0,0.0006072698161005,0.0,0.0,407.832763671875,0.0,0.0,0.0,0.843578040599823,4.0,0.0,1.0
638280,293.32861328125,297.1499938964844,293.1499938964844,0.1685932129621505,-3479.913330078125,304.16729736328125,0.6531913876533508,0.2366542220115661,0.2202447801828384,293.38250732421875,297.1499938964844,293.1499938964844,0.1056373044848442,-2519.1396484375,304.1723937988281,0.5729854702949524,0.1593578457832336,0.1593748927116394,293.24542236328125,297.1499938964844,293.1499938964844,0.4753366112709045,-6136.67822265625,304.1617126464844,0.857276439666748,0.5498801469802856,0.388557493686676,293.300537109375,297.1499938964844,293.1499938964844,0.6794512271881104,-10967.0283203125,304.16845703125,0.9463533759117126,0.7291125655174255,0.6940431594848633,293.2012634277344,297.1499938964844,293.1499938964844,0.038600880652666,-6028.955078125,304.15496826171875,0.4263096451759338,0.0770930871367454,0.3819339275360107,291.0912170410156,291.1499938964844,256.8727111816406,255.9889678955078,279.1806030273437,293.3148803710937,291.0909729003906,1.0,0.517635703086853,0.5583198070526123,0.5583198070526123,1.0,1.0,-2.2137043476104736,0.8587285280227661,1.354975700378418,0.3602521121501922,0.0,0.0,0.7948544025421143,241.405990600586,212.0,-8.30670166015625,-26529.994140625,1432.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.290283203125,311.01837158203125,278.1499938964844,0.0,18000.0,313.3099975585937,35737.03515625,36000.0,0.0,0.0,0.5983703136444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4847387075424194,1.4847601652145386,-2.146840961358976e-05,0.0,0.0006072698161005,0.0,0.0,407.832763671875,0.0,0.0,0.0,0.843578040599823,4.0,0.0,1.0
638340,293.3229675292969,297.1499938964844,293.1499938964844,0.1653023660182953,-3425.6826171875,304.1670227050781,0.6556727886199951,0.2332738935947418,0.2168176472187042,293.3786315917969,297.1499938964844,293.1499938964844,0.1013356372714042,-2436.271240234375,304.1720886230469,0.5714802742004395,0.1542540788650512,0.1541360914707183,293.2440795898437,297.1499938964844,293.1499938964844,0.4726140797138214,-6108.9169921875,304.162353515625,0.8636208176612854,0.5477355122566223,0.3867818415164947,293.2986145019531,297.1499938964844,293.1499938964844,0.6750678420066833,-10911.1845703125,304.16961669921875,0.9539622068405152,0.7256896495819092,0.6904500126838684,293.1983337402344,297.1499938964844,293.1499938964844,0.0376168154180049,-5948.75634765625,304.1549377441406,0.4291858971118927,0.0763879567384719,0.3768548965454101,291.0910949707031,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3114624023437,291.0911560058594,1.0,0.5082927346229553,0.5614191293716431,0.5614191293716431,1.0,1.0,-2.1907455921173096,0.8520365953445435,1.338708996772766,0.3585013449192047,0.0,0.0,0.8027763962745667,231.0773468017578,200.0,-1.5290898084640503,-26265.201171875,1366.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9944763183594,310.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,35743.15234375,35280.0,0.0,0.0,0.5924198031425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508305907249451,1.508327841758728,-2.189813312725164e-05,0.0,0.0006012308294884,0.0,0.0,424.046630859375,0.0,0.0,0.0,0.8444116711616516,4.0,0.0,1.0
