time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.3229675292969,297.1499938964844,293.1499938964844,0.1653023660182953,-3425.6826171875,304.1670227050781,0.6556727886199951,0.2332738935947418,0.2168176472187042,293.3786315917969,297.1499938964844,293.1499938964844,0.1013356372714042,-2436.271240234375,304.1720886230469,0.5714802742004395,0.1542540788650512,0.1541360914707183,293.2440795898437,297.1499938964844,293.1499938964844,0.4726140797138214,-6108.9169921875,304.162353515625,0.8636208176612854,0.5477355122566223,0.3867818415164947,293.2986145019531,297.1499938964844,293.1499938964844,0.6750678420066833,-10911.1845703125,304.16961669921875,0.9539622068405152,0.7256896495819092,0.6904500126838684,293.1983337402344,297.1499938964844,293.1499938964844,0.0376168154180049,-5948.75634765625,304.1549377441406,0.4291858971118927,0.0763879567384719,0.3768548965454101,291.0910949707031,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3114624023437,291.0911560058594,1.0,0.5082927346229553,0.5614191293716431,0.5614191293716431,1.0,1.0,-2.1907455921173096,0.8520365953445435,1.338708996772766,0.3585013449192047,0.0,0.0,0.8027763962745667,231.0773468017578,200.0,-1.5290898084640503,-26265.201171875,1366.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9944763183594,310.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,35743.15234375,35280.0,0.0,0.0,0.5924198031425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508305907249451,1.508327841758728,-2.189813312725164e-05,0.0,0.0006012308294884,0.0,0.0,424.046630859375,0.0,0.0,0.0,0.8444116711616516,4.0,0.0,1.0
638460,293.3172607421875,297.1499938964844,293.1499938964844,0.1622899621725082,-3376.08642578125,304.1663818359375,0.6590387225151062,0.2300490289926529,0.2135083526372909,293.3745422363281,297.1499938964844,293.1499938964844,0.0972475409507751,-2357.03857421875,304.17156982421875,0.5706855058670044,0.1492870151996612,0.1490035355091095,293.2425537109375,297.1499938964844,293.1499938964844,0.4703628122806549,-6086.33935546875,304.1620483398437,0.8711333870887756,0.5456618070602417,0.385035365819931,293.29644775390625,297.1499938964844,293.1499938964844,0.6713269352912903,-10864.3291015625,304.1694030761719,0.9625169634819032,0.7223608493804932,0.6869154572486877,293.19537353515625,297.1499938964844,293.1499938964844,0.0367352962493896,-5877.4990234375,304.15478515625,0.4330357611179352,0.0757627487182617,0.372031033039093,291.07989501953125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.30792236328125,291.0802307128906,1.0,0.4984558522701263,0.5645343065261841,0.5645343065261841,1.0,1.0,-2.1684682369232178,0.8455601930618286,1.3229081630706787,0.356799304485321,0.0,0.0,0.8131873607635498,220.1275177001953,188.0,-5.83022928237915,-25974.1875,1299.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72906494140625,310.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35030.9140625,35280.0,0.0,0.0,0.5882389545440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521391749382019,1.5214136838912964,-2.197781032009516e-05,0.0,0.0005969877238385,0.0,0.0,431.01556396484375,0.0,0.0,0.0,0.8589622378349304,4.0,0.0,1.0
638520,293.3172607421875,297.1499938964844,293.1499938964844,0.1622899621725082,-3376.08642578125,304.1663818359375,0.6590387225151062,0.2300490289926529,0.2135083526372909,293.3745422363281,297.1499938964844,293.1499938964844,0.0972475409507751,-2357.03857421875,304.17156982421875,0.5706855058670044,0.1492870151996612,0.1490035355091095,293.2425537109375,297.1499938964844,293.1499938964844,0.4703628122806549,-6086.33935546875,304.1620483398437,0.8711333870887756,0.5456618070602417,0.385035365819931,293.29644775390625,297.1499938964844,293.1499938964844,0.6713269352912903,-10864.3291015625,304.1694030761719,0.9625169634819032,0.7223608493804932,0.6869154572486877,293.19537353515625,297.1499938964844,293.1499938964844,0.0367352962493896,-5877.4990234375,304.15478515625,0.4330357611179352,0.0757627487182617,0.372031033039093,291.07989501953125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.30792236328125,291.0802307128906,1.0,0.4984558522701263,0.5645343065261841,0.5645343065261841,1.0,1.0,-2.1684682369232178,0.8455601930618286,1.3229081630706787,0.356799304485321,0.0,0.0,0.8131873607635498,220.1275177001953,188.0,-5.83022928237915,-25974.1875,1299.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72906494140625,310.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35030.9140625,35280.0,0.0,0.0,0.5882389545440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521391749382019,1.5214136838912964,-2.197781032009516e-05,0.0,0.0005969877238385,0.0,0.0,431.01556396484375,0.0,0.0,0.0,0.8589622378349304,4.0,0.0,1.0
638580,293.31158447265625,297.1499938964844,293.1499938964844,0.1591104418039322,-3323.061767578125,304.1662292480469,0.6632459759712219,0.2269628793001175,0.21031354367733,293.3703918457031,297.1499938964844,293.1499938964844,0.093099407851696,-2275.790771484375,304.1712951660156,0.5705179572105408,0.1444446593523025,0.1439770460128784,293.2409973144531,297.1499938964844,293.1499938964844,0.4673259854316711,-6055.11083984375,304.1630859375,0.8797569274902344,0.5436301827430725,0.3833135664463043,293.2943115234375,297.1499938964844,293.1499938964844,0.6664988398551941,-10802.482421875,304.1709899902344,0.9716784358024596,0.7190868854522705,0.6834295392036438,293.19244384765625,297.1499938964844,293.1499938964844,0.0358077622950077,-5800.86865234375,304.1547241210937,0.4378716945648193,0.0752043947577476,0.3674545288085937,291.0894470214844,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.30438232421875,291.09002685546875,1.0,0.488279640674591,0.5676672458648682,0.5676672458648682,1.0,1.0,-2.146841764450073,0.8392894268035889,1.3075522184371948,0.3551452457904815,0.0,0.0,0.8206550478935242,208.84165954589844,176.0,8.245477676391602,-25751.4140625,1234.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4966125488281,310.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35041.64453125,35280.0,0.0,0.0,0.5847248435020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543852686882019,1.5438750982284546,-2.239831701444928e-05,0.0,0.0005934213404543,0.0,0.0,447.1249694824219,0.0,0.0,0.0,0.8692834973335266,4.0,0.0,1.0
638640,293.31158447265625,297.1499938964844,293.1499938964844,0.1591104418039322,-3323.061767578125,304.1662292480469,0.6632459759712219,0.2269628793001175,0.21031354367733,293.3703918457031,297.1499938964844,293.1499938964844,0.093099407851696,-2275.790771484375,304.1712951660156,0.5705179572105408,0.1444446593523025,0.1439770460128784,293.2409973144531,297.1499938964844,293.1499938964844,0.4673259854316711,-6055.11083984375,304.1630859375,0.8797569274902344,0.5436301827430725,0.3833135664463043,293.2943115234375,297.1499938964844,293.1499938964844,0.6664988398551941,-10802.482421875,304.1709899902344,0.9716784358024596,0.7190868854522705,0.6834295392036438,293.19244384765625,297.1499938964844,293.1499938964844,0.0358077622950077,-5800.86865234375,304.1547241210937,0.4378716945648193,0.0752043947577476,0.3674545288085937,291.0894470214844,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.30438232421875,291.09002685546875,1.0,0.488279640674591,0.5676672458648682,0.5676672458648682,1.0,1.0,-2.146841764450073,0.8392894268035889,1.3075522184371948,0.3551452457904815,0.0,0.0,0.8206550478935242,208.84165954589844,176.0,8.245477676391602,-25751.4140625,1234.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4966125488281,310.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35041.64453125,35280.0,0.0,0.0,0.5847248435020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543852686882019,1.5438750982284546,-2.239831701444928e-05,0.0,0.0005934213404543,0.0,0.0,447.1249694824219,0.0,0.0,0.0,0.8692834973335266,4.0,0.0,1.0
638700,293.30877685546875,297.1499938964844,293.1499938964844,0.1575488150119781,-3296.917236328125,304.1661071777344,0.6656724810600281,0.2254687249660492,0.2087577730417251,293.3682861328125,297.1499938964844,293.1499938964844,0.0910534113645553,-2235.615234375,304.171142578125,0.5706638097763062,0.142067089676857,0.1415027827024459,293.240234375,297.1499938964844,293.1499938964844,0.4657615721225738,-6039.03125,304.1635437011719,0.884489119052887,0.5426295399665833,0.3824601471424103,293.2932434082031,297.1499938964844,293.1499938964844,0.6640151739120483,-10770.7216796875,304.1716613769531,0.9764031767845154,0.7174704074859619,0.6817008852958679,293.1910400390625,297.1499938964844,293.1499938964844,0.0353567823767662,-5763.412109375,304.1546936035156,0.4406833350658417,0.0749470666050911,0.3652530908584595,291.095458984375,291.1499938964844,257.221923828125,256.2878723144531,279.18133544921875,293.3026428222656,291.0961303710937,1.0,0.4830905795097351,0.5692407488822937,0.5692407488822937,1.0,1.0,-2.1362557411193848,0.8362250328063965,1.3000307083129885,0.3543336391448974,0.0,0.0,0.8236827850341797,203.1250915527344,176.0,12.415874481201172,-25642.533203125,1201.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945617675781,310.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,35065.80078125,34200.0,0.0,0.0,0.583159863948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553305983543396,1.5533286333084106,-2.2581572920898907e-05,0.0,0.0005918331444263,0.0,0.0,454.0952453613281,0.0,0.0,0.0,0.8586592078208923,4.0,0.0,1.0
638760,293.3059997558594,297.1499938964844,293.1499938964844,0.1562345027923584,-3275.21728515625,304.1655578613281,0.6683213710784912,0.2240027487277984,0.2072272002696991,293.3661804199219,297.1499938964844,293.1499938964844,0.0891530737280845,-2198.5703125,304.1707458496094,0.5709604024887085,0.1397129893302917,0.1390513479709625,293.23944091796875,297.1499938964844,293.1499938964844,0.4648407697677612,-6030.1005859375,304.1627502441406,0.889510452747345,0.5416451692581177,0.3816139996051788,293.2921142578125,297.1499938964844,293.1499938964844,0.6624131798744202,-10751.326171875,304.1706237792969,0.9811859130859376,0.7158774733543396,0.6799864172935486,293.18963623046875,297.1499938964844,293.1499938964844,0.0349907614290714,-5734.0029296875,304.1545104980469,0.4437748491764068,0.074702650308609,0.3631048202514648,291.0856628417969,291.1499938964844,257.2710266113281,256.3295288085937,279.1814270019531,293.3008728027344,291.08502197265625,1.0,0.4778444468975067,0.5708184242248535,0.5708184242248535,1.0,1.0,-2.12581729888916,0.833206057548523,1.2926112413406372,0.3535313904285431,0.0,0.0,0.8288342952728271,197.3796539306641,164.0,-6.916846752166748,-25468.875,1169.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3139343261719,310.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,34187.4453125,34200.0,0.0,0.0,0.5815606117248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439298152923584,1.5439521074295044,-2.2206586436368525e-05,0.0,0.0005902100820094,0.0,0.0,444.4774169921875,0.0,0.0,0.0,0.8673271536827087,4.0,0.0,1.0
638820,293.3006896972656,297.1499938964844,293.1499938964844,0.1531899124383926,-3223.89306640625,304.1654663085937,0.6743199229240417,0.2211270779371261,0.2042249590158462,293.3621826171875,297.1499938964844,293.1499938964844,0.0851118266582489,-2119.23779296875,304.1705627441406,0.5720008015632629,0.1350450813770294,0.1341955661773681,293.2378234863281,297.1499938964844,293.1499938964844,0.4616481959819793,-5997.13134765625,304.1638488769531,0.9004678726196289,0.539705216884613,0.3799484372138977,293.28985595703125,297.1499938964844,293.1499938964844,0.6573664546012878,-10686.5302734375,304.1722106933594,0.9908267259597778,0.7127349972724915,0.6766125559806824,293.1869201660156,297.1499938964844,293.1499938964844,0.0341296903789043,-5661.8154296875,304.1544494628906,0.4508819282054901,0.0742498561739921,0.3589637577533722,291.10040283203125,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2974853515625,291.1015625,1.0,0.4671915769577026,0.5739907622337341,0.5739907622337341,1.0,1.0,-2.1053528785705566,0.8272951245307922,1.2780578136444092,0.351954847574234,0.0,0.0,0.834757387638092,185.83474731445312,152.0,16.55221176147461,-25293.1328125,1106.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17596435546875,310.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,34044.015625,34200.0,0.0,0.0,0.5785686373710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606698989868164,1.560692310333252,-2.248974305985029e-05,0.0,0.0005871736211702,0.0,0.0,456.2489929199219,0.0,0.0,0.0,0.8747668266296387,4.0,0.0,1.0
638880,293.3006896972656,297.1499938964844,293.1499938964844,0.1531899124383926,-3223.89306640625,304.1654663085937,0.6743199229240417,0.2211270779371261,0.2042249590158462,293.3621826171875,297.1499938964844,293.1499938964844,0.0851118266582489,-2119.23779296875,304.1705627441406,0.5720008015632629,0.1350450813770294,0.1341955661773681,293.2378234863281,297.1499938964844,293.1499938964844,0.4616481959819793,-5997.13134765625,304.1638488769531,0.9004678726196289,0.539705216884613,0.3799484372138977,293.28985595703125,297.1499938964844,293.1499938964844,0.6573664546012878,-10686.5302734375,304.1722106933594,0.9908267259597778,0.7127349972724915,0.6766125559806824,293.1869201660156,297.1499938964844,293.1499938964844,0.0341296903789043,-5661.8154296875,304.1544494628906,0.4508819282054901,0.0742498561739921,0.3589637577533722,291.10040283203125,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2974853515625,291.1015625,1.0,0.4671915769577026,0.5739907622337341,0.5739907622337341,1.0,1.0,-2.1053528785705566,0.8272951245307922,1.2780578136444092,0.351954847574234,0.0,0.0,0.834757387638092,185.83474731445312,152.0,16.55221176147461,-25293.1328125,1106.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17596435546875,310.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,34044.015625,34200.0,0.0,0.0,0.5785686373710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5606698989868164,1.560692310333252,-2.248974305985029e-05,0.0,0.0005871736211702,0.0,0.0,456.2489929199219,0.0,0.0,0.0,0.8747668266296387,4.0,0.0,1.0
638940,293.2958679199219,297.1499938964844,293.1499938964844,0.1501203179359436,-3171.80712890625,304.1654357910156,0.6810745596885681,0.2182900011539459,0.2012704014778137,293.3586730957031,297.1499938964844,293.1499938964844,0.0810328051447868,-2039.426513671875,304.1705017089844,0.5733998417854309,0.1303837299346923,0.129363477230072,293.236328125,297.1499938964844,293.1499938964844,0.4581946432590484,-5961.4208984375,304.1649780273437,0.9129309058189392,0.5377854108810425,0.3783005475997925,293.2874450683594,297.1499938964844,293.1499938964844,0.6505396962165833,-10596.6123046875,304.176513671875,0.9990000128746032,0.7096784710884094,0.6718153357505798,293.1842956542969,297.1499938964844,293.1499938964844,0.033289760351181,-5590.5478515625,304.15435791015625,0.45913827419281,0.0738429129123687,0.3550558388233185,291.1225891113281,291.1499938964844,257.4652404785156,256.4932861328125,279.1825561523437,293.2943420410156,291.1239929199219,1.0,0.4562694728374481,0.5772672295570374,0.5772672295570374,1.0,1.0,-2.083617210388184,0.820789635181427,1.2628276348114014,0.3501631915569305,0.0,0.0,0.836950957775116,174.46212768554688,140.0,27.801233291625977,-25094.689453125,1044.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662841796875,310.2454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,34110.87109375,33120.0,0.0,0.0,0.5757935047149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570002555847168,1.5700252056121826,-2.268228672619444e-05,0.0,0.0005843571852892,0.0,0.0,463.3839111328125,0.0,0.0,0.0,0.8640572428703308,4.0,0.0,1.0
639000,293.2958679199219,297.1499938964844,293.1499938964844,0.1501203179359436,-3171.80712890625,304.1654357910156,0.6810745596885681,0.2182900011539459,0.2012704014778137,293.3586730957031,297.1499938964844,293.1499938964844,0.0810328051447868,-2039.426513671875,304.1705017089844,0.5733998417854309,0.1303837299346923,0.129363477230072,293.236328125,297.1499938964844,293.1499938964844,0.4581946432590484,-5961.4208984375,304.1649780273437,0.9129309058189392,0.5377854108810425,0.3783005475997925,293.2874450683594,297.1499938964844,293.1499938964844,0.6505396962165833,-10596.6123046875,304.176513671875,0.9990000128746032,0.7096784710884094,0.6718153357505798,293.1842956542969,297.1499938964844,293.1499938964844,0.033289760351181,-5590.5478515625,304.15435791015625,0.45913827419281,0.0738429129123687,0.3550558388233185,291.1225891113281,291.1499938964844,257.4652404785156,256.4932861328125,279.1825561523437,293.2943420410156,291.1239929199219,1.0,0.4562694728374481,0.5772672295570374,0.5772672295570374,1.0,1.0,-2.083617210388184,0.820789635181427,1.2628276348114014,0.3501631915569305,0.0,0.0,0.836950957775116,174.46212768554688,140.0,27.801233291625977,-25094.689453125,1044.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662841796875,310.2454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,34110.87109375,33120.0,0.0,0.0,0.5757935047149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570002555847168,1.5700252056121826,-2.268228672619444e-05,0.0,0.0005843571852892,0.0,0.0,463.3839111328125,0.0,0.0,0.0,0.8640572428703308,4.0,0.0,1.0
639060,293.2913818359375,297.1499938964844,293.1499938964844,0.14710034430027,-3120.205810546875,304.1653747558594,0.6864941716194153,0.2155026942491531,0.1984512954950332,293.35552978515625,297.1499938964844,293.1499938964844,0.0769713670015335,-1960.4527587890625,304.17047119140625,0.573207437992096,0.125738114118576,0.1246396973729133,293.2347106933594,297.1499938964844,293.1499938964844,0.454601377248764,-5924.15478515625,304.1661376953125,0.924339234828949,0.5359266400337219,0.3767655789852142,293.268798828125,297.1499938964844,293.1499938964844,0.624337911605835,-10237.9052734375,304.2115783691406,0.9990000128746032,0.7099192142486572,0.6488258242607117,293.1814880371094,297.1499938964844,293.1499938964844,0.0325870625674724,-5529.86376953125,304.1540832519531,0.466446042060852,0.0735478401184082,0.3520159721374511,291.1513366699219,291.1499938964844,257.56085205078125,256.57342529296875,279.1873474121094,293.28582763671875,291.1549987792969,1.0,0.444133311510086,0.5812661647796631,0.5812661647796631,1.0,1.0,-2.0414206981658936,0.805746853351593,1.235673904418945,0.3442604839801788,0.0,0.0,0.8356335759162903,164.85464477539062,128.0,49.76950073242188,-24688.62890625,969.3445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0431213378906,310.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33218.7265625,33120.0,0.0,0.0,0.572437584400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5505762100219729,1.5505982637405396,-2.211240644101053e-05,0.0,0.0005809513968415,0.0,0.0,446.2255859375,0.0,0.0,0.0,0.867584228515625,4.0,0.0,1.0
639120,293.2913818359375,297.1499938964844,293.1499938964844,0.14710034430027,-3120.205810546875,304.1653747558594,0.6864941716194153,0.2155026942491531,0.1984512954950332,293.35552978515625,297.1499938964844,293.1499938964844,0.0769713670015335,-1960.4527587890625,304.17047119140625,0.573207437992096,0.125738114118576,0.1246396973729133,293.2347106933594,297.1499938964844,293.1499938964844,0.454601377248764,-5924.15478515625,304.1661376953125,0.924339234828949,0.5359266400337219,0.3767655789852142,293.268798828125,297.1499938964844,293.1499938964844,0.624337911605835,-10237.9052734375,304.2115783691406,0.9990000128746032,0.7099192142486572,0.6488258242607117,293.1814880371094,297.1499938964844,293.1499938964844,0.0325870625674724,-5529.86376953125,304.1540832519531,0.466446042060852,0.0735478401184082,0.3520159721374511,291.1513366699219,291.1499938964844,257.56085205078125,256.57342529296875,279.1873474121094,293.28582763671875,291.1549987792969,1.0,0.444133311510086,0.5812661647796631,0.5812661647796631,1.0,1.0,-2.0414206981658936,0.805746853351593,1.235673904418945,0.3442604839801788,0.0,0.0,0.8356335759162903,164.85464477539062,128.0,49.76950073242188,-24688.62890625,969.3445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0431213378906,310.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33218.7265625,33120.0,0.0,0.0,0.572437584400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5505762100219729,1.5505982637405396,-2.211240644101053e-05,0.0,0.0005809513968415,0.0,0.0,446.2255859375,0.0,0.0,0.0,0.867584228515625,4.0,0.0,1.0
639180,293.2873840332031,297.1499938964844,293.1499938964844,0.1436260938644409,-3059.88818359375,304.166015625,0.6930710673332214,0.2127338796854019,0.1956261694431305,293.35284423828125,297.1499938964844,293.1499938964844,0.0725970491766929,-1875.7633056640625,304.1709289550781,0.5737025141716003,0.1210744827985763,0.1198765560984611,293.2335205078125,297.1499938964844,293.1499938964844,0.4494773149490356,-5870.13671875,304.1692810058594,0.9376929998397828,0.5340225696563721,0.3751977682113647,293.22955322265625,297.1499938964844,293.1499938964844,0.5919667482376099,-9799.5361328125,304.24481201171875,0.9990000128746032,0.7148283123970032,0.6227012872695923,293.17852783203125,297.1499938964844,293.1499938964844,0.0317989028990268,-5458.978515625,304.154052734375,0.4740277230739593,0.0733452588319778,0.3493300080299377,291.2189636230469,291.1499938964844,257.65533447265625,256.6523132324219,279.1903686523437,293.2723693847656,291.2230224609375,1.0,0.4310448467731476,0.5854591131210327,0.5854591131210327,1.0,1.0,-1.995826244354248,0.7892155051231384,1.2066106796264648,0.3374678194522857,0.0,0.0,0.82197505235672,154.79501342773438,116.0,82.11357116699219,-24301.994140625,892.5835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1050109863281,310.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,33433.73046875,33120.0,0.0,0.0,0.5681500434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5274803638458252,1.527502179145813,-2.172933454858139e-05,0.0,0.0005766000831499,0.0,0.0,430.3302307128906,0.0,0.0,0.0,0.8565317988395691,4.0,0.0,1.0
639240,293.2873840332031,297.1499938964844,293.1499938964844,0.1436260938644409,-3059.88818359375,304.166015625,0.6930710673332214,0.2127338796854019,0.1956261694431305,293.35284423828125,297.1499938964844,293.1499938964844,0.0725970491766929,-1875.7633056640625,304.1709289550781,0.5737025141716003,0.1210744827985763,0.1198765560984611,293.2335205078125,297.1499938964844,293.1499938964844,0.4494773149490356,-5870.13671875,304.1692810058594,0.9376929998397828,0.5340225696563721,0.3751977682113647,293.22955322265625,297.1499938964844,293.1499938964844,0.5919667482376099,-9799.5361328125,304.24481201171875,0.9990000128746032,0.7148283123970032,0.6227012872695923,293.17852783203125,297.1499938964844,293.1499938964844,0.0317989028990268,-5458.978515625,304.154052734375,0.4740277230739593,0.0733452588319778,0.3493300080299377,291.2189636230469,291.1499938964844,257.65533447265625,256.6523132324219,279.1903686523437,293.2723693847656,291.2230224609375,1.0,0.4310448467731476,0.5854591131210327,0.5854591131210327,1.0,1.0,-1.995826244354248,0.7892155051231384,1.2066106796264648,0.3374678194522857,0.0,0.0,0.82197505235672,154.79501342773438,116.0,82.11357116699219,-24301.994140625,892.5835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1050109863281,310.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,33433.73046875,33120.0,0.0,0.0,0.5681500434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5274803638458252,1.527502179145813,-2.172933454858139e-05,0.0,0.0005766000831499,0.0,0.0,430.3302307128906,0.0,0.0,0.0,0.8565317988395691,4.0,0.0,1.0
639300,293.2853698730469,297.1499938964844,293.1499938964844,0.1419184654951095,-3030.14111328125,304.1662292480469,0.6968796849250793,0.2113883942365646,0.1942369192838668,293.3515014648437,297.1499938964844,293.1499938964844,0.0704089030623436,-1833.83740234375,304.1711120605469,0.5742990970611572,0.1187704876065254,0.1175072714686393,293.2329406738281,297.1499938964844,293.1499938964844,0.4468750655651092,-5842.80126953125,304.1705017089844,0.9450167417526244,0.5330749750137329,0.3744084239006042,293.20416259765625,297.1499938964844,293.1499938964844,0.5746710896492004,-9566.3349609375,304.2590026855469,0.9990000128746032,0.7188085317611694,0.6088269352912903,293.1770324707031,297.1499938964844,293.1499938964844,0.0314337387681007,-5425.7646484375,304.1539611816406,0.4778730273246765,0.0732791498303413,0.3481310307979584,291.2532653808594,291.1499938964844,257.7021484375,256.6913146972656,279.1918334960937,293.2660217285156,291.2572937011719,1.0,0.4242019057273865,0.5876595377922058,0.5876595377922058,1.0,1.0,-1.972263216972351,0.780633807182312,1.191629409790039,0.3339032828807831,0.0,0.0,0.8116481900215149,149.63009643554688,116.0,88.27477264404297,-24085.53515625,854.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16851806640625,310.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,33572.8125,32040.0,0.0,0.0,0.5655442476272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5063447952270508,1.50636625289917,-2.137141018465627e-05,0.0,0.000573955476284,0.0,0.0,415.9796447753906,0.0,0.0,0.0,0.8316163420677185,4.0,0.0,1.0
639360,293.2833251953125,297.1499938964844,293.1499938964844,0.1404593288898468,-3004.963134765625,304.1659240722656,0.7010568976402283,0.2100741267204284,0.1928721219301223,293.35009765625,297.1499938964844,293.1499938964844,0.0683482587337493,-1794.89990234375,304.1710205078125,0.5751609206199646,0.1164940819144249,0.1151591017842292,293.2323608398437,297.1499938964844,293.1499938964844,0.4449465572834015,-5823.05126953125,304.1702575683594,0.952678084373474,0.5321424007415771,0.373623788356781,293.1749572753906,297.1499938964844,293.1499938964844,0.5575823783874512,-9336.6708984375,304.27020263671875,0.9990000128746032,0.7238471508026123,0.5944479703903198,293.1755676269531,297.1499938964844,293.1499938964844,0.0311569161713123,-5401.1982421875,304.1537475585937,0.4817768633365631,0.0732257366180419,0.3470010459423065,291.2704772949219,291.1499938964844,257.7486877441406,256.7299499511719,279.1935729980469,293.2613220214844,291.2726135253906,1.0,0.4171784818172455,0.5899666547775269,0.5899666547775269,1.0,1.0,-1.9482380151748653,0.7718892693519592,1.1763488054275513,0.330261617898941,0.0,0.0,0.8017434477806091,144.40460205078125,134.0,66.78943634033203,-23787.181640625,816.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651062011719,310.375,278.1499938964844,0.0,18000.0,313.1499938964844,32808.50390625,32040.0,0.0,0.0,0.5624499320983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4611356258392334,1.4611560106277466,-2.038389357039705e-05,0.0,0.0005708151729777,0.0,0.0,383.2946472167969,0.0,0.0,0.0,0.823573648929596,4.0,0.0,1.0
639420,293.2798767089844,297.1499938964844,293.1499938964844,0.1378803253173828,-2960.4658203125,304.16485595703125,0.7006972432136536,0.2073944956064224,0.1904084086418151,293.3477783203125,297.1499938964844,293.1499938964844,0.0644716322422027,-1722.5712890625,304.1704406738281,0.5687281489372253,0.1118961349129676,0.1107426658272743,293.23162841796875,297.1499938964844,293.1499938964844,0.4416265785694122,-5789.375,304.1689147949219,0.9553295373916626,0.530202329158783,0.3722380697727203,293.1233825683594,297.1499938964844,293.1499938964844,0.5457601547241211,-9196.7666015625,304.24859619140625,0.9990000128746032,0.7337260842323303,0.587705671787262,293.1733093261719,297.1499938964844,293.1499938964844,0.0308413840830326,-5372.767578125,304.15301513671875,0.4832699000835418,0.0730381608009338,0.3458802402019501,291.29705810546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1888122558594,293.2590026855469,291.2967224121094,1.0,0.4137149751186371,0.593648374080658,0.593648374080658,1.0,1.0,-1.9288407564163208,0.7664029002189636,1.1624377965927124,0.3284476995468139,0.0,0.0,0.7797654867172241,141.781494140625,152.0,33.794063568115234,-23529.998046875,791.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4839782714844,310.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32732.55078125,32040.0,0.0,0.0,0.5553573369979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993330001831057,1.3993523120880127,-1.929319478222169e-05,0.0,0.0005636170972138,0.0,0.0,344.260498046875,0.0,0.0,0.0,0.7949253916740417,4.0,0.0,1.0
639480,293.2798767089844,297.1499938964844,293.1499938964844,0.1378803253173828,-2960.4658203125,304.16485595703125,0.7006972432136536,0.2073944956064224,0.1904084086418151,293.3477783203125,297.1499938964844,293.1499938964844,0.0644716322422027,-1722.5712890625,304.1704406738281,0.5687281489372253,0.1118961349129676,0.1107426658272743,293.23162841796875,297.1499938964844,293.1499938964844,0.4416265785694122,-5789.375,304.1689147949219,0.9553295373916626,0.530202329158783,0.3722380697727203,293.1233825683594,297.1499938964844,293.1499938964844,0.5457601547241211,-9196.7666015625,304.24859619140625,0.9990000128746032,0.7337260842323303,0.587705671787262,293.1733093261719,297.1499938964844,293.1499938964844,0.0308413840830326,-5372.767578125,304.15301513671875,0.4832699000835418,0.0730381608009338,0.3458802402019501,291.29705810546875,291.1499938964844,257.8407592773437,256.8063049316406,279.1888122558594,293.2590026855469,291.2967224121094,1.0,0.4137149751186371,0.593648374080658,0.593648374080658,1.0,1.0,-1.9288407564163208,0.7664029002189636,1.1624377965927124,0.3284476995468139,0.0,0.0,0.7797654867172241,141.781494140625,152.0,33.794063568115234,-23529.998046875,791.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4839782714844,310.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32732.55078125,32040.0,0.0,0.0,0.5553573369979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993330001831057,1.3993523120880127,-1.929319478222169e-05,0.0,0.0005636170972138,0.0,0.0,344.260498046875,0.0,0.0,0.0,0.7949253916740417,4.0,0.0,1.0
639540,293.2770080566406,297.1499938964844,293.1499938964844,0.1361253559589386,-2931.075927734375,304.1628112792969,0.6932826638221741,0.2046888917684555,0.1881122440099716,293.34576416015625,297.1499938964844,293.1499938964844,0.0610569715499877,-1660.548583984375,304.1693115234375,0.5555795431137085,0.1072910502552986,0.1065180301666259,293.23114013671875,297.1499938964844,293.1499938964844,0.4406078159809112,-5780.98388671875,304.16424560546875,0.9479477405548096,0.5282324552536011,0.3709740042686462,293.105224609375,297.1499938964844,293.1499938964844,0.554861843585968,-9348.486328125,304.2001342773437,0.9990000128746032,0.7381567358970642,0.5982701182365417,293.1718139648437,297.1499938964844,293.1499938964844,0.0308615174144506,-5376.76025390625,304.1519775390625,0.4796977937221527,0.0727489963173866,0.3453640043735504,291.26861572265625,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.2577209472656,291.2654724121094,1.0,0.4172426760196686,0.596329391002655,0.596329391002655,1.0,1.0,-1.931546688079834,0.7698535919189453,1.161693096160889,0.3310178518295288,0.0,0.0,0.7653467655181885,145.18679809570312,170.0,-27.44511032104492,-23430.267578125,804.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65185546875,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32559.451171875,30960.0,0.0,0.0,0.5479788184165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347514510154724,1.347532868385315,-1.8389704564469863e-05,0.0,0.0005561288562603,0.0,0.0,313.50860595703125,0.0,0.0,0.0,0.7564578056335449,4.0,0.0,1.0
639600,293.2770080566406,297.1499938964844,293.1499938964844,0.1361253559589386,-2931.075927734375,304.1628112792969,0.6932826638221741,0.2046888917684555,0.1881122440099716,293.34576416015625,297.1499938964844,293.1499938964844,0.0610569715499877,-1660.548583984375,304.1693115234375,0.5555795431137085,0.1072910502552986,0.1065180301666259,293.23114013671875,297.1499938964844,293.1499938964844,0.4406078159809112,-5780.98388671875,304.16424560546875,0.9479477405548096,0.5282324552536011,0.3709740042686462,293.105224609375,297.1499938964844,293.1499938964844,0.554861843585968,-9348.486328125,304.2001342773437,0.9990000128746032,0.7381567358970642,0.5982701182365417,293.1718139648437,297.1499938964844,293.1499938964844,0.0308615174144506,-5376.76025390625,304.1519775390625,0.4796977937221527,0.0727489963173866,0.3453640043735504,291.26861572265625,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.2577209472656,291.2654724121094,1.0,0.4172426760196686,0.596329391002655,0.596329391002655,1.0,1.0,-1.931546688079834,0.7698535919189453,1.161693096160889,0.3310178518295288,0.0,0.0,0.7653467655181885,145.18679809570312,170.0,-27.44511032104492,-23430.267578125,804.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65185546875,310.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,32559.451171875,30960.0,0.0,0.0,0.5479788184165955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347514510154724,1.347532868385315,-1.8389704564469863e-05,0.0,0.0005561288562603,0.0,0.0,313.50860595703125,0.0,0.0,0.0,0.7564578056335449,4.0,0.0,1.0
639660,293.27459716796875,297.1499938964844,293.1499938964844,0.1351252198219299,-2915.599609375,304.1602478027344,0.6814761161804199,0.2019642293453216,0.185947373509407,293.3439025878906,297.1499938964844,293.1499938964844,0.0580575615167617,-1607.5809326171875,304.1679077148437,0.5384629964828491,0.1027128994464874,0.1024659723043441,293.23077392578125,297.1499938964844,293.1499938964844,0.4418852627277374,-5797.37158203125,304.157470703125,0.9336900115013124,0.5262513756752014,0.3698162138462066,293.1231689453125,297.1499938964844,293.1499938964844,0.5799387097358704,-9716.4599609375,304.1416931152344,0.9990000128746032,0.7357276082038879,0.6206021904945374,293.1716613769531,297.1499938964844,293.1499938964844,0.0310767963528633,-5401.02001953125,304.1509704589844,0.4719023108482361,0.072232000529766,0.3447056412696838,291.185302734375,291.1499938964844,258.0208740234375,256.9550476074219,279.1718444824219,293.2527770996094,291.1813659667969,1.0,0.4257476031780243,0.5980642437934875,0.5980642437934875,1.0,1.0,-1.948709487915039,0.7789855599403381,1.1697239875793457,0.3362102806568146,0.0,0.0,0.7663614749908447,152.87603759765625,188.0,-85.7702865600586,-23432.02734375,844.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7325134277344,310.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,31148.814453125,30960.0,0.0,0.0,0.5409578084945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310390830039978,1.310408353805542,-1.747150963637978e-05,0.0,0.0005490034236572,0.0,0.0,289.2679443359375,0.0,0.0,0.0,0.7521601319313049,4.0,0.0,1.0
639720,293.27459716796875,297.1499938964844,293.1499938964844,0.1351252198219299,-2915.599609375,304.1602478027344,0.6814761161804199,0.2019642293453216,0.185947373509407,293.3439025878906,297.1499938964844,293.1499938964844,0.0580575615167617,-1607.5809326171875,304.1679077148437,0.5384629964828491,0.1027128994464874,0.1024659723043441,293.23077392578125,297.1499938964844,293.1499938964844,0.4418852627277374,-5797.37158203125,304.157470703125,0.9336900115013124,0.5262513756752014,0.3698162138462066,293.1231689453125,297.1499938964844,293.1499938964844,0.5799387097358704,-9716.4599609375,304.1416931152344,0.9990000128746032,0.7357276082038879,0.6206021904945374,293.1716613769531,297.1499938964844,293.1499938964844,0.0310767963528633,-5401.02001953125,304.1509704589844,0.4719023108482361,0.072232000529766,0.3447056412696838,291.185302734375,291.1499938964844,258.0208740234375,256.9550476074219,279.1718444824219,293.2527770996094,291.1813659667969,1.0,0.4257476031780243,0.5980642437934875,0.5980642437934875,1.0,1.0,-1.948709487915039,0.7789855599403381,1.1697239875793457,0.3362102806568146,0.0,0.0,0.7663614749908447,152.87603759765625,188.0,-85.7702865600586,-23432.02734375,844.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7325134277344,310.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,31148.814453125,30960.0,0.0,0.0,0.5409578084945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310390830039978,1.310408353805542,-1.747150963637978e-05,0.0,0.0005490034236572,0.0,0.0,289.2679443359375,0.0,0.0,0.0,0.7521601319313049,4.0,0.0,1.0
639780,293.27264404296875,297.1499938964844,293.1499938964844,0.134005919098854,-2897.57568359375,304.1587219238281,0.6674257516860962,0.1992028951644897,0.1838666945695877,293.3421630859375,297.1499938964844,293.1499938964844,0.0550126358866691,-1554.170166015625,304.1670227050781,0.5199490189552307,0.0981491431593895,0.0985577702522277,293.2308654785156,297.1499938964844,293.1499938964844,0.4427429735660553,-5808.18798828125,304.1535949707031,0.9154781103134156,0.5241923332214355,0.3687055706977844,293.1730041503906,297.1499938964844,293.1499938964844,0.6143860816955566,-10202.2548828125,304.087158203125,0.9990000128746032,0.7263712286949158,0.6509871482849121,293.1728515625,297.1499938964844,293.1499938964844,0.0311085265129804,-5408.3525390625,304.1506042480469,0.4590502977371216,0.0714461281895637,0.3434016108512878,291.1182861328125,291.1499938964844,258.1087646484375,257.02734375,279.16552734375,293.2514953613281,291.114013671875,1.0,0.4376444220542907,0.5992676615715027,0.5992676615715027,1.0,1.0,-1.9751012325286863,0.7918275594711304,1.1832736730575562,0.3431533873081207,0.0,0.0,0.7749729156494141,163.85340881347656,191.0,-93.02005004882812,-23618.498046875,904.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65142822265625,310.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,30798.35546875,30960.0,0.0,0.0,0.5355456471443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210103511810305,1.3210278749465942,-1.7561944332555868e-05,0.0,0.0005435107159428,0.0,0.0,294.0360717773437,0.0,0.0,0.0,0.7568997740745544,4.0,0.0,1.0
639840,293.27264404296875,297.1499938964844,293.1499938964844,0.134005919098854,-2897.57568359375,304.1587219238281,0.6674257516860962,0.1992028951644897,0.1838666945695877,293.3421630859375,297.1499938964844,293.1499938964844,0.0550126358866691,-1554.170166015625,304.1670227050781,0.5199490189552307,0.0981491431593895,0.0985577702522277,293.2308654785156,297.1499938964844,293.1499938964844,0.4427429735660553,-5808.18798828125,304.1535949707031,0.9154781103134156,0.5241923332214355,0.3687055706977844,293.1730041503906,297.1499938964844,293.1499938964844,0.6143860816955566,-10202.2548828125,304.087158203125,0.9990000128746032,0.7263712286949158,0.6509871482849121,293.1728515625,297.1499938964844,293.1499938964844,0.0311085265129804,-5408.3525390625,304.1506042480469,0.4590502977371216,0.0714461281895637,0.3434016108512878,291.1182861328125,291.1499938964844,258.1087646484375,257.02734375,279.16552734375,293.2514953613281,291.114013671875,1.0,0.4376444220542907,0.5992676615715027,0.5992676615715027,1.0,1.0,-1.9751012325286863,0.7918275594711304,1.1832736730575562,0.3431533873081207,0.0,0.0,0.7749729156494141,163.85340881347656,191.0,-93.02005004882812,-23618.498046875,904.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65142822265625,310.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,30798.35546875,30960.0,0.0,0.0,0.5355456471443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210103511810305,1.3210278749465942,-1.7561944332555868e-05,0.0,0.0005435107159428,0.0,0.0,294.0360717773437,0.0,0.0,0.0,0.7568997740745544,4.0,0.0,1.0
639900,293.2716979980469,297.1499938964844,293.1499938964844,0.1334039568901062,-2887.730224609375,304.1582336425781,0.6615113615989685,0.1978368312120437,0.1828029900789261,293.34130859375,297.1499938964844,293.1499938964844,0.0534392409026622,-1526.7569580078125,304.1667785644531,0.5119708776473999,0.0958847478032112,0.096585601568222,293.2309265136719,297.1499938964844,293.1499938964844,0.4430937170982361,-5812.49951171875,304.1523132324219,0.9081608653068542,0.5231533646583557,0.3681172728538513,293.20623779296875,297.1499938964844,293.1499938964844,0.6302469372749329,-10419.04296875,304.0699157714844,0.9990000128746032,0.7195522785186768,0.6640610694885254,293.173583984375,297.1499938964844,293.1499938964844,0.0310382060706615,-5404.5048828125,304.150634765625,0.4530278742313385,0.0710098594427108,0.3423211574554443,291.0860900878906,291.1499938964844,258.1521301269531,257.0629577636719,279.1659545898437,293.2562866210937,291.08282470703125,1.0,0.4422843158245086,0.6000894904136658,0.6000894904136658,1.0,1.0,-1.98516047000885,0.7969802618026733,1.1881802082061768,0.3461630642414093,0.0,0.0,0.7825019359588623,168.7028045654297,191.0,-88.08749389648438,-23697.03125,930.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5523986816406,310.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30651.8828125,29880.0,0.0,0.0,0.533627450466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363460302352903,1.3363637924194336,-1.77762885869015e-05,0.0,0.0005415640189312,0.0,0.0,302.0244140625,0.0,0.0,0.0,0.7488809823989868,4.0,0.0,1.0
639960,293.27069091796875,297.1499938964844,293.1499938964844,0.1329216212034225,-2880.15087890625,304.1575927734375,0.6563812494277954,0.1964934468269348,0.1817405968904495,293.34039306640625,297.1499938964844,293.1499938964844,0.0519106872379779,-1500.435791015625,304.16650390625,0.5048549175262451,0.0936427488923072,0.0946148410439491,293.2309875488281,297.1499938964844,293.1499938964844,0.443834513425827,-5821.10205078125,304.1505126953125,0.9022083282470704,0.5221167206764221,0.3675160408020019,293.239990234375,297.1499938964844,293.1499938964844,0.645108163356781,-10618.607421875,304.0575256347656,0.9990000128746032,0.7122118473052979,0.675201416015625,293.17437744140625,297.1499938964844,293.1499938964844,0.030983705073595,-5402.75927734375,304.1506042480469,0.4478170573711395,0.0705585330724716,0.3411006331443786,291.04412841796875,291.1499938964844,258.19512939453125,257.0982360839844,279.1678161621094,293.26483154296875,291.0397033691406,1.0,0.4463405609130859,0.6011120080947876,0.6011120080947876,1.0,1.0,-1.9927195310592647,0.8011813759803772,1.1915380954742432,0.3487184345722198,0.0,0.0,0.7936310768127441,172.9622802734375,194.0,-102.08293151855467,-23682.453125,951.4214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4382019042969,310.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29648.498046875,29880.0,0.0,0.0,0.5320761203765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338557243347168,1.3385748863220217,-1.758529106155038e-05,0.0,0.0005399896181188,0.0,0.0,300.4943542480469,0.0,0.0,0.0,0.7625980973243713,4.0,0.0,1.0
640020,293.2683410644531,297.1499938964844,293.1499938964844,0.1311319768428802,-2848.89501953125,304.1581115722656,0.6451109051704407,0.1939092576503753,0.1798014789819717,293.338134765625,297.1499938964844,293.1499938964844,0.048498872667551,-1440.8447265625,304.1667175292969,0.4903017282485962,0.0892759785056114,0.0908758640289306,293.23101806640625,297.1499938964844,293.1499938964844,0.4422321319580078,-5803.5126953125,304.1532287597656,0.8885602355003357,0.5200632810592651,0.3664115071296692,293.2818908691406,297.1499938964844,293.1499938964844,0.6400771141052246,-10524.0830078125,304.0972900390625,0.9864488840103148,0.7013372182846069,0.6673025488853455,293.1757507324219,297.1499938964844,293.1499938964844,0.030600119382143,-5369.6904296875,304.15106201171875,0.4364552795886993,0.0696641951799392,0.3390767276287079,291.0440979003906,291.1499938964844,258.27984619140625,257.1676940917969,279.1793212890625,293.27978515625,291.0459289550781,1.0,0.4516266286373138,0.6046826243400574,0.6046826243400574,1.0,1.0,-1.972622513771057,0.7948635220527649,1.1777589321136477,0.3468635678291321,0.0,0.0,0.8090255856513977,182.9755401611328,197.0,-12.262856483459473,-23574.701171875,966.5255126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,310.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29454.771484375,29880.0,0.0,0.0,0.5299612283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383194923400879,1.3832131624221802,-1.8279242794960737e-05,0.0,0.0005378432688303,0.0,0.0,325.3207702636719,0.0,0.0,0.0,0.7824917435646057,4.0,0.0,1.0
640080,293.2683410644531,297.1499938964844,293.1499938964844,0.1311319768428802,-2848.89501953125,304.1581115722656,0.6451109051704407,0.1939092576503753,0.1798014789819717,293.338134765625,297.1499938964844,293.1499938964844,0.048498872667551,-1440.8447265625,304.1667175292969,0.4903017282485962,0.0892759785056114,0.0908758640289306,293.23101806640625,297.1499938964844,293.1499938964844,0.4422321319580078,-5803.5126953125,304.1532287597656,0.8885602355003357,0.5200632810592651,0.3664115071296692,293.2818908691406,297.1499938964844,293.1499938964844,0.6400771141052246,-10524.0830078125,304.0972900390625,0.9864488840103148,0.7013372182846069,0.6673025488853455,293.1757507324219,297.1499938964844,293.1499938964844,0.030600119382143,-5369.6904296875,304.15106201171875,0.4364552795886993,0.0696641951799392,0.3390767276287079,291.0440979003906,291.1499938964844,258.27984619140625,257.1676940917969,279.1793212890625,293.27978515625,291.0459289550781,1.0,0.4516266286373138,0.6046826243400574,0.6046826243400574,1.0,1.0,-1.972622513771057,0.7948635220527649,1.1777589321136477,0.3468635678291321,0.0,0.0,0.8090255856513977,182.9755401611328,197.0,-12.262856483459473,-23574.701171875,966.5255126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1854858398437,310.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29454.771484375,29880.0,0.0,0.0,0.5299612283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383194923400879,1.3832131624221802,-1.8279242794960737e-05,0.0,0.0005378432688303,0.0,0.0,325.3207702636719,0.0,0.0,0.0,0.7824917435646057,4.0,0.0,1.0
