time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.266357421875,297.1499938964844,293.1499938964844,0.1290046125650406,-2811.262939453125,304.158935546875,0.6370047330856323,0.191314697265625,0.1777531802654266,293.3363037109375,297.1499938964844,293.1499938964844,0.0448309034109115,-1377.1673583984375,304.1672668457031,0.4773372113704681,0.0848828256130218,0.0870214030146598,293.231689453125,297.1499938964844,293.1499938964844,0.4394848942756653,-5773.73779296875,304.1566772460937,0.8790781497955322,0.5178696513175964,0.3651298284530639,293.2943115234375,297.1499938964844,293.1499938964844,0.6343803405761719,-10431.123046875,304.1239318847656,0.975799322128296,0.6954498887062073,0.6613073348999023,293.1770324707031,297.1499938964844,293.1499938964844,0.030004721134901,-5316.7236328125,304.1517028808594,0.428473949432373,0.0687488168478012,0.3363560736179352,291.0692138671875,291.1499938964844,258.3628845214844,257.2356872558594,279.1832580566406,293.2845764160156,291.0705871582031,1.0,0.4548992812633514,0.6082427501678467,0.6082427501678467,1.0,1.0,-1.9535768032073968,0.7890012264251709,1.1645755767822266,0.3449385464191437,0.0,0.0,0.8180467486381531,190.0983123779297,200.0,20.115198135375977,-23413.75390625,972.5433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9656677246094,309.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,29583.984375,28800.0,0.0,0.0,0.5284720659255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4111236333847046,1.4111424684524536,-1.878237162600272e-05,0.0,0.0005363319651223,0.0,0.0,342.3258056640625,0.0,0.0,0.0,0.7804445624351501,4.0,0.0,1.0
640200,293.266357421875,297.1499938964844,293.1499938964844,0.1290046125650406,-2811.262939453125,304.158935546875,0.6370047330856323,0.191314697265625,0.1777531802654266,293.3363037109375,297.1499938964844,293.1499938964844,0.0448309034109115,-1377.1673583984375,304.1672668457031,0.4773372113704681,0.0848828256130218,0.0870214030146598,293.231689453125,297.1499938964844,293.1499938964844,0.4394848942756653,-5773.73779296875,304.1566772460937,0.8790781497955322,0.5178696513175964,0.3651298284530639,293.2943115234375,297.1499938964844,293.1499938964844,0.6343803405761719,-10431.123046875,304.1239318847656,0.975799322128296,0.6954498887062073,0.6613073348999023,293.1770324707031,297.1499938964844,293.1499938964844,0.030004721134901,-5316.7236328125,304.1517028808594,0.428473949432373,0.0687488168478012,0.3363560736179352,291.0692138671875,291.1499938964844,258.3628845214844,257.2356872558594,279.1832580566406,293.2845764160156,291.0705871582031,1.0,0.4548992812633514,0.6082427501678467,0.6082427501678467,1.0,1.0,-1.9535768032073968,0.7890012264251709,1.1645755767822266,0.3449385464191437,0.0,0.0,0.8180467486381531,190.0983123779297,200.0,20.115198135375977,-23413.75390625,972.5433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9656677246094,309.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,29583.984375,28800.0,0.0,0.0,0.5284720659255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4111236333847046,1.4111424684524536,-1.878237162600272e-05,0.0,0.0005363319651223,0.0,0.0,342.3258056640625,0.0,0.0,0.0,0.7804445624351501,4.0,0.0,1.0
640260,293.2640991210937,297.1499938964844,293.1499938964844,0.1271619200706482,-2779.01025390625,304.1590576171875,0.6306722164154053,0.1888209730386734,0.1757080852985382,293.3343811035156,297.1499938964844,293.1499938964844,0.0412425957620143,-1315.65771484375,304.1675109863281,0.4622487723827362,0.0805500820279121,0.0831311643123626,293.232177734375,297.1499938964844,293.1499938964844,0.4375273883342743,-5753.1640625,304.15777587890625,0.872006893157959,0.5157007575035095,0.3637891113758087,293.2979736328125,297.1499938964844,293.1499938964844,0.6310152411460876,-10377.5234375,304.1381530761719,0.9675607085227966,0.6910399794578552,0.65718013048172,293.177734375,297.1499938964844,293.1499938964844,0.0295100435614585,-5273.646484375,304.1519470214844,0.4225909113883972,0.0679222419857978,0.3336180448532104,291.0688171386719,291.1499938964844,258.4441223144531,257.3022155761719,279.1844177246094,293.2855529785156,291.0703125,1.0,0.4570689797401428,0.611752986907959,0.611752986907959,1.0,1.0,-1.936594009399414,0.7839367389678955,1.1526572704315186,0.3433858752250671,0.0,0.0,0.8292242884635925,195.4428100585937,203.0,13.057672500610352,-23203.99609375,974.4249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143920898437,309.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28603.568359375,28800.0,0.0,0.0,0.5270397663116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41430926322937,1.41432785987854,-1.861530836322345e-05,0.0,0.000534878403414,0.0,0.0,341.4192810058594,0.0,0.0,0.0,0.7945246696472168,4.0,0.0,1.0
640320,293.2640991210937,297.1499938964844,293.1499938964844,0.1271619200706482,-2779.01025390625,304.1590576171875,0.6306722164154053,0.1888209730386734,0.1757080852985382,293.3343811035156,297.1499938964844,293.1499938964844,0.0412425957620143,-1315.65771484375,304.1675109863281,0.4622487723827362,0.0805500820279121,0.0831311643123626,293.232177734375,297.1499938964844,293.1499938964844,0.4375273883342743,-5753.1640625,304.15777587890625,0.872006893157959,0.5157007575035095,0.3637891113758087,293.2979736328125,297.1499938964844,293.1499938964844,0.6310152411460876,-10377.5234375,304.1381530761719,0.9675607085227966,0.6910399794578552,0.65718013048172,293.177734375,297.1499938964844,293.1499938964844,0.0295100435614585,-5273.646484375,304.1519470214844,0.4225909113883972,0.0679222419857978,0.3336180448532104,291.0688171386719,291.1499938964844,258.4441223144531,257.3022155761719,279.1844177246094,293.2855529785156,291.0703125,1.0,0.4570689797401428,0.611752986907959,0.611752986907959,1.0,1.0,-1.936594009399414,0.7839367389678955,1.1526572704315186,0.3433858752250671,0.0,0.0,0.8292242884635925,195.4428100585937,203.0,13.057672500610352,-23203.99609375,974.4249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143920898437,309.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28603.568359375,28800.0,0.0,0.0,0.5270397663116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41430926322937,1.41432785987854,-1.861530836322345e-05,0.0,0.000534878403414,0.0,0.0,341.4192810058594,0.0,0.0,0.0,0.7945246696472168,4.0,0.0,1.0
640380,293.2616271972656,297.1499938964844,293.1499938964844,0.1250862330198288,-2742.080078125,304.15948486328125,0.6252987384796143,0.1864358633756637,0.1737234145402908,293.33221435546875,297.1499938964844,293.1499938964844,0.0375655815005302,-1252.2855224609375,304.16778564453125,0.4458877742290497,0.0763165056705474,0.0792876705527305,293.2325134277344,297.1499938964844,293.1499938964844,0.4345241189002991,-5721.10498046875,304.1601867675781,0.8662667870521545,0.5135533213615417,0.3624387383460998,293.299072265625,297.1499938964844,293.1499938964844,0.6263075470924377,-10308.7685546875,304.1498413085937,0.9605281949043274,0.6870669722557068,0.6535860896110535,293.17791748046875,297.1499938964844,293.1499938964844,0.0288313031196594,-5224.64794921875,304.1524658203125,0.4179525673389435,0.0671777203679084,0.3310801982879638,291.0955505371094,291.1499938964844,258.5235595703125,257.3672180175781,279.1847229003906,293.2852478027344,291.0971984863281,1.0,0.4586067199707031,0.6152439117431641,0.6152439117431641,1.0,1.0,-1.920609474182129,0.7792164087295532,1.1413930654525757,0.3419711291790008,0.0,0.0,0.8347117900848389,199.78355407714844,206.0,30.37501335144043,-23080.15234375,973.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,309.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28632.33203125,28800.0,0.0,0.0,0.5258262753486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431169033050537,1.4311879873275757,-1.891313513624482e-05,0.0,0.0005336467875167,0.0,0.0,351.8472595214844,0.0,0.0,0.0,0.8022304177284241,4.0,0.0,1.0
640440,293.2616271972656,297.1499938964844,293.1499938964844,0.1250862330198288,-2742.080078125,304.15948486328125,0.6252987384796143,0.1864358633756637,0.1737234145402908,293.33221435546875,297.1499938964844,293.1499938964844,0.0375655815005302,-1252.2855224609375,304.16778564453125,0.4458877742290497,0.0763165056705474,0.0792876705527305,293.2325134277344,297.1499938964844,293.1499938964844,0.4345241189002991,-5721.10498046875,304.1601867675781,0.8662667870521545,0.5135533213615417,0.3624387383460998,293.299072265625,297.1499938964844,293.1499938964844,0.6263075470924377,-10308.7685546875,304.1498413085937,0.9605281949043274,0.6870669722557068,0.6535860896110535,293.17791748046875,297.1499938964844,293.1499938964844,0.0288313031196594,-5224.64794921875,304.1524658203125,0.4179525673389435,0.0671777203679084,0.3310801982879638,291.0955505371094,291.1499938964844,258.5235595703125,257.3672180175781,279.1847229003906,293.2852478027344,291.0971984863281,1.0,0.4586067199707031,0.6152439117431641,0.6152439117431641,1.0,1.0,-1.920609474182129,0.7792164087295532,1.1413930654525757,0.3419711291790008,0.0,0.0,0.8347117900848389,199.78355407714844,206.0,30.37501335144043,-23080.15234375,973.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,309.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28632.33203125,28800.0,0.0,0.0,0.5258262753486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431169033050537,1.4311879873275757,-1.891313513624482e-05,0.0,0.0005336467875167,0.0,0.0,351.8472595214844,0.0,0.0,0.0,0.8022304177284241,4.0,0.0,1.0
640500,293.26031494140625,297.1499938964844,293.1499938964844,0.1240750178694725,-2724.055419921875,304.1596069335937,0.622822642326355,0.1852802336215973,0.172756090760231,293.3310546875,297.1499938964844,293.1499938964844,0.0357689671218395,-1221.1375732421875,304.1678161621094,0.438395082950592,0.0742406696081161,0.0773942694067955,293.23260498046875,297.1499938964844,293.1499938964844,0.4330040216445923,-5704.97998046875,304.1610717773437,0.8637081980705261,0.5124868750572205,0.3617607653141022,293.2992248535156,297.1499938964844,293.1499938964844,0.6238858103752136,-10274.5576171875,304.1542358398437,0.9572730660438538,0.6851523518562317,0.6518620252609253,293.17791748046875,297.1499938964844,293.1499938964844,0.0284970235079526,-5207.01708984375,304.1525573730469,0.4159289896488189,0.0668270513415336,0.3298744261264801,291.1088562011719,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.28485107421875,291.1105041503906,1.0,0.4592289626598358,0.616986870765686,0.616986870765686,1.0,1.0,-1.912841558456421,0.7769217491149902,1.1359198093414309,0.3412830829620361,0.0,0.0,0.8361189365386963,201.7203521728516,206.0,33.49203109741211,-23014.76953125,972.9571533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,309.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,28673.1171875,27720.0,0.0,0.0,0.5252572894096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365814924240112,1.4366004467010498,-1.901661380543373e-05,0.0,0.0005330693675205,0.0,0.0,355.3354187011719,0.0,0.0,0.0,0.7897370457649231,4.0,0.0,1.0
640560,293.2589416503906,297.1499938964844,293.1499938964844,0.1232741028070449,-2710.070556640625,304.1593017578125,0.6204374432563782,0.1841480880975723,0.1718056499958038,293.3298034667969,297.1499938964844,293.1499938964844,0.0340901724994182,-1192.0592041015625,304.1676330566406,0.4313602149486542,0.0721936225891113,0.0755228623747825,293.232666015625,297.1499938964844,293.1499938964844,0.4321434795856476,-5696.3369140625,304.1606140136719,0.8613026738166809,0.5114315748214722,0.3610843420028686,293.29913330078125,297.1499938964844,293.1499938964844,0.6223504543304443,-10253.4619140625,304.1562194824219,0.9541425704956056,0.6832792162895203,0.6501708030700684,293.1778259277344,297.1499938964844,293.1499938964844,0.0281600207090377,-5184.9052734375,304.1527709960937,0.4140496850013733,0.0664885640144348,0.3287067115306854,291.1047668457031,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.28436279296875,291.1042175292969,1.0,0.4597854316234588,0.6187272667884827,0.6187272667884827,1.0,1.0,-1.9052073955535889,0.7746638059616089,1.1305437088012695,0.3406041264533996,0.0,0.0,0.8393807411193848,203.54705810546875,209.0,9.206887245178224,-22875.046875,971.8366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214904785156,309.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27846.1015625,27720.0,0.0,0.0,0.5245537757873535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4203189611434937,1.4203375577926636,-1.8547454601502977e-05,0.0,0.0005323553923517,0.0,0.0,342.8754577636719,0.0,0.0,0.0,0.7949885725975037,4.0,0.0,1.0
640620,293.2561950683594,297.1499938964844,293.1499938964844,0.1214018017053604,-2676.655029296875,304.1593322753906,0.6158305406570435,0.1819470077753067,0.1699551939964294,293.3270568847656,297.1499938964844,293.1499938964844,0.0307328682392835,-1132.37158203125,304.1673583984375,0.4186183214187622,0.0681940615177154,0.0718564391136169,293.2326354980469,297.1499938964844,293.1499938964844,0.4293404817581177,-5666.76416015625,304.16180419921875,0.8568438291549683,0.5093403458595276,0.3597450256347656,293.2985534667969,297.1499938964844,293.1499938964844,0.6177106499671936,-10189.869140625,304.1618957519531,0.9481655359268188,0.6796178221702576,0.6468788981437683,293.17755126953125,297.1499938964844,293.1499938964844,0.0277842693030834,-5138.69482421875,304.1524963378906,0.4106054604053497,0.0658381432294845,0.3264557719230652,291.124267578125,291.1499938964844,258.67657470703125,257.4925842285156,279.18475341796875,293.2830810546875,291.12603759765625,1.0,0.460767537355423,0.6222003102302551,0.6222003102302551,1.0,1.0,-1.8903180360794067,0.7702491283416748,1.120068907737732,0.3392713963985443,0.0,0.0,0.8418635129928589,206.9652709960937,212.0,27.41572380065918,-22770.12890625,969.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906066894531,309.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27682.662109375,27720.0,0.0,0.0,0.5230439901351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4260032176971436,1.4260218143463137,-1.8608739992487244e-05,0.0,0.0005308231920935,0.0,0.0,345.8780212402344,0.0,0.0,0.0,0.7972916960716248,4.0,0.0,1.0
640680,293.2561950683594,297.1499938964844,293.1499938964844,0.1214018017053604,-2676.655029296875,304.1593322753906,0.6158305406570435,0.1819470077753067,0.1699551939964294,293.3270568847656,297.1499938964844,293.1499938964844,0.0307328682392835,-1132.37158203125,304.1673583984375,0.4186183214187622,0.0681940615177154,0.0718564391136169,293.2326354980469,297.1499938964844,293.1499938964844,0.4293404817581177,-5666.76416015625,304.16180419921875,0.8568438291549683,0.5093403458595276,0.3597450256347656,293.2985534667969,297.1499938964844,293.1499938964844,0.6177106499671936,-10189.869140625,304.1618957519531,0.9481655359268188,0.6796178221702576,0.6468788981437683,293.17755126953125,297.1499938964844,293.1499938964844,0.0277842693030834,-5138.69482421875,304.1524963378906,0.4106054604053497,0.0658381432294845,0.3264557719230652,291.124267578125,291.1499938964844,258.67657470703125,257.4925842285156,279.18475341796875,293.2830810546875,291.12603759765625,1.0,0.460767537355423,0.6222003102302551,0.6222003102302551,1.0,1.0,-1.8903180360794067,0.7702491283416748,1.120068907737732,0.3392713963985443,0.0,0.0,0.8418635129928589,206.9652709960937,212.0,27.41572380065918,-22770.12890625,969.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906066894531,309.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,27682.662109375,27720.0,0.0,0.0,0.5230439901351929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4260032176971436,1.4260218143463137,-1.8608739992487244e-05,0.0,0.0005308231920935,0.0,0.0,345.8780212402344,0.0,0.0,0.0,0.7972916960716248,4.0,0.0,1.0
640740,293.25341796875,297.1499938964844,293.1499938964844,0.119521789252758,-2642.89501953125,304.15936279296875,0.6112865805625916,0.1798212528228759,0.1681658923625946,293.3238220214844,297.1499938964844,293.1499938964844,0.0275539383292198,-1076.285400390625,304.1668395996094,0.4073372483253479,0.064360536634922,0.0683230832219123,293.2326354980469,297.1499938964844,293.1499938964844,0.4262557923793793,-5634.19140625,304.1629943847656,0.8527026176452637,0.5072473287582397,0.3583998084068298,293.2977600097656,297.1499938964844,293.1499938964844,0.612589955329895,-10120.923828125,304.1664123535156,0.9424263834953308,0.6760109066963196,0.6436366438865662,293.1771850585937,297.1499938964844,293.1499938964844,0.027445176616311,-5093.908203125,304.1522216796875,0.4074490666389465,0.0652153566479682,0.3243007659912109,291.1517944335937,291.1499938964844,258.75,257.55291748046875,279.1846923828125,293.2816467285156,291.1534423828125,1.0,0.4616469144821167,0.6256674528121948,0.6256674528121948,1.0,1.0,-1.875829815864563,0.7659286856651306,1.1099010705947876,0.3379538655281067,0.0,0.0,0.8397573232650757,210.18397521972656,215.0,34.704124450683594,-22652.65234375,966.1799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,27746.84765625,26640.0,0.0,0.0,0.5214309096336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4249885082244873,1.4250071048736572,-1.860568772826809e-05,0.0,0.0005291861016303,0.0,0.0,345.44268798828125,0.0,0.0,0.0,0.7817526459693909,4.0,0.0,1.0
640800,293.25341796875,297.1499938964844,293.1499938964844,0.119521789252758,-2642.89501953125,304.15936279296875,0.6112865805625916,0.1798212528228759,0.1681658923625946,293.3238220214844,297.1499938964844,293.1499938964844,0.0275539383292198,-1076.285400390625,304.1668395996094,0.4073372483253479,0.064360536634922,0.0683230832219123,293.2326354980469,297.1499938964844,293.1499938964844,0.4262557923793793,-5634.19140625,304.1629943847656,0.8527026176452637,0.5072473287582397,0.3583998084068298,293.2977600097656,297.1499938964844,293.1499938964844,0.612589955329895,-10120.923828125,304.1664123535156,0.9424263834953308,0.6760109066963196,0.6436366438865662,293.1771850585937,297.1499938964844,293.1499938964844,0.027445176616311,-5093.908203125,304.1522216796875,0.4074490666389465,0.0652153566479682,0.3243007659912109,291.1517944335937,291.1499938964844,258.75,257.55291748046875,279.1846923828125,293.2816467285156,291.1534423828125,1.0,0.4616469144821167,0.6256674528121948,0.6256674528121948,1.0,1.0,-1.875829815864563,0.7659286856651306,1.1099010705947876,0.3379538655281067,0.0,0.0,0.8397573232650757,210.18397521972656,215.0,34.704124450683594,-22652.65234375,966.1799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,309.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,27746.84765625,26640.0,0.0,0.0,0.5214309096336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4249885082244873,1.4250071048736572,-1.860568772826809e-05,0.0,0.0005291861016303,0.0,0.0,345.44268798828125,0.0,0.0,0.0,0.7817526459693909,4.0,0.0,1.0
640860,293.2506103515625,297.1499938964844,293.1499938964844,0.1179844364523887,-2615.64306640625,304.1588134765625,0.6067763566970825,0.1777689009904861,0.1664372831583023,293.3202514648437,297.1499938964844,293.1499938964844,0.0261926185339689,-1040.308349609375,304.1630859375,0.396438717842102,0.0606841146945953,0.0649566724896431,293.2325134277344,297.1499938964844,293.1499938964844,0.4241690933704376,-5612.87744140625,304.1622009277344,0.8488019108772278,0.5051789879798889,0.3570625782012939,293.2966613769531,297.1499938964844,293.1499938964844,0.6088138222694397,-10071.7431640625,304.16729736328125,0.9368800520896912,0.6724902391433716,0.6404604315757751,293.1767578125,297.1499938964844,293.1499938964844,0.0271576419472694,-5061.1904296875,304.1519775390625,0.4044752120971679,0.0646139159798622,0.3222208321094513,291.1518249511719,291.1499938964844,258.8217163085937,257.6117553710937,279.18463134765625,293.2799377441406,291.1531677246094,1.0,0.4624827802181244,0.629128634929657,0.629128634929657,1.0,1.0,-1.8617939949035645,0.7617297172546387,1.1000642776489258,0.3366629779338836,0.0,0.0,0.8397246599197388,213.2789306640625,203.0,15.824725151062012,-22464.447265625,963.1979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125183105469,309.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,26763.765625,26640.0,0.0,0.0,0.5193188786506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985143899917605,1.3985322713851929,-1.7929447494680062e-05,0.0,0.0005270426627248,0.0,0.0,326.654541015625,0.0,0.0,0.0,0.7819711565971375,4.0,0.0,1.0
640920,293.2506103515625,297.1499938964844,293.1499938964844,0.1179844364523887,-2615.64306640625,304.1588134765625,0.6067763566970825,0.1777689009904861,0.1664372831583023,293.3202514648437,297.1499938964844,293.1499938964844,0.0261926185339689,-1040.308349609375,304.1630859375,0.396438717842102,0.0606841146945953,0.0649566724896431,293.2325134277344,297.1499938964844,293.1499938964844,0.4241690933704376,-5612.87744140625,304.1622009277344,0.8488019108772278,0.5051789879798889,0.3570625782012939,293.2966613769531,297.1499938964844,293.1499938964844,0.6088138222694397,-10071.7431640625,304.16729736328125,0.9368800520896912,0.6724902391433716,0.6404604315757751,293.1767578125,297.1499938964844,293.1499938964844,0.0271576419472694,-5061.1904296875,304.1519775390625,0.4044752120971679,0.0646139159798622,0.3222208321094513,291.1518249511719,291.1499938964844,258.8217163085937,257.6117553710937,279.18463134765625,293.2799377441406,291.1531677246094,1.0,0.4624827802181244,0.629128634929657,0.629128634929657,1.0,1.0,-1.8617939949035645,0.7617297172546387,1.1000642776489258,0.3366629779338836,0.0,0.0,0.8397246599197388,213.2789306640625,203.0,15.824725151062012,-22464.447265625,963.1979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125183105469,309.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,26763.765625,26640.0,0.0,0.0,0.5193188786506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985143899917605,1.3985322713851929,-1.7929447494680062e-05,0.0,0.0005270426627248,0.0,0.0,326.654541015625,0.0,0.0,0.0,0.7819711565971375,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1160849556326866,-2581.309326171875,304.1590576171875,0.6058509945869446,0.1758385449647903,0.1645849645137787,293.3171081542969,297.1499938964844,293.1499938964844,0.02205565944314,-963.263916015625,304.1651611328125,0.3862214386463165,0.0570097602903842,0.0613893680274486,293.2322082519531,297.1499938964844,293.1499938964844,0.420950174331665,-5578.7744140625,304.1635131835937,0.8495675921440125,0.5031500458717346,0.3555817604064941,293.2953186035156,297.1499938964844,293.1499938964844,0.6035164594650269,-10001.3603515625,304.1703491210937,0.937512457370758,0.669045627117157,0.6371329426765442,293.17608642578125,297.1499938964844,293.1499938964844,0.0265587866306304,-5004.3095703125,304.1523132324219,0.4040738344192505,0.064069390296936,0.3192558288574219,291.1781005859375,291.1499938964844,258.8921203613281,257.669189453125,279.1854248046875,293.2781982421875,291.1799011230469,1.0,0.4585436582565307,0.6327071785926819,0.6327071785926819,1.0,1.0,-1.845953702926636,0.7566978931427002,1.089255690574646,0.3349408805370331,0.0,0.0,0.8342965841293335,210.6197204589844,191.0,31.44329833984375,-22339.04296875,940.4696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,309.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26764.224609375,26640.0,0.0,0.0,0.5169415473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892701864242554,1.3892879486083984,-1.7773058061720803e-05,0.0,0.0005246299551799,0.0,0.0,321.22528076171875,0.0,0.0,0.0,0.7774651050567627,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1160849556326866,-2581.309326171875,304.1590576171875,0.6058509945869446,0.1758385449647903,0.1645849645137787,293.3171081542969,297.1499938964844,293.1499938964844,0.02205565944314,-963.263916015625,304.1651611328125,0.3862214386463165,0.0570097602903842,0.0613893680274486,293.2322082519531,297.1499938964844,293.1499938964844,0.420950174331665,-5578.7744140625,304.1635131835937,0.8495675921440125,0.5031500458717346,0.3555817604064941,293.2953186035156,297.1499938964844,293.1499938964844,0.6035164594650269,-10001.3603515625,304.1703491210937,0.937512457370758,0.669045627117157,0.6371329426765442,293.17608642578125,297.1499938964844,293.1499938964844,0.0265587866306304,-5004.3095703125,304.1523132324219,0.4040738344192505,0.064069390296936,0.3192558288574219,291.1781005859375,291.1499938964844,258.8921203613281,257.669189453125,279.1854248046875,293.2781982421875,291.1799011230469,1.0,0.4585436582565307,0.6327071785926819,0.6327071785926819,1.0,1.0,-1.845953702926636,0.7566978931427002,1.089255690574646,0.3349408805370331,0.0,0.0,0.8342965841293335,210.6197204589844,191.0,31.44329833984375,-22339.04296875,940.4696044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65673828125,309.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26764.224609375,26640.0,0.0,0.0,0.5169415473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892701864242554,1.3892879486083984,-1.7773058061720803e-05,0.0,0.0005246299551799,0.0,0.0,321.22528076171875,0.0,0.0,0.0,0.7774651050567627,4.0,0.0,1.0
641100,293.245849609375,297.1499938964844,293.1499938964844,0.1151347085833549,-2564.091064453125,304.1591186523437,0.6064269542694092,0.1749390214681625,0.1636581271886825,293.3156433105469,297.1499938964844,293.1499938964844,0.0207031182944774,-933.36767578125,304.1648864746094,0.3813188076019287,0.0551769845187664,0.0595479980111122,293.23193359375,297.1499938964844,293.1499938964844,0.419282466173172,-5561.125,304.1640625,0.8512450456619263,0.5021636486053467,0.3548139631748199,293.2945251464844,297.1499938964844,293.1499938964844,0.6007870435714722,-9965.2783203125,304.1716003417969,0.9395378828048706,0.6673606038093567,0.6354404091835022,293.17559814453125,297.1499938964844,293.1499938964844,0.026240324601531,-4974.0576171875,304.1524658203125,0.4046376943588257,0.0638339519500732,0.317641019821167,291.1917724609375,291.1499938964844,258.92681884765625,257.6974182128906,279.1858215332031,293.2772521972656,291.1934814453125,1.0,0.4555229842662811,0.6345303058624268,0.6345303058624268,1.0,1.0,-1.8377364873886108,0.7540392279624939,1.0836971998214722,0.333989679813385,0.0,0.0,0.8301364183425903,207.7486572265625,191.0,34.20930480957031,-22265.205078125,924.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836853027344,309.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26802.98046875,25560.0,0.0,0.0,0.5156317353248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817733526229858,1.3817909955978394,-1.765567321854178e-05,0.0,0.0005233006668277,0.0,0.0,316.97882080078125,0.0,0.0,0.0,0.7589389681816101,4.0,0.0,1.0
641160,293.2440185546875,297.1499938964844,293.1499938964844,0.1143884509801864,-2550.867919921875,304.1588134765625,0.6075112819671631,0.1740805506706237,0.1627434194087982,293.3143005371094,297.1499938964844,293.1499938964844,0.0194421075284481,-904.5056762695312,304.1644592285156,0.3766091465950012,0.0533464811742305,0.0576820448040962,293.2315368652344,297.1499938964844,293.1499938964844,0.4182938933372497,-5551.20654296875,304.1632995605469,0.8535617589950562,0.5012016892433167,0.3540406823158264,293.2936096191406,297.1499938964844,293.1499938964844,0.5989985466003418,-9942.7255859375,304.1708984375,0.942375421524048,0.6657103896141052,0.6337476372718811,293.175048828125,297.1499938964844,293.1499938964844,0.0259821936488151,-4950.74755859375,304.1524963378906,0.4055891931056976,0.0636220797896385,0.316007137298584,291.1870422363281,291.1499938964844,258.961181640625,257.72528076171875,279.18621826171875,293.2762451171875,291.1861267089844,1.0,0.4519926607608795,0.636370062828064,0.636370062828064,1.0,1.0,-1.8294743299484253,0.7513498663902283,1.0781245231628418,0.33301442861557,0.0,0.0,0.8279569149017334,204.1993103027344,179.0,7.418013572692871,-22109.369140625,905.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,309.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,25980.25,25560.0,0.0,0.0,0.5140901803970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522974252700806,1.3523144721984863,-1.698023515928071e-05,0.0,0.0005217362195253,0.0,0.0,297.9784545898437,0.0,0.0,0.0,0.7579552531242371,4.0,0.0,1.0
641220,293.2402038574219,297.1499938964844,293.1499938964844,0.1126734837889671,-2519.834228515625,304.15875244140625,0.6109145879745483,0.1724739074707031,0.1609636545181274,293.3117980957031,297.1499938964844,293.1499938964844,0.0167331304401159,-839.1536865234375,304.1600341796875,0.3676276206970215,0.050000000745058,0.0539275407791137,293.2305603027344,297.1499938964844,293.1499938964844,0.4153685867786407,-5520.427734375,304.1637878417969,0.8598220348358154,0.4993368685245514,0.3525002300739288,293.29150390625,297.1499938964844,293.1499938964844,0.5941298007965088,-9878.9140625,304.172119140625,0.9499609470367432,0.6624980568885803,0.6304009556770325,293.1736755371094,297.1499938964844,293.1499938964844,0.0253832545131444,-4893.9775390625,304.15264892578125,0.4084802865982055,0.0632621124386787,0.3127671480178833,291.2019348144531,291.1499938964844,259.0289611816406,257.7799987792969,279.1868591308594,293.27410888671875,291.2034606933594,1.0,0.443803995847702,0.6400881409645081,0.6400881409645081,1.0,1.0,-1.8130699396133425,0.7459877133369446,1.0670822858810425,0.3310457170009613,0.0,0.0,0.8204030394554138,195.6509552001953,167.0,22.451446533203125,-21970.3359375,865.0877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82135009765625,309.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,25791.259765625,25560.0,0.0,0.0,0.5106489062309265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336708545684814,1.333687424659729,-1.663368493609596e-05,0.0,0.0005182437016628,0.0,0.0,287.2606201171875,0.0,0.0,0.0,0.7489079833030701,4.0,0.0,1.0
641280,293.2402038574219,297.1499938964844,293.1499938964844,0.1126734837889671,-2519.834228515625,304.15875244140625,0.6109145879745483,0.1724739074707031,0.1609636545181274,293.3117980957031,297.1499938964844,293.1499938964844,0.0167331304401159,-839.1536865234375,304.1600341796875,0.3676276206970215,0.050000000745058,0.0539275407791137,293.2305603027344,297.1499938964844,293.1499938964844,0.4153685867786407,-5520.427734375,304.1637878417969,0.8598220348358154,0.4993368685245514,0.3525002300739288,293.29150390625,297.1499938964844,293.1499938964844,0.5941298007965088,-9878.9140625,304.172119140625,0.9499609470367432,0.6624980568885803,0.6304009556770325,293.1736755371094,297.1499938964844,293.1499938964844,0.0253832545131444,-4893.9775390625,304.15264892578125,0.4084802865982055,0.0632621124386787,0.3127671480178833,291.2019348144531,291.1499938964844,259.0289611816406,257.7799987792969,279.1868591308594,293.27410888671875,291.2034606933594,1.0,0.443803995847702,0.6400881409645081,0.6400881409645081,1.0,1.0,-1.8130699396133425,0.7459877133369446,1.0670822858810425,0.3310457170009613,0.0,0.0,0.8204030394554138,195.6509552001953,167.0,22.451446533203125,-21970.3359375,865.0877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82135009765625,309.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,25791.259765625,25560.0,0.0,0.0,0.5106489062309265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336708545684814,1.333687424659729,-1.663368493609596e-05,0.0,0.0005182437016628,0.0,0.0,287.2606201171875,0.0,0.0,0.0,0.7489079833030701,4.0,0.0,1.0
641340,293.2362365722656,297.1499938964844,293.1499938964844,0.1110030189156532,-2489.50390625,304.1585998535156,0.6157556176185608,0.1709892898797989,0.1592391729354858,293.311767578125,297.1499938964844,293.1499938964844,0.0161554031074047,-823.0075073242188,304.10076904296875,0.370937168598175,0.050000000745058,0.0529197230935096,293.2294921875,297.1499938964844,293.1499938964844,0.4123725295066833,-5488.91845703125,304.1641540527344,0.8682644963264465,0.4975104928016662,0.3509436845779419,293.28936767578125,297.1499938964844,293.1499938964844,0.589171826839447,-9814.1181640625,304.1729431152344,0.9597530364990234,0.6593493819236755,0.6270563006401062,293.1722106933594,297.1499938964844,293.1499938964844,0.0247904900461435,-4836.97705078125,304.1527709960937,0.412690669298172,0.0629614293575286,0.309532880783081,291.219482421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864624023437,293.2724609375,291.2201843261719,1.0,0.4346864819526672,0.6437177062034607,0.6437177062034607,1.0,1.0,-1.8000181913375854,0.7420313358306885,1.057986855506897,0.3297446370124817,0.0,0.0,0.8098156452178955,185.6034698486328,155.0,20.809221267700195,-21831.623046875,823.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,309.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25825.58203125,24480.0,0.0,0.0,0.5068894028663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104710578918457,1.3104873895645142,-1.6268941180896945e-05,0.0,0.0005144283059053,0.0,0.0,275.010498046875,0.0,0.0,0.0,0.7231037616729736,4.0,0.0,1.0
641400,293.2362365722656,297.1499938964844,293.1499938964844,0.1110030189156532,-2489.50390625,304.1585998535156,0.6157556176185608,0.1709892898797989,0.1592391729354858,293.311767578125,297.1499938964844,293.1499938964844,0.0161554031074047,-823.0075073242188,304.10076904296875,0.370937168598175,0.050000000745058,0.0529197230935096,293.2294921875,297.1499938964844,293.1499938964844,0.4123725295066833,-5488.91845703125,304.1641540527344,0.8682644963264465,0.4975104928016662,0.3509436845779419,293.28936767578125,297.1499938964844,293.1499938964844,0.589171826839447,-9814.1181640625,304.1729431152344,0.9597530364990234,0.6593493819236755,0.6270563006401062,293.1722106933594,297.1499938964844,293.1499938964844,0.0247904900461435,-4836.97705078125,304.1527709960937,0.412690669298172,0.0629614293575286,0.309532880783081,291.219482421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864624023437,293.2724609375,291.2201843261719,1.0,0.4346864819526672,0.6437177062034607,0.6437177062034607,1.0,1.0,-1.8000181913375854,0.7420313358306885,1.057986855506897,0.3297446370124817,0.0,0.0,0.8098156452178955,185.6034698486328,155.0,20.809221267700195,-21831.623046875,823.2371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,309.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,25825.58203125,24480.0,0.0,0.0,0.5068894028663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3104710578918457,1.3104873895645142,-1.6268941180896945e-05,0.0,0.0005144283059053,0.0,0.0,275.010498046875,0.0,0.0,0.0,0.7231037616729736,4.0,0.0,1.0
641460,293.2322082519531,297.1499938964844,293.1499938964844,0.1097582727670669,-2467.4326171875,304.1578369140625,0.621489405632019,0.1696262210607528,0.1575988382101059,293.3166809082031,297.1499938964844,293.1499938964844,0.0157157592475414,-813.1190185546875,304.028564453125,0.377819150686264,0.050000000745058,0.0525060258805751,293.22821044921875,297.1499938964844,293.1499938964844,0.4107098877429962,-5472.4150390625,304.1622619628906,0.8784451484680176,0.495756447315216,0.3494117259979248,293.2868957519531,297.1499938964844,293.1499938964844,0.5860841274261475,-9775.7451171875,304.1705322265625,0.9707046747207642,0.6563154458999634,0.6237800717353821,293.17071533203125,297.1499938964844,293.1499938964844,0.0243326406925916,-4794.82080078125,304.1526184082031,0.4180494844913482,0.062701791524887,0.3063759207725525,291.2001647949219,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2718811035156,291.20037841796875,1.0,0.4249593317508697,0.6473557949066162,0.6473557949066162,1.0,1.0,-1.787987470626831,0.7384657263755798,1.0495216846466064,0.3286399245262146,0.0,0.0,0.8045886158943176,174.90476989746094,143.0,-7.229337215423584,-21622.830078125,780.7739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0171203613281,309.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24766.708984375,24480.0,0.0,0.0,0.5025668740272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268157720565796,1.268173098564148,-1.5366904335678555e-05,0.0,0.0005100414855405,0.0,0.0,250.7349090576172,0.0,0.0,0.0,0.7159273028373718,4.0,0.0,1.0
641520,293.2322082519531,297.1499938964844,293.1499938964844,0.1097582727670669,-2467.4326171875,304.1578369140625,0.621489405632019,0.1696262210607528,0.1575988382101059,293.3166809082031,297.1499938964844,293.1499938964844,0.0157157592475414,-813.1190185546875,304.028564453125,0.377819150686264,0.050000000745058,0.0525060258805751,293.22821044921875,297.1499938964844,293.1499938964844,0.4107098877429962,-5472.4150390625,304.1622619628906,0.8784451484680176,0.495756447315216,0.3494117259979248,293.2868957519531,297.1499938964844,293.1499938964844,0.5860841274261475,-9775.7451171875,304.1705322265625,0.9707046747207642,0.6563154458999634,0.6237800717353821,293.17071533203125,297.1499938964844,293.1499938964844,0.0243326406925916,-4794.82080078125,304.1526184082031,0.4180494844913482,0.062701791524887,0.3063759207725525,291.2001647949219,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2718811035156,291.20037841796875,1.0,0.4249593317508697,0.6473557949066162,0.6473557949066162,1.0,1.0,-1.787987470626831,0.7384657263755798,1.0495216846466064,0.3286399245262146,0.0,0.0,0.8045886158943176,174.90476989746094,143.0,-7.229337215423584,-21622.830078125,780.7739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0171203613281,309.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24766.708984375,24480.0,0.0,0.0,0.5025668740272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268157720565796,1.268173098564148,-1.5366904335678555e-05,0.0,0.0005100414855405,0.0,0.0,250.7349090576172,0.0,0.0,0.0,0.7159273028373718,4.0,0.0,1.0
641580,293.2281494140625,297.1499938964844,293.1499938964844,0.1083435639739036,-2441.74462890625,304.1575927734375,0.6281052827835083,0.1683633774518966,0.1560412794351577,293.3247985839844,297.1499938964844,293.1499938964844,0.0152173219248652,-800.912353515625,303.947021484375,0.3856693506240845,0.050000000745058,0.0520815923810005,293.2269592285156,297.1499938964844,293.1499938964844,0.4081927239894867,-5446.00439453125,304.1623840332031,0.8903037309646606,0.4940317571163177,0.3479012250900268,293.28448486328125,297.1499938964844,293.1499938964844,0.581845760345459,-9720.5146484375,304.1707458496094,0.9822328090667723,0.653337836265564,0.6205639839172363,293.1693115234375,297.1499938964844,293.1499938964844,0.0238080695271492,-4743.77294921875,304.1526184082031,0.4246840178966522,0.0624622963368892,0.3032698631286621,291.2067565917969,291.1499938964844,259.2244567871094,257.9364013671875,279.186767578125,293.2721862792969,291.20709228515625,1.0,0.4147599041461944,0.6510474681854248,0.6510474681854248,1.0,1.0,-1.77620267868042,0.7349693179130554,1.0412333011627195,0.3275508284568786,0.0,0.0,0.7965866327285767,163.8892364501953,131.0,3.8935394287109375,-21500.3359375,738.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099365234375,309.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24702.537109375,24480.0,0.0,0.0,0.4981021285057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248884916305542,1.248900055885315,-1.5057813470775727e-05,0.0,0.0005055103683844,0.0,0.0,241.22439575195312,0.0,0.0,0.0,0.7068465948104858,4.0,0.0,1.0
641640,293.2281494140625,297.1499938964844,293.1499938964844,0.1083435639739036,-2441.74462890625,304.1575927734375,0.6281052827835083,0.1683633774518966,0.1560412794351577,293.3247985839844,297.1499938964844,293.1499938964844,0.0152173219248652,-800.912353515625,303.947021484375,0.3856693506240845,0.050000000745058,0.0520815923810005,293.2269592285156,297.1499938964844,293.1499938964844,0.4081927239894867,-5446.00439453125,304.1623840332031,0.8903037309646606,0.4940317571163177,0.3479012250900268,293.28448486328125,297.1499938964844,293.1499938964844,0.581845760345459,-9720.5146484375,304.1707458496094,0.9822328090667723,0.653337836265564,0.6205639839172363,293.1693115234375,297.1499938964844,293.1499938964844,0.0238080695271492,-4743.77294921875,304.1526184082031,0.4246840178966522,0.0624622963368892,0.3032698631286621,291.2067565917969,291.1499938964844,259.2244567871094,257.9364013671875,279.186767578125,293.2721862792969,291.20709228515625,1.0,0.4147599041461944,0.6510474681854248,0.6510474681854248,1.0,1.0,-1.77620267868042,0.7349693179130554,1.0412333011627195,0.3275508284568786,0.0,0.0,0.7965866327285767,163.8892364501953,131.0,3.8935394287109375,-21500.3359375,738.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099365234375,309.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24702.537109375,24480.0,0.0,0.0,0.4981021285057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248884916305542,1.248900055885315,-1.5057813470775727e-05,0.0,0.0005055103683844,0.0,0.0,241.22439575195312,0.0,0.0,0.0,0.7068465948104858,4.0,0.0,1.0
641700,293.2261657714844,297.1499938964844,293.1499938964844,0.107673741877079,-2429.57861328125,304.15740966796875,0.6318117380142212,0.1677663624286651,0.155291274189949,293.3296203613281,297.1499938964844,293.1499938964844,0.0149681773036718,-794.6957397460938,303.9033203125,0.3899512887001037,0.050000000745058,0.0518665723502635,293.2263488769531,297.1499938964844,293.1499938964844,0.406979352235794,-5433.3037109375,304.1623229980469,0.8968879580497742,0.4931765496730804,0.3471482098102569,293.2833251953125,297.1499938964844,293.1499938964844,0.579795241355896,-9693.865234375,304.17071533203125,0.9880771636962892,0.6518650054931641,0.6189665794372559,293.16864013671875,297.1499938964844,293.1499938964844,0.023553455248475,-4718.828125,304.152587890625,0.4285692870616913,0.0623465441167354,0.3017250597476959,291.2089538574219,291.1499938964844,259.25592041015625,257.9613647460937,279.1870422363281,293.27264404296875,291.2091369628906,1.0,0.4095077216625213,0.6529185771942139,0.6529185771942139,1.0,1.0,-1.770366907119751,0.7332335114479065,1.0371333360671997,0.3270055651664734,0.0,0.0,0.7924293875694275,158.3124237060547,131.0,4.431117057800293,-21431.5703125,716.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1313781738281,309.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24701.783203125,23400.0,0.0,0.0,0.495849460363388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238886475563049,1.2389013767242432,-1.4906596334185451e-05,0.0,0.0005032241460867,0.0,0.0,236.4755249023437,0.0,0.0,0.0,0.6872332692146301,4.0,0.0,1.0
641760,293.22418212890625,297.1499938964844,293.1499938964844,0.1072180643677711,-2421.67578125,304.1568908691406,0.6358407139778137,0.1671915650367736,0.1545598804950714,293.3348083496094,297.1499938964844,293.1499938964844,0.0147506818175315,-789.6928100585938,303.8574523925781,0.3941873610019684,0.050000000745058,0.0516503937542438,293.2257080078125,297.1499938964844,293.1499938964844,0.4065142571926117,-5429.13525390625,304.1609191894531,0.9039432406425476,0.4923327565193176,0.3463992178440094,293.2821044921875,297.1499938964844,293.1499938964844,0.5787839889526367,-9682.0947265625,304.1687316894531,0.9939121007919312,0.6504131555557251,0.6173812747001648,293.16802978515625,297.1499938964844,293.1499938964844,0.0233642570674419,-4701.7529296875,304.1524658203125,0.4328972101211548,0.0622327923774719,0.3001843094825744,291.1909484863281,291.1499938964844,259.2870483398437,257.9859924316406,279.18731689453125,293.27325439453125,291.18798828125,1.0,0.4041643738746643,0.6548057794570923,0.6548057794570923,1.0,1.0,-1.7645761966705322,0.7315090298652649,1.033067226409912,0.3264610469341278,0.0,0.0,0.7912936210632324,152.7078857421875,119.0,-26.870418548583984,-21275.99609375,695.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1720886230469,309.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23829.619140625,23400.0,0.0,0.0,0.4934401214122772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209425687789917,1.209439992904663,-1.4271353393269235e-05,0.0,0.0005007790168747,0.0,0.0,220.71896362304688,0.0,0.0,0.0,0.6862436532974243,4.0,0.0,1.0
641820,293.2201232910156,297.1499938964844,293.1499938964844,0.1060311123728752,-2400.059814453125,304.1565856933594,0.6437416672706604,0.1661330610513687,0.1532181799411773,293.3457946777344,297.1499938964844,293.1499938964844,0.0142853967845439,-777.7555541992188,303.7624816894531,0.4015499949455261,0.050000000745058,0.0512685775756835,293.2243347167969,297.1499938964844,293.1499938964844,0.4042867124080658,-5405.65771484375,304.1611022949219,0.9185317754745485,0.4906950294971466,0.3449728488922119,293.2749938964844,297.1499938964844,293.1499938964844,0.5644962191581726,-9481.8515625,304.18804931640625,0.9990000128746032,0.6484709978103638,0.6038153767585754,293.16668701171875,297.1499938964844,293.1499938964844,0.0229219645261764,-4657.849609375,304.1523742675781,0.4417330920696258,0.0620475783944129,0.2974507212638855,291.1912536621094,291.1499938964844,259.3483581542969,258.0343933105469,279.1921691894531,293.27294921875,291.19390869140625,1.0,0.3928118348121643,0.6591710448265076,0.6591710448265076,1.0,1.0,-1.7412621974945068,0.7228740453720093,1.018388271331787,0.3228363394737243,0.0,0.0,0.7865871787071228,142.5280303955078,107.0,10.166831970214844,-21084.791015625,648.0394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410888671875,310.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23572.1796875,23400.0,0.0,0.0,0.4885199964046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196096420288086,1.196110486984253,-1.4018426554684991e-05,0.0,0.0004957856726832,0.0,0.0,214.15089416503903,0.0,0.0,0.0,0.6796019673347473,4.0,0.0,1.0
