time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2201232910156,297.1499938964844,293.1499938964844,0.1060311123728752,-2400.059814453125,304.1565856933594,0.6437416672706604,0.1661330610513687,0.1532181799411773,293.3457946777344,297.1499938964844,293.1499938964844,0.0142853967845439,-777.7555541992188,303.7624816894531,0.4015499949455261,0.050000000745058,0.0512685775756835,293.2243347167969,297.1499938964844,293.1499938964844,0.4042867124080658,-5405.65771484375,304.1611022949219,0.9185317754745485,0.4906950294971466,0.3449728488922119,293.2749938964844,297.1499938964844,293.1499938964844,0.5644962191581726,-9481.8515625,304.18804931640625,0.9990000128746032,0.6484709978103638,0.6038153767585754,293.16668701171875,297.1499938964844,293.1499938964844,0.0229219645261764,-4657.849609375,304.1523742675781,0.4417330920696258,0.0620475783944129,0.2974507212638855,291.1912536621094,291.1499938964844,259.3483581542969,258.0343933105469,279.1921691894531,293.27294921875,291.19390869140625,1.0,0.3928118348121643,0.6591710448265076,0.6591710448265076,1.0,1.0,-1.7412621974945068,0.7228740453720093,1.018388271331787,0.3228363394737243,0.0,0.0,0.7865871787071228,142.5280303955078,107.0,10.166831970214844,-21084.791015625,648.0394897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410888671875,310.02783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23572.1796875,23400.0,0.0,0.0,0.4885199964046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196096420288086,1.196110486984253,-1.4018426554684991e-05,0.0,0.0004957856726832,0.0,0.0,214.15089416503903,0.0,0.0,0.0,0.6796019673347473,4.0,0.0,1.0
641940,293.21630859375,297.1499938964844,293.1499938964844,0.1045187413692474,-2371.652587890625,304.15692138671875,0.6519216299057007,0.1651297807693481,0.1519905179738998,293.3573608398437,297.1499938964844,293.1499938964844,0.0137840202078223,-763.40234375,303.6642761230469,0.4085565209388733,0.050000000745058,0.0509278438985347,293.2232971191406,297.1499938964844,293.1499938964844,0.4004515707492828,-5363.99169921875,304.1637878417969,0.933778703212738,0.4890201389789581,0.3435753285884857,293.24200439453125,297.1499938964844,293.1499938964844,0.5331632494926453,-9043.908203125,304.2273864746094,0.9990000128746032,0.6519397497177124,0.5764251947402954,293.1650695800781,297.1499938964844,293.1499938964844,0.022443488240242,-4606.24658203125,304.1523742675781,0.4514325559139251,0.0619488358497619,0.2953013479709625,291.2410583496094,291.1499938964844,259.40838623046875,258.0816345214844,279.1980285644531,293.2637023925781,291.2445373535156,1.0,0.3800817728042602,0.6642858386039734,0.6642858386039734,1.0,1.0,-1.70221209526062,0.7073476314544678,0.9948644638061525,0.3154285848140716,0.0,0.0,0.7712039351463318,133.05313110351562,95.0,53.17137908935547,-20729.552734375,593.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33721923828125,310.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23739.80859375,22320.0,0.0,0.0,0.4830183982849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690618991851809,1.1690754890441897,-1.3668053725268692e-05,0.0,0.0004902022774331,0.0,0.0,202.8821258544922,0.0,0.0,0.0,0.652105450630188,4.0,0.0,1.0
642000,293.21630859375,297.1499938964844,293.1499938964844,0.1045187413692474,-2371.652587890625,304.15692138671875,0.6519216299057007,0.1651297807693481,0.1519905179738998,293.3573608398437,297.1499938964844,293.1499938964844,0.0137840202078223,-763.40234375,303.6642761230469,0.4085565209388733,0.050000000745058,0.0509278438985347,293.2232971191406,297.1499938964844,293.1499938964844,0.4004515707492828,-5363.99169921875,304.1637878417969,0.933778703212738,0.4890201389789581,0.3435753285884857,293.24200439453125,297.1499938964844,293.1499938964844,0.5331632494926453,-9043.908203125,304.2273864746094,0.9990000128746032,0.6519397497177124,0.5764251947402954,293.1650695800781,297.1499938964844,293.1499938964844,0.022443488240242,-4606.24658203125,304.1523742675781,0.4514325559139251,0.0619488358497619,0.2953013479709625,291.2410583496094,291.1499938964844,259.40838623046875,258.0816345214844,279.1980285644531,293.2637023925781,291.2445373535156,1.0,0.3800817728042602,0.6642858386039734,0.6642858386039734,1.0,1.0,-1.70221209526062,0.7073476314544678,0.9948644638061525,0.3154285848140716,0.0,0.0,0.7712039351463318,133.05313110351562,95.0,53.17137908935547,-20729.552734375,593.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33721923828125,310.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23739.80859375,22320.0,0.0,0.0,0.4830183982849121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690618991851809,1.1690754890441897,-1.3668053725268692e-05,0.0,0.0004902022774331,0.0,0.0,202.8821258544922,0.0,0.0,0.0,0.652105450630188,4.0,0.0,1.0
642060,293.2126770019531,297.1499938964844,293.1499938964844,0.1033196896314621,-2349.470947265625,304.1566162109375,0.662089467048645,0.1641849428415298,0.1507892906665802,293.36932373046875,297.1499938964844,293.1499938964844,0.0133291045203804,-750.5477294921875,303.5603332519531,0.41706183552742,0.050000000745058,0.0505722649395465,293.2223815917969,297.1499938964844,293.1499938964844,0.3976348638534546,-5334.1484375,304.1639404296875,0.9514015316963196,0.4873491823673248,0.3421517312526703,293.1883239746094,297.1499938964844,293.1499938964844,0.4997095167636871,-8579.908203125,304.2572631835937,0.9990000128746032,0.6604503393173218,0.5463782548904419,293.1632080078125,297.1499938964844,293.1499938964844,0.0221121720969676,-4571.3408203125,304.15216064453125,0.4638966917991638,0.0619433969259262,0.2934913635253906,291.2597045898437,291.1499938964844,259.4671630859375,258.127685546875,279.2033996582031,293.2543334960937,291.2629699707031,1.0,0.366329163312912,0.6698827147483826,0.6698827147483826,1.0,1.0,-1.6603859663009644,0.6906414031982422,0.9697446227073668,0.307371586561203,0.0,0.0,0.7555148601531982,123.16696166992188,113.0,41.62110137939453,-20234.369140625,537.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51885986328125,310.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22827.955078125,22320.0,0.0,0.0,0.4761115908622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085039377212524,1.1085165739059448,-1.2624293049157131e-05,0.0,0.0004831927362829,0.0,0.0,176.33078002929688,0.0,0.0,0.0,0.6367107033729553,4.0,0.0,1.0
642120,293.2126770019531,297.1499938964844,293.1499938964844,0.1033196896314621,-2349.470947265625,304.1566162109375,0.662089467048645,0.1641849428415298,0.1507892906665802,293.36932373046875,297.1499938964844,293.1499938964844,0.0133291045203804,-750.5477294921875,303.5603332519531,0.41706183552742,0.050000000745058,0.0505722649395465,293.2223815917969,297.1499938964844,293.1499938964844,0.3976348638534546,-5334.1484375,304.1639404296875,0.9514015316963196,0.4873491823673248,0.3421517312526703,293.1883239746094,297.1499938964844,293.1499938964844,0.4997095167636871,-8579.908203125,304.2572631835937,0.9990000128746032,0.6604503393173218,0.5463782548904419,293.1632080078125,297.1499938964844,293.1499938964844,0.0221121720969676,-4571.3408203125,304.15216064453125,0.4638966917991638,0.0619433969259262,0.2934913635253906,291.2597045898437,291.1499938964844,259.4671630859375,258.127685546875,279.2033996582031,293.2543334960937,291.2629699707031,1.0,0.366329163312912,0.6698827147483826,0.6698827147483826,1.0,1.0,-1.6603859663009644,0.6906414031982422,0.9697446227073668,0.307371586561203,0.0,0.0,0.7555148601531982,123.16696166992188,113.0,41.62110137939453,-20234.369140625,537.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51885986328125,310.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22827.955078125,22320.0,0.0,0.0,0.4761115908622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085039377212524,1.1085165739059448,-1.2624293049157131e-05,0.0,0.0004831927362829,0.0,0.0,176.33078002929688,0.0,0.0,0.0,0.6367107033729553,4.0,0.0,1.0
642180,293.20977783203125,297.1499938964844,293.1499938964844,0.1023489162325859,-2331.529052734375,304.156005859375,0.664290189743042,0.1631888449192047,0.1498249322175979,293.3821105957031,297.1499938964844,293.1499938964844,0.0129919555038213,-741.3104248046875,303.4503173828125,0.4197694063186645,0.050000000745058,0.0504731312394142,293.2220153808594,297.1499938964844,293.1499938964844,0.3951159715652466,-5307.7216796875,304.163330078125,0.9556506872177124,0.4855898916721344,0.3408817946910858,293.1337890625,297.1499938964844,293.1499938964844,0.487232357263565,-8422.3349609375,304.240966796875,0.9990000128746032,0.6705785393714905,0.5376946330070496,293.1620178222656,297.1499938964844,293.1499938964844,0.0219591632485389,-4554.66943359375,304.15167236328125,0.4673359394073486,0.0618544183671474,0.2927834093570709,291.2774353027344,291.1499938964844,259.524658203125,258.172607421875,279.1999816894531,293.2573547363281,291.2756652832031,1.0,0.3630502820014953,0.6747556924819946,0.6747556924819946,1.0,1.0,-1.6462844610214231,0.6862373352050781,0.9600471258163452,0.3055341839790344,0.0,0.0,0.7364189624786377,120.35497283935548,131.0,10.273879051208496,-19995.767578125,520.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7150573730469,310.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,22834.44921875,22320.0,0.0,0.0,0.4682697355747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600385665893557,1.0600504875183103,-1.1987546713498888e-05,0.0,0.0004752342647407,0.0,0.0,158.45571899414062,0.0,0.0,0.0,0.6149150729179382,4.0,0.0,1.0
642240,293.20977783203125,297.1499938964844,293.1499938964844,0.1023489162325859,-2331.529052734375,304.156005859375,0.664290189743042,0.1631888449192047,0.1498249322175979,293.3821105957031,297.1499938964844,293.1499938964844,0.0129919555038213,-741.3104248046875,303.4503173828125,0.4197694063186645,0.050000000745058,0.0504731312394142,293.2220153808594,297.1499938964844,293.1499938964844,0.3951159715652466,-5307.7216796875,304.163330078125,0.9556506872177124,0.4855898916721344,0.3408817946910858,293.1337890625,297.1499938964844,293.1499938964844,0.487232357263565,-8422.3349609375,304.240966796875,0.9990000128746032,0.6705785393714905,0.5376946330070496,293.1620178222656,297.1499938964844,293.1499938964844,0.0219591632485389,-4554.66943359375,304.15167236328125,0.4673359394073486,0.0618544183671474,0.2927834093570709,291.2774353027344,291.1499938964844,259.524658203125,258.172607421875,279.1999816894531,293.2573547363281,291.2756652832031,1.0,0.3630502820014953,0.6747556924819946,0.6747556924819946,1.0,1.0,-1.6462844610214231,0.6862373352050781,0.9600471258163452,0.3055341839790344,0.0,0.0,0.7364189624786377,120.35497283935548,131.0,10.273879051208496,-19995.767578125,520.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7150573730469,310.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,22834.44921875,22320.0,0.0,0.0,0.4682697355747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600385665893557,1.0600504875183103,-1.1987546713498888e-05,0.0,0.0004752342647407,0.0,0.0,158.45571899414062,0.0,0.0,0.0,0.6149150729179382,4.0,0.0,1.0
642300,293.2085876464844,297.1499938964844,293.1499938964844,0.102137841284275,-2328.031005859375,304.1552734375,0.6624495983123779,0.1626660525798797,0.1493917852640152,293.3888244628906,297.1499938964844,293.1499938964844,0.0128877004608511,-739.2681884765625,303.39129638671875,0.4188926815986633,0.050000000745058,0.0505045987665653,293.2219543457031,297.1499938964844,293.1499938964844,0.3948099613189697,-5305.33447265625,304.1614685058594,0.9532822370529176,0.4846917390823364,0.340285062789917,293.11785888671875,297.1499938964844,293.1499938964844,0.4894218742847442,-8464.33203125,304.2203674316406,0.9990000128746032,0.6739262342453003,0.540461003780365,293.16168212890625,297.1499938964844,293.1499938964844,0.0219828579574823,-4558.537109375,304.1513366699219,0.4659281969070434,0.0617707520723342,0.2926155030727386,291.2596435546875,291.1499938964844,259.55291748046875,258.1946716308594,279.1964111328125,293.2618713378906,291.256103515625,1.0,0.3642724156379699,0.676811695098877,0.676811695098877,1.0,1.0,-1.6481997966766355,0.6879231333732605,0.9602766633033752,0.3067168295383453,0.0,0.0,0.7308340072631836,121.18820190429688,131.0,-22.218706130981445,-19946.623046875,523.9835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7899780273437,310.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22747.90234375,21240.0,0.0,0.0,0.4643113017082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404555797576904,1.0404672622680664,-1.1718188943632413e-05,0.0,0.0004712169466074,0.0,0.0,151.4333038330078,0.0,0.0,0.0,0.5912250876426697,4.0,0.0,1.0
642360,293.20751953125,297.1499938964844,293.1499938964844,0.1022377386689186,-2330.802490234375,304.1541442871094,0.6591591238975525,0.1621329337358474,0.1489876806735992,293.39569091796875,297.1499938964844,293.1499938964844,0.0128343347460031,-739.5704345703125,303.3284606933594,0.4169116020202636,0.050000000745058,0.0505781210958957,293.2218933105469,297.1499938964844,293.1499938964844,0.3956604301929474,-5316.08740234375,304.15777587890625,0.948581874370575,0.4837917685508728,0.3397150635719299,293.1111145019531,297.1499938964844,293.1499938964844,0.4968829154968261,-8581.2666015625,304.19390869140625,0.9990000128746032,0.6756630539894104,0.5468732714653015,293.1615295410156,297.1499938964844,293.1499938964844,0.0221056416630744,-4574.97265625,304.1508483886719,0.4627611041069031,0.0616493076086044,0.2925117611885071,291.21051025390625,291.1499938964844,259.5809020996094,258.2164306640625,279.1915283203125,293.2656555175781,291.2019348144531,1.0,0.3670561909675598,0.6785266995429993,0.6785266995429993,1.0,1.0,-1.654687762260437,0.6915540099143982,0.9631337523460388,0.3089054524898529,0.0,0.0,0.7314223647117615,123.1809310913086,149.0,-86.40415954589844,-19853.5703125,533.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8522033691406,310.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21733.96875,21240.0,0.0,0.0,0.4603440761566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009402871131897,1.0094139575958252,-1.1102351891167928e-05,0.0,0.000467190722702,0.0,0.0,138.94483947753906,0.0,0.0,0.0,0.5895223617553711,4.0,0.0,1.0
642420,293.20574951171875,297.1499938964844,293.1499938964844,0.1022895723581314,-2333.114013671875,304.1527099609375,0.649496853351593,0.1610363274812698,0.1482556462287902,293.40997314453125,297.1499938964844,293.1499938964844,0.0127364285290241,-740.0679321289062,303.197998046875,0.4106642305850982,0.050000000745058,0.0508336126804351,293.2219543457031,297.1499938964844,293.1499938964844,0.3967365622520447,-5329.61328125,304.15350341796875,0.9334951043128968,0.4819603562355041,0.3386443257331848,293.1258239746094,297.1499938964844,293.1499938964844,0.5209251642227173,-8938.34375,304.1392517089844,0.9990000128746032,0.6737461090087891,0.5685974359512329,293.1622314453125,297.1499938964844,293.1499938964844,0.0222553126513957,-4596.0439453125,304.1503295898437,0.4521448612213135,0.0612210370600223,0.2921041548252105,291.1307067871094,291.1499938964844,259.6358642578125,258.2591857910156,279.1794128417969,293.2689819335937,291.12567138671875,1.0,0.376408040523529,0.6808768510818481,0.6808768510818481,1.0,1.0,-1.6784156560897827,0.7033153772354126,0.97510027885437,0.3155682682991028,0.0,0.0,0.7398325204849243,130.14004516601562,167.0,-96.79009246826172,-20041.931640625,568.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8538818359375,310.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21183.904296875,21240.0,0.0,0.0,0.4534494280815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130362510681152,1.0130473375320437,-1.102257829188602e-05,0.0,0.000460193521576,0.0,0.0,138.98287963867188,0.0,0.0,0.0,0.5903605222702026,4.0,0.0,1.0
642480,293.20574951171875,297.1499938964844,293.1499938964844,0.1022895723581314,-2333.114013671875,304.1527099609375,0.649496853351593,0.1610363274812698,0.1482556462287902,293.40997314453125,297.1499938964844,293.1499938964844,0.0127364285290241,-740.0679321289062,303.197998046875,0.4106642305850982,0.050000000745058,0.0508336126804351,293.2219543457031,297.1499938964844,293.1499938964844,0.3967365622520447,-5329.61328125,304.15350341796875,0.9334951043128968,0.4819603562355041,0.3386443257331848,293.1258239746094,297.1499938964844,293.1499938964844,0.5209251642227173,-8938.34375,304.1392517089844,0.9990000128746032,0.6737461090087891,0.5685974359512329,293.1622314453125,297.1499938964844,293.1499938964844,0.0222553126513957,-4596.0439453125,304.1503295898437,0.4521448612213135,0.0612210370600223,0.2921041548252105,291.1307067871094,291.1499938964844,259.6358642578125,258.2591857910156,279.1794128417969,293.2689819335937,291.12567138671875,1.0,0.376408040523529,0.6808768510818481,0.6808768510818481,1.0,1.0,-1.6784156560897827,0.7033153772354126,0.97510027885437,0.3155682682991028,0.0,0.0,0.7398325204849243,130.14004516601562,167.0,-96.79009246826172,-20041.931640625,568.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8538818359375,310.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21183.904296875,21240.0,0.0,0.0,0.4534494280815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130362510681152,1.0130473375320437,-1.102257829188602e-05,0.0,0.000460193521576,0.0,0.0,138.98287963867188,0.0,0.0,0.0,0.5903605222702026,4.0,0.0,1.0
642540,293.20440673828125,297.1499938964844,293.1499938964844,0.1023802533745765,-2336.051025390625,304.1516418457031,0.6376411318778992,0.1598970144987106,0.147599771618843,293.4249267578125,297.1499938964844,293.1499938964844,0.0126650016754865,-741.5669555664062,303.0595703125,0.4027055203914642,0.050000000745058,0.051210418343544,293.22247314453125,297.1499938964844,293.1499938964844,0.3978191018104553,-5342.72265625,304.1505432128906,0.9136569499969482,0.4800304770469665,0.337599903345108,293.1750183105469,297.1499938964844,293.1499938964844,0.5555873513221741,-9434.90625,304.08514404296875,0.9990000128746032,0.6644560098648071,0.5992021560668945,293.1642761230469,297.1499938964844,293.1499938964844,0.0222869142889976,-4604.84814453125,304.1501770019531,0.4383451342582702,0.0604994632303714,0.2909821271896362,291.0556030273437,291.1499938964844,259.6896057128906,258.3009033203125,279.1686706542969,293.2735900878906,291.0501708984375,1.0,0.3895047605037689,0.6821702718734741,0.6821702718734741,1.0,1.0,-1.7122198343276978,0.7193151116371155,0.9929047226905824,0.3243763148784637,0.0,0.0,0.7573527097702026,140.39610290527344,170.0,-103.95618438720705,-20326.9765625,621.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65826416015625,309.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20894.6171875,20160.0,0.0,0.0,0.4489186108112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412497520446775,1.041261076927185,-1.1309108231216667e-05,0.0,0.0004555953200906,0.0,0.0,147.75035095214844,0.0,0.0,0.0,0.5878232717514038,4.0,0.0,1.0
642600,293.20440673828125,297.1499938964844,293.1499938964844,0.1023802533745765,-2336.051025390625,304.1516418457031,0.6376411318778992,0.1598970144987106,0.147599771618843,293.4249267578125,297.1499938964844,293.1499938964844,0.0126650016754865,-741.5669555664062,303.0595703125,0.4027055203914642,0.050000000745058,0.051210418343544,293.22247314453125,297.1499938964844,293.1499938964844,0.3978191018104553,-5342.72265625,304.1505432128906,0.9136569499969482,0.4800304770469665,0.337599903345108,293.1750183105469,297.1499938964844,293.1499938964844,0.5555873513221741,-9434.90625,304.08514404296875,0.9990000128746032,0.6644560098648071,0.5992021560668945,293.1642761230469,297.1499938964844,293.1499938964844,0.0222869142889976,-4604.84814453125,304.1501770019531,0.4383451342582702,0.0604994632303714,0.2909821271896362,291.0556030273437,291.1499938964844,259.6896057128906,258.3009033203125,279.1686706542969,293.2735900878906,291.0501708984375,1.0,0.3895047605037689,0.6821702718734741,0.6821702718734741,1.0,1.0,-1.7122198343276978,0.7193151116371155,0.9929047226905824,0.3243763148784637,0.0,0.0,0.7573527097702026,140.39610290527344,170.0,-103.95618438720705,-20326.9765625,621.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65826416015625,309.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20894.6171875,20160.0,0.0,0.0,0.4489186108112335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412497520446775,1.041261076927185,-1.1309108231216667e-05,0.0,0.0004555953200906,0.0,0.0,147.75035095214844,0.0,0.0,0.0,0.5878232717514038,4.0,0.0,1.0
642660,293.20294189453125,297.1499938964844,293.1499938964844,0.1026241779327392,-2342.06103515625,304.1507568359375,0.6279175281524658,0.1588133424520492,0.1469316482543945,293.4400634765625,297.1499938964844,293.1499938964844,0.0125897238031029,-743.3330688476562,302.9120483398437,0.3959001004695892,0.050000000745058,0.0515616983175277,293.2229309082031,297.1499938964844,293.1499938964844,0.3995414674282074,-5362.658203125,304.1476745605469,0.8982595205307007,0.4781007766723633,0.3365095555782318,293.24285888671875,297.1499938964844,293.1499938964844,0.5831230282783508,-9812.9619140625,304.0630187988281,0.9975003004074096,0.6500716209411621,0.619806706905365,293.1667785644531,297.1499938964844,293.1499938964844,0.0222062151879072,-4603.65087890625,304.1502685546875,0.4268456101417541,0.0596265643835067,0.2888244390487671,290.9599609375,291.1499938964844,259.7420959472656,258.3415832519531,279.17218017578125,293.2926940917969,290.9574890136719,1.0,0.3994107842445373,0.6843675971031189,0.6843675971031189,1.0,1.0,-1.7324941158294678,0.7293223738670349,1.0031718015670776,0.3304952085018158,0.0,0.0,0.7898411750793457,149.7418670654297,173.0,-103.58807373046876,-20460.32421875,663.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280334472656,309.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19599.041015625,20160.0,0.0,0.0,0.4468071162700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075126886367798,1.0751383304595947,-1.1451492355263326e-05,0.0,0.0004534524341579,0.0,0.0,156.74530029296875,0.0,0.0,0.0,0.6148055791854858,4.0,0.0,1.0
642720,293.20294189453125,297.1499938964844,293.1499938964844,0.1026241779327392,-2342.06103515625,304.1507568359375,0.6279175281524658,0.1588133424520492,0.1469316482543945,293.4400634765625,297.1499938964844,293.1499938964844,0.0125897238031029,-743.3330688476562,302.9120483398437,0.3959001004695892,0.050000000745058,0.0515616983175277,293.2229309082031,297.1499938964844,293.1499938964844,0.3995414674282074,-5362.658203125,304.1476745605469,0.8982595205307007,0.4781007766723633,0.3365095555782318,293.24285888671875,297.1499938964844,293.1499938964844,0.5831230282783508,-9812.9619140625,304.0630187988281,0.9975003004074096,0.6500716209411621,0.619806706905365,293.1667785644531,297.1499938964844,293.1499938964844,0.0222062151879072,-4603.65087890625,304.1502685546875,0.4268456101417541,0.0596265643835067,0.2888244390487671,290.9599609375,291.1499938964844,259.7420959472656,258.3415832519531,279.17218017578125,293.2926940917969,290.9574890136719,1.0,0.3994107842445373,0.6843675971031189,0.6843675971031189,1.0,1.0,-1.7324941158294678,0.7293223738670349,1.0031718015670776,0.3304952085018158,0.0,0.0,0.7898411750793457,149.7418670654297,173.0,-103.58807373046876,-20460.32421875,663.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3280334472656,309.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19599.041015625,20160.0,0.0,0.0,0.4468071162700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075126886367798,1.0751383304595947,-1.1451492355263326e-05,0.0,0.0004534524341579,0.0,0.0,156.74530029296875,0.0,0.0,0.0,0.6148055791854858,4.0,0.0,1.0
642780,293.2013244628906,297.1499938964844,293.1499938964844,0.1019757390022277,-2329.66943359375,304.151611328125,0.6181179881095886,0.1578016430139541,0.1464057713747024,293.4550476074219,297.1499938964844,293.1499938964844,0.0123983407393097,-738.734130859375,302.7701721191406,0.3880604803562164,0.050000000745058,0.0519611537456512,293.2236328125,297.1499938964844,293.1499938964844,0.3973876535892486,-5338.15869140625,304.152099609375,0.883241593837738,0.4761164486408233,0.3354574739933014,293.2773742675781,297.1499938964844,293.1499938964844,0.5743807554244995,-9667.5908203125,304.1059875488281,0.9809108376502992,0.6406327486038208,0.6096450090408325,293.1694030761719,297.1499938964844,293.1499938964844,0.0217925868928432,-4559.5732421875,304.15087890625,0.4161245226860046,0.0586726553738117,0.2865565121173858,290.98126220703125,291.1499938964844,259.7933654785156,258.3813171386719,279.1859741210937,293.3117980957031,290.9835205078125,1.0,0.4058531820774078,0.6887478828430176,0.6887478828430176,1.0,1.0,-1.7163704633712769,0.7235146760940552,0.9928557872772216,0.3279224634170532,0.0,0.0,0.811629593372345,159.50453186035156,176.0,0.3200431168079376,-20409.205078125,679.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,309.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,19610.04296875,20160.0,0.0,0.0,0.4466755092144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299078464508057,1.1299200057983398,-1.2187500942673068e-05,0.0,0.0004533188766799,0.0,0.0,177.2284698486328,0.0,0.0,0.0,0.6396054625511169,4.0,0.0,1.0
642840,293.2013244628906,297.1499938964844,293.1499938964844,0.1019757390022277,-2329.66943359375,304.151611328125,0.6181179881095886,0.1578016430139541,0.1464057713747024,293.4550476074219,297.1499938964844,293.1499938964844,0.0123983407393097,-738.734130859375,302.7701721191406,0.3880604803562164,0.050000000745058,0.0519611537456512,293.2236328125,297.1499938964844,293.1499938964844,0.3973876535892486,-5338.15869140625,304.152099609375,0.883241593837738,0.4761164486408233,0.3354574739933014,293.2773742675781,297.1499938964844,293.1499938964844,0.5743807554244995,-9667.5908203125,304.1059875488281,0.9809108376502992,0.6406327486038208,0.6096450090408325,293.1694030761719,297.1499938964844,293.1499938964844,0.0217925868928432,-4559.5732421875,304.15087890625,0.4161245226860046,0.0586726553738117,0.2865565121173858,290.98126220703125,291.1499938964844,259.7933654785156,258.3813171386719,279.1859741210937,293.3117980957031,290.9835205078125,1.0,0.4058531820774078,0.6887478828430176,0.6887478828430176,1.0,1.0,-1.7163704633712769,0.7235146760940552,0.9928557872772216,0.3279224634170532,0.0,0.0,0.811629593372345,159.50453186035156,176.0,0.3200431168079376,-20409.205078125,679.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,309.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,19610.04296875,20160.0,0.0,0.0,0.4466755092144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299078464508057,1.1299200057983398,-1.2187500942673068e-05,0.0,0.0004533188766799,0.0,0.0,177.2284698486328,0.0,0.0,0.0,0.6396054625511169,4.0,0.0,1.0
642900,293.2006225585937,297.1499938964844,293.1499938964844,0.1015840470790863,-2322.1962890625,304.1520080566406,0.6142688989639282,0.1572873443365097,0.1460884064435959,293.462646484375,297.1499938964844,293.1499938964844,0.012277353554964,-735.423095703125,302.6974792480469,0.3850301504135132,0.050000000745058,0.0521153323352336,293.2242126464844,297.1499938964844,293.1499938964844,0.3960866928100586,-5323.62548828125,304.1540832519531,0.8776981830596924,0.4750704169273376,0.334853857755661,293.2839660644531,297.1499938964844,293.1499938964844,0.5714026093482971,-9619.490234375,304.11932373046875,0.974485158920288,0.6377209424972534,0.6066534519195557,293.170654296875,297.1499938964844,293.1499938964844,0.0215277411043643,-4531.1435546875,304.1512145996094,0.4120811522006988,0.0581805743277072,0.2850691676139831,290.99560546875,291.1499938964844,259.81854248046875,258.4007873535156,279.189453125,293.31793212890625,290.9974060058594,1.0,0.408300518989563,0.6909880042076111,0.6909880042076111,1.0,1.0,-1.710071086883545,0.7214063405990601,0.9886648058891296,0.3270835280418396,0.0,0.0,0.8204644918441772,163.2719268798828,176.0,17.64635467529297,-20364.08203125,686.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770263671875,309.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19677.15625,19080.0,0.0,0.0,0.447029560804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150902271270752,1.1509146690368652,-1.249345405085478e-05,0.0,0.0004536781634669,0.0,0.0,185.71533203125,0.0,0.0,0.0,0.6343859434127808,4.0,0.0,1.0
642960,293.19989013671875,297.1499938964844,293.1499938964844,0.1013975068926811,-2318.938720703125,304.1519775390625,0.6108256578445435,0.1567908674478531,0.1457610875368118,293.4702453613281,297.1499938964844,293.1499938964844,0.0121711809188127,-733.0943603515625,302.6209411621094,0.3824938833713531,0.050000000745058,0.0522489547729492,293.2247314453125,297.1499938964844,293.1499938964844,0.3955668807029724,-5318.20068359375,304.1542358398437,0.8729877471923828,0.4740271866321563,0.3342273533344269,293.2875671386719,297.1499938964844,293.1499938964844,0.5700304508209229,-9596.1484375,304.1273193359375,0.968905508518219,0.6353176832199097,0.6043069362640381,293.1717529296875,297.1499938964844,293.1499938964844,0.0213215202093124,-4510.52197265625,304.1513671875,0.4085962772369385,0.057705745100975,0.2835295796394348,290.9863586425781,291.1499938964844,259.8434143066406,258.4200439453125,279.1917724609375,293.3229064941406,290.9842224121094,1.0,0.4103856086730957,0.6932533383369446,0.6932533383369446,1.0,1.0,-1.704419732093811,0.7195865511894226,0.9848332405090332,0.3264012634754181,0.0,0.0,0.8320515751838684,166.53346252441406,179.0,-10.086791038513184,-20220.427734375,691.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229553222656,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18904.76953125,19080.0,0.0,0.0,0.4474141001701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147433161735535,1.1474454402923584,-1.2270363185962196e-05,0.0,0.0004540684458333,0.0,0.0,182.5028533935547,0.0,0.0,0.0,0.6451999545097351,4.0,0.0,1.0
643020,293.1982116699219,297.1499938964844,293.1499938964844,0.1007527783513069,-2306.82080078125,304.15240478515625,0.6049467921257019,0.1558674871921539,0.1451238989830017,293.48516845703125,297.1499938964844,293.1499938964844,0.0119124492630362,-725.832763671875,302.468017578125,0.3784277439117431,0.050000000745058,0.0524725839495658,293.2255554199219,297.1499938964844,293.1499938964844,0.393386572599411,-5294.263671875,304.1565246582031,0.865288496017456,0.4719680249691009,0.3329614698886871,293.2905578613281,297.1499938964844,293.1499938964844,0.5662559866905212,-9537.28515625,304.14111328125,0.9594350457191468,0.6312207579612732,0.6005074977874756,293.17340087890625,297.1499938964844,293.1499938964844,0.0208375714719295,-4458.6904296875,304.1517028808594,0.4027266502380371,0.0568185038864612,0.2805142104625702,290.9962158203125,291.1499938964844,259.8922119140625,258.4578552246094,279.1945495605469,293.33111572265625,290.9980773925781,1.0,0.4137623310089111,0.6978602409362793,0.6978602409362793,1.0,1.0,-1.6942205429077148,0.7164271473884583,0.9777933359146118,0.3252918422222137,0.0,0.0,0.8524673581123352,171.97695922851562,182.0,17.074705123901367,-20168.978515625,699.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,309.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18699.453125,19080.0,0.0,0.0,0.4485615491867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833139657974243,1.1833267211914062,-1.2731768038065638e-05,0.0,0.0004552329482976,0.0,0.0,196.75390625,0.0,0.0,0.0,0.6615502238273621,4.0,0.0,1.0
643080,293.1982116699219,297.1499938964844,293.1499938964844,0.1007527783513069,-2306.82080078125,304.15240478515625,0.6049467921257019,0.1558674871921539,0.1451238989830017,293.48516845703125,297.1499938964844,293.1499938964844,0.0119124492630362,-725.832763671875,302.468017578125,0.3784277439117431,0.050000000745058,0.0524725839495658,293.2255554199219,297.1499938964844,293.1499938964844,0.393386572599411,-5294.263671875,304.1565246582031,0.865288496017456,0.4719680249691009,0.3329614698886871,293.2905578613281,297.1499938964844,293.1499938964844,0.5662559866905212,-9537.28515625,304.14111328125,0.9594350457191468,0.6312207579612732,0.6005074977874756,293.17340087890625,297.1499938964844,293.1499938964844,0.0208375714719295,-4458.6904296875,304.1517028808594,0.4027266502380371,0.0568185038864612,0.2805142104625702,290.9962158203125,291.1499938964844,259.8922119140625,258.4578552246094,279.1945495605469,293.33111572265625,290.9980773925781,1.0,0.4137623310089111,0.6978602409362793,0.6978602409362793,1.0,1.0,-1.6942205429077148,0.7164271473884583,0.9777933359146118,0.3252918422222137,0.0,0.0,0.8524673581123352,171.97695922851562,182.0,17.074705123901367,-20168.978515625,699.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,309.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18699.453125,19080.0,0.0,0.0,0.4485615491867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833139657974243,1.1833267211914062,-1.2731768038065638e-05,0.0,0.0004552329482976,0.0,0.0,196.75390625,0.0,0.0,0.0,0.6615502238273621,4.0,0.0,1.0
643140,293.1963195800781,297.1499938964844,293.1499938964844,0.1000100374221801,-2292.64990234375,304.15283203125,0.6000447869300842,0.1550317257642746,0.1445310562849044,293.4996032714844,297.1499938964844,293.1499938964844,0.0116235371679067,-716.8119506835938,302.3138732910156,0.3752084076404571,0.050000000745058,0.0526585280895233,293.2262268066406,297.1499938964844,293.1499938964844,0.3905997574329376,-5263.72119140625,304.1589660644531,0.8590290546417236,0.4699161350727081,0.3316749334335327,293.2914123535156,297.1499938964844,293.1499938964844,0.5617535710334778,-9471.212890625,304.1514892578125,0.9513147473335266,0.6274802088737488,0.5971328020095825,293.1745300292969,297.1499938964844,293.1499938964844,0.0203439593315124,-4403.78076171875,304.1519470214844,0.3976306915283203,0.0559954643249511,0.2776373922824859,291.02374267578125,291.1499938964844,259.9397888183594,258.4947814941406,279.1962280273437,293.3384094238281,291.0257873535156,1.0,0.4164242744445801,0.702575147151947,0.702575147151947,1.0,1.0,-1.684681057929993,0.7135372161865234,0.9711438417434692,0.3243167698383331,0.0,0.0,0.8674871325492859,176.48187255859375,185.0,33.07050323486328,-20115.935546875,705.7742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18750.689453125,18000.0,0.0,0.0,0.4501650929450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138102054595947,1.2138234376907349,-1.3187274817028085e-05,0.0,0.0004568603471852,0.0,0.0,210.05992126464844,0.0,0.0,0.0,0.6608365178108215,4.0,0.0,1.0
643200,293.1963195800781,297.1499938964844,293.1499938964844,0.1000100374221801,-2292.64990234375,304.15283203125,0.6000447869300842,0.1550317257642746,0.1445310562849044,293.4996032714844,297.1499938964844,293.1499938964844,0.0116235371679067,-716.8119506835938,302.3138732910156,0.3752084076404571,0.050000000745058,0.0526585280895233,293.2262268066406,297.1499938964844,293.1499938964844,0.3905997574329376,-5263.72119140625,304.1589660644531,0.8590290546417236,0.4699161350727081,0.3316749334335327,293.2914123535156,297.1499938964844,293.1499938964844,0.5617535710334778,-9471.212890625,304.1514892578125,0.9513147473335266,0.6274802088737488,0.5971328020095825,293.1745300292969,297.1499938964844,293.1499938964844,0.0203439593315124,-4403.78076171875,304.1519470214844,0.3976306915283203,0.0559954643249511,0.2776373922824859,291.02374267578125,291.1499938964844,259.9397888183594,258.4947814941406,279.1962280273437,293.3384094238281,291.0257873535156,1.0,0.4164242744445801,0.702575147151947,0.702575147151947,1.0,1.0,-1.684681057929993,0.7135372161865234,0.9711438417434692,0.3243167698383331,0.0,0.0,0.8674871325492859,176.48187255859375,185.0,33.07050323486328,-20115.935546875,705.7742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18750.689453125,18000.0,0.0,0.0,0.4501650929450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138102054595947,1.2138234376907349,-1.3187274817028085e-05,0.0,0.0004568603471852,0.0,0.0,210.05992126464844,0.0,0.0,0.0,0.6608365178108215,4.0,0.0,1.0
643260,293.1942443847656,297.1499938964844,293.1499938964844,0.0995894521474838,-2284.994873046875,304.1526184082031,0.5957786440849304,0.1542759090662002,0.1439896672964096,293.51348876953125,297.1499938964844,293.1499938964844,0.011358025483787,-709.0040893554688,302.1518249511719,0.3725033402442932,0.050000000745058,0.052821360528469,293.2266540527344,297.1499938964844,293.1499938964844,0.3888702988624573,-5245.5087890625,304.1589050292969,0.8536580204963684,0.4678964912891388,0.3303883969783783,293.2912902832031,297.1499938964844,293.1499938964844,0.558676540851593,-9427.71484375,304.1561279296875,0.944018006324768,0.6239237189292908,0.5939283967018127,293.1753234863281,297.1499938964844,293.1499938964844,0.0199509970843791,-4361.50244140625,304.1519775390625,0.3927649259567261,0.055212415754795,0.2748547196388244,291.0184631347656,291.1499938964844,259.9861755371094,258.53082275390625,279.1974792480469,293.34527587890625,291.0198669433594,1.0,0.4186446666717529,0.7073864340782166,0.7073864340782166,1.0,1.0,-1.6754934787750244,0.7107713222503662,0.9647220969200134,0.3233914375305176,0.0,0.0,0.8854773640632629,180.41030883789065,188.0,10.476415634155272,-19970.880859375,710.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,309.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.181640625,18000.0,0.0,0.0,0.4515712261199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118958234786987,1.2119088172912598,-1.2950450582138728e-05,0.0,0.000458287395304,0.0,0.0,206.922592163086,0.0,0.0,0.0,0.6721991300582886,4.0,0.0,1.0
643320,293.1942443847656,297.1499938964844,293.1499938964844,0.0995894521474838,-2284.994873046875,304.1526184082031,0.5957786440849304,0.1542759090662002,0.1439896672964096,293.51348876953125,297.1499938964844,293.1499938964844,0.011358025483787,-709.0040893554688,302.1518249511719,0.3725033402442932,0.050000000745058,0.052821360528469,293.2266540527344,297.1499938964844,293.1499938964844,0.3888702988624573,-5245.5087890625,304.1589050292969,0.8536580204963684,0.4678964912891388,0.3303883969783783,293.2912902832031,297.1499938964844,293.1499938964844,0.558676540851593,-9427.71484375,304.1561279296875,0.944018006324768,0.6239237189292908,0.5939283967018127,293.1753234863281,297.1499938964844,293.1499938964844,0.0199509970843791,-4361.50244140625,304.1519775390625,0.3927649259567261,0.055212415754795,0.2748547196388244,291.0184631347656,291.1499938964844,259.9861755371094,258.53082275390625,279.1974792480469,293.34527587890625,291.0198669433594,1.0,0.4186446666717529,0.7073864340782166,0.7073864340782166,1.0,1.0,-1.6754934787750244,0.7107713222503662,0.9647220969200134,0.3233914375305176,0.0,0.0,0.8854773640632629,180.41030883789065,188.0,10.476415634155272,-19970.880859375,710.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,309.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.181640625,18000.0,0.0,0.0,0.4515712261199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118958234786987,1.2119088172912598,-1.2950450582138728e-05,0.0,0.000458287395304,0.0,0.0,206.922592163086,0.0,0.0,0.0,0.6721991300582886,4.0,0.0,1.0
643380,293.1921081542969,297.1499938964844,293.1499938964844,0.0989150181412696,-2272.04296875,304.1528625488281,0.5919435024261475,0.1535878777503967,0.1434986293315887,293.52691650390625,297.1499938964844,293.1499938964844,0.0110604763031005,-698.8451538085938,301.9918518066406,0.3701254725456238,0.050000000745058,0.0529698319733142,293.2270202636719,297.1499938964844,293.1499938964844,0.3859729170799255,-5213.90234375,304.1607666015625,0.8488574624061584,0.4658804535865783,0.3291026353836059,293.290771484375,297.1499938964844,293.1499938964844,0.5539087653160095,-9361.0419921875,304.1619873046875,0.9372625350952148,0.6204491853713989,0.5908139944076538,293.1759033203125,297.1499938964844,293.1499938964844,0.019491096958518,-4308.42578125,304.1520690917969,0.3877736628055572,0.0544536411762237,0.272129625082016,291.0479431152344,291.1499938964844,260.0313415527344,258.5660400390625,279.1985168457031,293.3519592285156,291.0505065917969,1.0,0.4205938279628753,0.712292492389679,0.712292492389679,1.0,1.0,-1.666527271270752,0.7080679535865784,0.9584593176841736,0.3224823772907257,0.0,0.0,0.8972755074501038,183.98098754882807,176.0,35.21788787841797,-19945.236328125,713.6726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,309.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17791.36328125,18000.0,0.0,0.0,0.452932745218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316877841949463,1.2317010164260864,-1.3235810001788195e-05,0.0,0.0004596691578626,0.0,0.0,215.65188598632807,0.0,0.0,0.0,0.6813836097717285,4.0,0.0,1.0
643440,293.1921081542969,297.1499938964844,293.1499938964844,0.0989150181412696,-2272.04296875,304.1528625488281,0.5919435024261475,0.1535878777503967,0.1434986293315887,293.52691650390625,297.1499938964844,293.1499938964844,0.0110604763031005,-698.8451538085938,301.9918518066406,0.3701254725456238,0.050000000745058,0.0529698319733142,293.2270202636719,297.1499938964844,293.1499938964844,0.3859729170799255,-5213.90234375,304.1607666015625,0.8488574624061584,0.4658804535865783,0.3291026353836059,293.290771484375,297.1499938964844,293.1499938964844,0.5539087653160095,-9361.0419921875,304.1619873046875,0.9372625350952148,0.6204491853713989,0.5908139944076538,293.1759033203125,297.1499938964844,293.1499938964844,0.019491096958518,-4308.42578125,304.1520690917969,0.3877736628055572,0.0544536411762237,0.272129625082016,291.0479431152344,291.1499938964844,260.0313415527344,258.5660400390625,279.1985168457031,293.3519592285156,291.0505065917969,1.0,0.4205938279628753,0.712292492389679,0.712292492389679,1.0,1.0,-1.666527271270752,0.7080679535865784,0.9584593176841736,0.3224823772907257,0.0,0.0,0.8972755074501038,183.98098754882807,176.0,35.21788787841797,-19945.236328125,713.6726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,309.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17791.36328125,18000.0,0.0,0.0,0.452932745218277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316877841949463,1.2317010164260864,-1.3235810001788195e-05,0.0,0.0004596691578626,0.0,0.0,215.65188598632807,0.0,0.0,0.0,0.6813836097717285,4.0,0.0,1.0
643500,293.19097900390625,297.1499938964844,293.1499938964844,0.0985020622611045,-2264.090087890625,304.1531066894531,0.5916735529899597,0.1532789021730423,0.1431977748870849,293.5334167480469,297.1499938964844,293.1499938964844,0.0108844544738531,-692.3758544921875,301.91162109375,0.3702845871448517,0.050000000745058,0.0529597960412502,293.2271728515625,297.1499938964844,293.1499938964844,0.3843107521533966,-5195.736328125,304.1618347167969,0.8485202789306641,0.4648782610893249,0.3283969759941101,293.2904052734375,297.1499938964844,293.1499938964844,0.5512300133705139,-9323.947265625,304.1646728515625,0.9365975260734558,0.6187366247177124,0.5891913771629333,293.17608642578125,297.1499938964844,293.1499938964844,0.0192070323973894,-4275.15625,304.1522216796875,0.3865761458873749,0.0540887787938118,0.2704101800918579,291.06646728515625,291.1499938964844,260.0534973144531,258.5833435058594,279.19940185546875,293.3552551269531,291.0693664550781,1.0,0.4194704592227936,0.7148274779319763,0.7148274779319763,1.0,1.0,-1.6612952947616575,0.7063648104667664,0.954930543899536,0.3218455910682678,0.0,0.0,0.9010009169578552,183.61770629882807,176.0,43.90768432617188,-19924.458984375,708.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,309.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.171875,18000.0,0.0,0.0,0.4535776674747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394107580184937,1.2394241094589231,-1.3358438991417644e-05,0.0,0.0004603236448019,0.0,0.0,219.2410430908203,0.0,0.0,0.0,0.685027539730072,4.0,0.0,1.0
643560,293.1896667480469,297.1499938964844,293.1499938964844,0.0980597287416458,-2255.5595703125,304.1533203125,0.5924356579780579,0.1530132740736007,0.1428813338279724,293.5397644042969,297.1499938964844,293.1499938964844,0.0106945717707276,-685.1193237304688,301.83135986328125,0.3712605834007263,0.050000000745058,0.0528984740376472,293.2272033691406,297.1499938964844,293.1499938964844,0.3825385570526123,-5176.3681640625,304.16290283203125,0.8494303822517395,0.4638946950435638,0.327663391828537,293.2899169921875,297.1499938964844,293.1499938964844,0.5483957529067993,-9284.904296875,304.16717529296875,0.9375967383384703,0.6170521378517151,0.5875406861305237,293.1761474609375,297.1499938964844,293.1499938964844,0.0189003031700849,-4238.78955078125,304.1523742675781,0.3862669169902801,0.0537464953958988,0.2685309946537018,291.0870361328125,291.1499938964844,260.0753173828125,258.6004333496094,279.2003173828125,293.3584899902344,291.09014892578125,1.0,0.4174685478210449,0.7174135446548462,0.7174135446548462,1.0,1.0,-1.655723214149475,0.7045043110847473,0.9512189030647278,0.3211103677749634,0.0,0.0,0.903141438961029,181.94874572753903,164.0,50.793704986572266,-19898.671875,699.9359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,309.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.302734375,18000.0,0.0,0.0,0.4541607499122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451919317245483,1.2452054023742676,-1.3454966392600907e-05,0.0,0.0004609154420904,0.0,0.0,222.00294494628903,0.0,0.0,0.0,0.6877609491348267,4.0,0.0,1.0
