time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.18670654296875,297.1499938964844,293.1499938964844,0.0971804410219192,-2238.5751953125,304.1536865234375,0.5961142182350159,0.1526095867156982,0.1422715187072754,293.5518493652344,297.1499938964844,293.1499938964844,0.0102966036647558,-669.2467041015625,301.6702880859375,0.3748891353607178,0.050000000745058,0.0526778437197208,293.2269592285156,297.1499938964844,293.1499938964844,0.3788708746433258,-5136.365234375,304.1647033691406,0.8538310527801514,0.4619839191436767,0.3261627554893493,293.28863525390625,297.1499938964844,293.1499938964844,0.5425365567207336,-9204.794921875,304.1711730957031,0.9429523944854736,0.6137679219245911,0.5842201113700867,293.1759033203125,297.1499938964844,293.1499938964844,0.0182753782719373,-4163.24755859375,304.1526184082031,0.3875639140605926,0.0531305707991123,0.2646143436431885,291.130126953125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3646850585937,291.1333312988281,1.0,0.4114457368850708,0.7227123379707336,0.7227123379707336,1.0,1.0,-1.6442354917526243,0.7006065249443054,0.9436289668083192,0.3195287883281708,0.0,0.0,0.9029157161712646,176.12388610839844,152.0,57.78353500366211,-19835.970703125,675.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.892578125,18000.0,0.0,0.0,0.455054223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503941059112549,1.250407576560974,-1.3555192708736286e-05,0.0,0.0004618221719283,0.0,0.0,224.6561279296875,0.0,0.0,0.0,0.690227210521698,4.0,0.0,1.0
643680,293.18670654296875,297.1499938964844,293.1499938964844,0.0971804410219192,-2238.5751953125,304.1536865234375,0.5961142182350159,0.1526095867156982,0.1422715187072754,293.5518493652344,297.1499938964844,293.1499938964844,0.0102966036647558,-669.2467041015625,301.6702880859375,0.3748891353607178,0.050000000745058,0.0526778437197208,293.2269592285156,297.1499938964844,293.1499938964844,0.3788708746433258,-5136.365234375,304.1647033691406,0.8538310527801514,0.4619839191436767,0.3261627554893493,293.28863525390625,297.1499938964844,293.1499938964844,0.5425365567207336,-9204.794921875,304.1711730957031,0.9429523944854736,0.6137679219245911,0.5842201113700867,293.1759033203125,297.1499938964844,293.1499938964844,0.0182753782719373,-4163.24755859375,304.1526184082031,0.3875639140605926,0.0531305707991123,0.2646143436431885,291.130126953125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3646850585937,291.1333312988281,1.0,0.4114457368850708,0.7227123379707336,0.7227123379707336,1.0,1.0,-1.6442354917526243,0.7006065249443054,0.9436289668083192,0.3195287883281708,0.0,0.0,0.9029157161712646,176.12388610839844,152.0,57.78353500366211,-19835.970703125,675.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.892578125,18000.0,0.0,0.0,0.455054223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503941059112549,1.250407576560974,-1.3555192708736286e-05,0.0,0.0004618221719283,0.0,0.0,224.6561279296875,0.0,0.0,0.0,0.690227210521698,4.0,0.0,1.0
643740,293.18341064453125,297.1499938964844,293.1499938964844,0.0963541492819786,-2222.599365234375,304.1538391113281,0.6019889116287231,0.1523467600345611,0.141712874174118,293.5632019042969,297.1499938964844,293.1499938964844,0.009892726317048,-652.3656005859375,301.5079040527344,0.3802897036075592,0.050000000745058,0.0523693971335887,293.2264404296875,297.1499938964844,293.1499938964844,0.3751985728740692,-5096.4384765625,304.1658935546875,0.8610199093818665,0.4601415991783142,0.324646383523941,293.2869873046875,297.1499938964844,293.1499938964844,0.5366555452346802,-9125.052734375,304.17388916015625,0.9516313672065736,0.6105916500091553,0.5809144377708435,293.17529296875,297.1499938964844,293.1499938964844,0.0176684018224477,-4087.9892578125,304.1527404785156,0.3908709585666656,0.0525987409055233,0.2606713771820068,291.1723022460937,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3705139160156,291.1753234863281,1.0,0.4035380184650421,0.7281561493873596,0.7281561493873596,1.0,1.0,-1.6326709985733032,0.696639895439148,0.9360311627388,0.3178890943527221,0.0,0.0,0.8970935344696045,168.07571411132812,140.0,58.05734252929688,-19761.255859375,644.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,309.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3515625,18000.0,0.0,0.0,0.4554682374000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471628189086914,1.2471762895584106,-1.3527774171961935e-05,0.0,0.0004622423730324,0.0,0.0,223.3999786376953,0.0,0.0,0.0,0.6886926889419556,4.0,0.0,1.0
643800,293.18341064453125,297.1499938964844,293.1499938964844,0.0963541492819786,-2222.599365234375,304.1538391113281,0.6019889116287231,0.1523467600345611,0.141712874174118,293.5632019042969,297.1499938964844,293.1499938964844,0.009892726317048,-652.3656005859375,301.5079040527344,0.3802897036075592,0.050000000745058,0.0523693971335887,293.2264404296875,297.1499938964844,293.1499938964844,0.3751985728740692,-5096.4384765625,304.1658935546875,0.8610199093818665,0.4601415991783142,0.324646383523941,293.2869873046875,297.1499938964844,293.1499938964844,0.5366555452346802,-9125.052734375,304.17388916015625,0.9516313672065736,0.6105916500091553,0.5809144377708435,293.17529296875,297.1499938964844,293.1499938964844,0.0176684018224477,-4087.9892578125,304.1527404785156,0.3908709585666656,0.0525987409055233,0.2606713771820068,291.1723022460937,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3705139160156,291.1753234863281,1.0,0.4035380184650421,0.7281561493873596,0.7281561493873596,1.0,1.0,-1.6326709985733032,0.696639895439148,0.9360311627388,0.3178890943527221,0.0,0.0,0.8970935344696045,168.07571411132812,140.0,58.05734252929688,-19761.255859375,644.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,309.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3515625,18000.0,0.0,0.0,0.4554682374000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471628189086914,1.2471762895584106,-1.3527774171961935e-05,0.0,0.0004622423730324,0.0,0.0,223.3999786376953,0.0,0.0,0.0,0.6886926889419556,4.0,0.0,1.0
643860,293.17999267578125,297.1499938964844,293.1499938964844,0.0956089869141578,-2208.199951171875,304.1537780761719,0.6095154881477356,0.152195394039154,0.1412102878093719,293.57391357421875,297.1499938964844,293.1499938964844,0.0094960602000355,-635.110107421875,301.3435974121094,0.3871418237686157,0.050000000745058,0.052008282393217,293.2256774902344,297.1499938964844,293.1499938964844,0.3716517686843872,-5058.00537109375,304.16650390625,0.8706086874008179,0.4583559036254883,0.3231324255466461,293.2850341796875,297.1499938964844,293.1499938964844,0.5309483408927917,-9048.189453125,304.1754150390625,0.9625950455665588,0.6075121164321899,0.5776492953300476,293.1744079589844,297.1499938964844,293.1499938964844,0.017097819596529,-4015.546630859375,304.1527709960937,0.3954514861106872,0.052135907113552,0.2568065226078033,291.21063232421875,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37603759765625,291.2132873535156,1.0,0.3943783044815063,0.7337254881858826,0.7337254881858826,1.0,1.0,-1.6212559938430786,0.6927021145820618,0.928553819656372,0.3162436485290527,0.0,0.0,0.8863956928253174,158.6987762451172,128.0,53.56789016723633,-19674.73046875,610.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,309.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.013671875,18000.0,0.0,0.0,0.4553004801273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235802173614502,1.2358155250549316,-1.3377210052567534e-05,0.0,0.0004620721156243,0.0,0.0,218.4119873046875,0.0,0.0,0.0,0.6833057403564453,4.0,0.0,1.0
643920,293.17999267578125,297.1499938964844,293.1499938964844,0.0956089869141578,-2208.199951171875,304.1537780761719,0.6095154881477356,0.152195394039154,0.1412102878093719,293.57391357421875,297.1499938964844,293.1499938964844,0.0094960602000355,-635.110107421875,301.3435974121094,0.3871418237686157,0.050000000745058,0.052008282393217,293.2256774902344,297.1499938964844,293.1499938964844,0.3716517686843872,-5058.00537109375,304.16650390625,0.8706086874008179,0.4583559036254883,0.3231324255466461,293.2850341796875,297.1499938964844,293.1499938964844,0.5309483408927917,-9048.189453125,304.1754150390625,0.9625950455665588,0.6075121164321899,0.5776492953300476,293.1744079589844,297.1499938964844,293.1499938964844,0.017097819596529,-4015.546630859375,304.1527709960937,0.3954514861106872,0.052135907113552,0.2568065226078033,291.21063232421875,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37603759765625,291.2132873535156,1.0,0.3943783044815063,0.7337254881858826,0.7337254881858826,1.0,1.0,-1.6212559938430786,0.6927021145820618,0.928553819656372,0.3162436485290527,0.0,0.0,0.8863956928253174,158.6987762451172,128.0,53.56789016723633,-19674.73046875,610.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,309.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.013671875,18000.0,0.0,0.0,0.4553004801273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235802173614502,1.2358155250549316,-1.3377210052567534e-05,0.0,0.0004620721156243,0.0,0.0,218.4119873046875,0.0,0.0,0.0,0.6833057403564453,4.0,0.0,1.0
643980,293.1765441894531,297.1499938964844,293.1499938964844,0.0949657931923866,-2195.802001953125,304.1535949707031,0.6181926131248474,0.1521356850862503,0.1407643556594848,293.5840759277344,297.1499938964844,293.1499938964844,0.0091136936098337,-617.8887939453125,301.1766357421875,0.3948836028575897,0.050000000745058,0.0516159087419509,293.2248229980469,297.1499938964844,293.1499938964844,0.3683312833309173,-5022.16162109375,304.1665344238281,0.8825094699859619,0.4566163420677185,0.3216290771961212,293.2829284667969,297.1499938964844,293.1499938964844,0.5255682468414307,-8976.169921875,304.1758728027344,0.9750305414199828,0.6045180559158325,0.5744353532791138,293.1733703613281,297.1499938964844,293.1499938964844,0.0165701117366552,-3947.15625,304.1527404785156,0.4009555876255035,0.0517274364829063,0.2530536353588104,291.2425537109375,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.3813781738281,291.2446594238281,1.0,0.3843352794647217,0.739409863948822,0.739409863948822,1.0,1.0,-1.610080003738403,0.6888315677642822,0.921248495578766,0.3146130740642547,0.0,0.0,0.8718303442001343,148.53707885742188,116.0,45.29595947265625,-19574.673828125,575.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,309.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.947265625,18000.0,0.0,0.0,0.4544786810874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216783881187439,1.2167969942092896,-1.3113173736201134e-05,0.0,0.0004612380871549,0.0,0.0,210.07672119140625,0.0,0.0,0.0,0.6743125319480896,4.0,0.0,1.0
644040,293.1765441894531,297.1499938964844,293.1499938964844,0.0949657931923866,-2195.802001953125,304.1535949707031,0.6181926131248474,0.1521356850862503,0.1407643556594848,293.5840759277344,297.1499938964844,293.1499938964844,0.0091136936098337,-617.8887939453125,301.1766357421875,0.3948836028575897,0.050000000745058,0.0516159087419509,293.2248229980469,297.1499938964844,293.1499938964844,0.3683312833309173,-5022.16162109375,304.1665344238281,0.8825094699859619,0.4566163420677185,0.3216290771961212,293.2829284667969,297.1499938964844,293.1499938964844,0.5255682468414307,-8976.169921875,304.1758728027344,0.9750305414199828,0.6045180559158325,0.5744353532791138,293.1733703613281,297.1499938964844,293.1499938964844,0.0165701117366552,-3947.15625,304.1527404785156,0.4009555876255035,0.0517274364829063,0.2530536353588104,291.2425537109375,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.3813781738281,291.2446594238281,1.0,0.3843352794647217,0.739409863948822,0.739409863948822,1.0,1.0,-1.610080003738403,0.6888315677642822,0.921248495578766,0.3146130740642547,0.0,0.0,0.8718303442001343,148.53707885742188,116.0,45.29595947265625,-19574.673828125,575.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480712890625,309.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.947265625,18000.0,0.0,0.0,0.4544786810874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216783881187439,1.2167969942092896,-1.3113173736201134e-05,0.0,0.0004612380871549,0.0,0.0,210.07672119140625,0.0,0.0,0.0,0.6743125319480896,4.0,0.0,1.0
644100,293.1748352050781,297.1499938964844,293.1499938964844,0.0946872979402542,-2190.453857421875,304.1534423828125,0.6228501200675964,0.1521355956792831,0.1405622065067291,293.5889892578125,297.1499938964844,293.1499938964844,0.008929050527513,-609.3765258789062,301.0918273925781,0.3987903296947479,0.050000000745058,0.051412358880043,293.2243347167969,297.1499938964844,293.1499938964844,0.3667806386947632,-5005.48046875,304.16632080078125,0.8893468976020813,0.4557612240314483,0.3208826184272766,293.2818298339844,297.1499938964844,293.1499938964844,0.5230387449264526,-8942.4599609375,304.17578125,0.981573760509491,0.6030499935150146,0.5728487968444824,293.1728210449219,297.1499938964844,293.1499938964844,0.0163227710872888,-3914.679931640625,304.1526794433594,0.404069036245346,0.051539659500122,0.2512211501598358,291.2554931640625,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,293.38397216796875,291.2572631835937,1.0,0.3790547847747803,0.7422938942909241,0.7422938942909241,1.0,1.0,-1.6045918464660645,0.6869257688522339,0.9176661372184752,0.3138056993484497,0.0,0.0,0.8634918332099915,143.27252197265625,116.0,39.98900985717773,-19519.064453125,557.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,309.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.44140625,18000.0,0.0,0.0,0.4538086950778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204667091369629,1.20468008518219,-1.2943711226398593e-05,0.0,0.0004605581343639,0.0,0.0,204.8502655029297,0.0,0.0,0.0,0.6685981154441833,4.0,0.0,1.0
644160,293.1731262207031,297.1499938964844,293.1499938964844,0.0944398716092109,-2185.720947265625,304.1532592773437,0.6278191208839417,0.1521538347005844,0.1403738558292389,293.5938720703125,297.1499938964844,293.1499938964844,0.0087482845410704,-600.926513671875,301.0059509277344,0.4028275609016418,0.050000000745058,0.0512053668498992,293.2238464355469,297.1499938964844,293.1499938964844,0.3653140962123871,-4989.74609375,304.1660461425781,0.8968063592910767,0.4549148976802826,0.3201399743556976,293.2807312011719,297.1499938964844,293.1499938964844,0.5206331610679626,-8910.5,304.1754455566406,0.9882254600524902,0.6016001105308533,0.5712763071060181,293.1722717285156,297.1499938964844,293.1499938964844,0.0160863418132066,-3883.4130859375,304.1526184082031,0.4074885845184326,0.051361221820116,0.2494173198938369,291.2660827636719,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.3865661621094,291.2674865722656,1.0,0.3736239671707153,0.7452067136764526,0.7452067136764526,1.0,1.0,-1.5991719961166382,0.6850405931472778,0.9141314029693604,0.3130043745040893,0.0,0.0,0.8546682000160217,137.92259216308594,104.0,34.06004333496094,-19459.595703125,539.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275634765625,309.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18302.01953125,18000.0,0.0,0.0,0.452958196401596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909946203231812,1.191007375717163,-1.2752628208545502e-05,0.0,0.0004596950020641,0.0,0.0,199.04522705078125,0.0,0.0,0.0,0.6621645092964172,4.0,0.0,1.0
644220,293.1697692871094,297.1499938964844,293.1499938964844,0.0940452069044113,-2178.225830078125,304.15283203125,0.638700544834137,0.1522475928068161,0.1400512307882309,293.6034240722656,297.1499938964844,293.1499938964844,0.0084038823843002,-584.5040283203125,300.8307800292969,0.4114921987056732,0.050000000745058,0.0507984571158885,293.2228088378906,297.1499938964844,293.1499938964844,0.3626387417316437,-4961.15771484375,304.1651306152344,0.9136688113212584,0.4532528817653656,0.3186777532100677,293.27789306640625,297.1499938964844,293.1499938964844,0.5135987997055054,-8812.98046875,304.1793518066406,0.9990000128746032,0.5988576412200928,0.5654093623161316,293.17108154296875,297.1499938964844,293.1499938964844,0.0156514178961515,-3825.331298828125,304.1524658203125,0.4152557253837585,0.0510355494916439,0.2459606975317001,291.2804260253906,291.1499938964844,260.31427001953125,258.7914123535156,279.2102966308594,293.3918151855469,291.2814025878906,1.0,0.3622798025608063,0.751312255859375,0.751312255859375,1.0,1.0,-1.5854597091674805,0.6799105405807495,0.905549168586731,0.3107685446739197,0.0,0.0,0.8362318277359009,127.35052490234376,92.0,23.44804000854492,-19306.640625,502.3183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,309.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18356.58984375,18000.0,0.0,0.0,0.4507156610488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599353551864624,1.159947633743286,-1.232156682817731e-05,0.0,0.0004574190825223,0.0,0.0,186.2452850341797,0.0,0.0,0.0,0.6476043462753296,4.0,0.0,1.0
644280,293.1697692871094,297.1499938964844,293.1499938964844,0.0940452069044113,-2178.225830078125,304.15283203125,0.638700544834137,0.1522475928068161,0.1400512307882309,293.6034240722656,297.1499938964844,293.1499938964844,0.0084038823843002,-584.5040283203125,300.8307800292969,0.4114921987056732,0.050000000745058,0.0507984571158885,293.2228088378906,297.1499938964844,293.1499938964844,0.3626387417316437,-4961.15771484375,304.1651306152344,0.9136688113212584,0.4532528817653656,0.3186777532100677,293.27789306640625,297.1499938964844,293.1499938964844,0.5135987997055054,-8812.98046875,304.1793518066406,0.9990000128746032,0.5988576412200928,0.5654093623161316,293.17108154296875,297.1499938964844,293.1499938964844,0.0156514178961515,-3825.331298828125,304.1524658203125,0.4152557253837585,0.0510355494916439,0.2459606975317001,291.2804260253906,291.1499938964844,260.31427001953125,258.7914123535156,279.2102966308594,293.3918151855469,291.2814025878906,1.0,0.3622798025608063,0.751312255859375,0.751312255859375,1.0,1.0,-1.5854597091674805,0.6799105405807495,0.905549168586731,0.3107685446739197,0.0,0.0,0.8362318277359009,127.35052490234376,92.0,23.44804000854492,-19306.640625,502.3183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,309.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18356.58984375,18000.0,0.0,0.0,0.4507156610488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599353551864624,1.159947633743286,-1.232156682817731e-05,0.0,0.0004574190825223,0.0,0.0,186.2452850341797,0.0,0.0,0.0,0.6476043462753296,4.0,0.0,1.0
644340,293.1664428710937,297.1499938964844,293.1499938964844,0.0935317128896713,-2168.003662109375,304.1527709960937,0.6490274667739868,0.1524249464273452,0.1398897916078567,293.612548828125,297.1499938964844,293.1499938964844,0.0080772815272212,-567.7944946289062,300.6619873046875,0.4197753369808197,0.050000000745058,0.0504738502204418,293.22174072265625,297.1499938964844,293.1499938964844,0.3591453731060028,-4922.7919921875,304.1659851074219,0.9301766157150269,0.451628178358078,0.3173142373561859,293.2525329589844,297.1499938964844,293.1499938964844,0.4830809235572815,-8377.29296875,304.2203369140625,0.9990000128746032,0.6006899476051331,0.5376864671707153,293.1694641113281,297.1499938964844,293.1499938964844,0.0152725540101528,-3771.102783203125,304.1522827148437,0.4229961037635803,0.0508274920284748,0.2433389127254486,291.32427978515625,291.1499938964844,260.3500061035156,258.82098388671875,279.22265625,293.39471435546875,291.3288879394531,1.0,0.3493852615356445,0.7592155337333679,0.7592155337333679,1.0,1.0,-1.5467123985290527,0.6635093092918396,0.8832031488418579,0.3023026883602142,0.0,0.0,0.8106183409690857,118.38117980957033,80.0,60.14313507080078,-18952.20703125,455.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205444335937,309.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18488.494140625,18000.0,0.0,0.0,0.4472622871398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199991703033447,1.1200109720230105,-1.179848550236784e-05,0.0,0.0004539143701549,0.0,0.0,170.81781005859375,0.0,0.0,0.0,0.6288744211196899,4.0,0.0,1.0
644400,293.1664428710937,297.1499938964844,293.1499938964844,0.0935317128896713,-2168.003662109375,304.1527709960937,0.6490274667739868,0.1524249464273452,0.1398897916078567,293.612548828125,297.1499938964844,293.1499938964844,0.0080772815272212,-567.7944946289062,300.6619873046875,0.4197753369808197,0.050000000745058,0.0504738502204418,293.22174072265625,297.1499938964844,293.1499938964844,0.3591453731060028,-4922.7919921875,304.1659851074219,0.9301766157150269,0.451628178358078,0.3173142373561859,293.2525329589844,297.1499938964844,293.1499938964844,0.4830809235572815,-8377.29296875,304.2203369140625,0.9990000128746032,0.6006899476051331,0.5376864671707153,293.1694641113281,297.1499938964844,293.1499938964844,0.0152725540101528,-3771.102783203125,304.1522827148437,0.4229961037635803,0.0508274920284748,0.2433389127254486,291.32427978515625,291.1499938964844,260.3500061035156,258.82098388671875,279.22265625,293.39471435546875,291.3288879394531,1.0,0.3493852615356445,0.7592155337333679,0.7592155337333679,1.0,1.0,-1.5467123985290527,0.6635093092918396,0.8832031488418579,0.3023026883602142,0.0,0.0,0.8106183409690857,118.38117980957033,80.0,60.14313507080078,-18952.20703125,455.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6205444335937,309.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18488.494140625,18000.0,0.0,0.0,0.4472622871398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199991703033447,1.1200109720230105,-1.179848550236784e-05,0.0,0.0004539143701549,0.0,0.0,170.81781005859375,0.0,0.0,0.0,0.6288744211196899,4.0,0.0,1.0
644460,293.1630249023437,297.1499938964844,293.1499938964844,0.0929643437266349,-2156.591552734375,304.1527709960937,0.6620592474937439,0.1527017951011657,0.1397837102413177,293.6203918457031,297.1499938964844,293.1499938964844,0.0077561605721712,-550.5419921875,300.498779296875,0.4306882619857788,0.050000000745058,0.0501313284039497,293.2208557128906,297.1499938964844,293.1499938964844,0.3552320599555969,-4879.58447265625,304.1671447753906,0.9499699473381042,0.449987918138504,0.3159237504005432,293.2006225585937,297.1499938964844,293.1499938964844,0.4480202496051788,-7878.291015625,304.255126953125,0.9990000128746032,0.6085689663887024,0.5065670609474182,293.1672668457031,297.1499938964844,293.1499938964844,0.014948608353734,-3722.460693359375,304.1520690917969,0.4339190125465393,0.0507801137864589,0.2412927448749542,291.3822326660156,291.1499938964844,260.38360595703125,258.8489685058594,279.2362976074219,293.4030456542969,291.386474609375,1.0,0.3352629840373993,0.7684882283210754,0.7684882283210754,1.0,1.0,-1.5046892166137695,0.645749032497406,0.8589401245117188,0.2930762767791748,0.0,0.0,0.7757220268249512,108.91790771484376,83.0,73.50721740722656,-18511.21875,408.2111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9052734375,309.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18716.767578125,18000.0,0.0,0.0,0.4419901669025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058553695678711,1.0585647821426392,-1.1037232070520986e-05,0.0,0.0004485638346523,0.0,0.0,148.99427795410156,0.0,0.0,0.0,0.6005867123603821,4.0,0.0,1.0
644520,293.1630249023437,297.1499938964844,293.1499938964844,0.0929643437266349,-2156.591552734375,304.1527709960937,0.6620592474937439,0.1527017951011657,0.1397837102413177,293.6203918457031,297.1499938964844,293.1499938964844,0.0077561605721712,-550.5419921875,300.498779296875,0.4306882619857788,0.050000000745058,0.0501313284039497,293.2208557128906,297.1499938964844,293.1499938964844,0.3552320599555969,-4879.58447265625,304.1671447753906,0.9499699473381042,0.449987918138504,0.3159237504005432,293.2006225585937,297.1499938964844,293.1499938964844,0.4480202496051788,-7878.291015625,304.255126953125,0.9990000128746032,0.6085689663887024,0.5065670609474182,293.1672668457031,297.1499938964844,293.1499938964844,0.014948608353734,-3722.460693359375,304.1520690917969,0.4339190125465393,0.0507801137864589,0.2412927448749542,291.3822326660156,291.1499938964844,260.38360595703125,258.8489685058594,279.2362976074219,293.4030456542969,291.386474609375,1.0,0.3352629840373993,0.7684882283210754,0.7684882283210754,1.0,1.0,-1.5046892166137695,0.645749032497406,0.8589401245117188,0.2930762767791748,0.0,0.0,0.7757220268249512,108.91790771484376,83.0,73.50721740722656,-18511.21875,408.2111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9052734375,309.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18716.767578125,18000.0,0.0,0.0,0.4419901669025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058553695678711,1.0585647821426392,-1.1037232070520986e-05,0.0,0.0004485638346523,0.0,0.0,148.99427795410156,0.0,0.0,0.0,0.6005867123603821,4.0,0.0,1.0
644580,293.1598815917969,297.1499938964844,293.1499938964844,0.0927652791142463,-2152.541259765625,304.15216064453125,0.6725040078163147,0.153007760643959,0.1398441791534423,293.6274108886719,297.1499938964844,293.1499938964844,0.0074815582484006,-535.8637084960938,300.3286437988281,0.4397510588169098,0.050000000745058,0.0499011874198913,293.2201843261719,297.1499938964844,293.1499938964844,0.3523083627223968,-4847.97509765625,304.16619873046875,0.963673174381256,0.4483331739902496,0.3146113455295563,293.135498046875,297.1499938964844,293.1499938964844,0.422577828168869,-7522.265625,304.26171875,0.9990000128746032,0.6204828023910522,0.4845331907272339,293.164794921875,297.1499938964844,293.1499938964844,0.0148008381947875,-3699.85986328125,304.151611328125,0.4434340298175812,0.0508426427841186,0.24037966132164,291.4130859375,291.1499938964844,260.4143371582031,258.87457275390625,279.2500305175781,293.4335021972656,291.4129638671875,1.0,0.3258631527423858,0.779169499874115,0.779169499874115,1.0,1.0,-1.475351333618164,0.6339489817619324,0.8414023518562317,0.287082701921463,0.0,0.0,0.7379384636878967,102.55026245117188,101.0,36.65201187133789,-18087.92578125,376.9378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611694335937,309.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18871.009765625,18000.0,0.0,0.0,0.4347131848335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789465069770812,0.9789565801620485,-1.0087158443639057e-05,0.0,0.0004411786212585,0.0,0.0,123.59038543701172,0.0,0.0,0.0,0.5646777749061584,4.0,0.0,1.0
644640,293.1598815917969,297.1499938964844,293.1499938964844,0.0927652791142463,-2152.541259765625,304.15216064453125,0.6725040078163147,0.153007760643959,0.1398441791534423,293.6274108886719,297.1499938964844,293.1499938964844,0.0074815582484006,-535.8637084960938,300.3286437988281,0.4397510588169098,0.050000000745058,0.0499011874198913,293.2201843261719,297.1499938964844,293.1499938964844,0.3523083627223968,-4847.97509765625,304.16619873046875,0.963673174381256,0.4483331739902496,0.3146113455295563,293.135498046875,297.1499938964844,293.1499938964844,0.422577828168869,-7522.265625,304.26171875,0.9990000128746032,0.6204828023910522,0.4845331907272339,293.164794921875,297.1499938964844,293.1499938964844,0.0148008381947875,-3699.85986328125,304.151611328125,0.4434340298175812,0.0508426427841186,0.24037966132164,291.4130859375,291.1499938964844,260.4143371582031,258.87457275390625,279.2500305175781,293.4335021972656,291.4129638671875,1.0,0.3258631527423858,0.779169499874115,0.779169499874115,1.0,1.0,-1.475351333618164,0.6339489817619324,0.8414023518562317,0.287082701921463,0.0,0.0,0.7379384636878967,102.55026245117188,101.0,36.65201187133789,-18087.92578125,376.9378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611694335937,309.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18871.009765625,18000.0,0.0,0.0,0.4347131848335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789465069770812,0.9789565801620485,-1.0087158443639057e-05,0.0,0.0004411786212585,0.0,0.0,123.59038543701172,0.0,0.0,0.0,0.5646777749061584,4.0,0.0,1.0
644700,293.1585998535156,297.1499938964844,293.1499938964844,0.092911310493946,-2155.48583984375,304.1514892578125,0.6743471622467041,0.1531334221363067,0.1399364620447158,293.6308898925781,297.1499938964844,293.1499938964844,0.0073714372701942,-530.3444213867188,300.23583984375,0.4412717521190643,0.050000000745058,0.0498663112521171,293.2199401855469,297.1499938964844,293.1499938964844,0.3516629636287689,-4841.66943359375,304.1644287109375,0.9653671383857728,0.4474934041500091,0.3140081167221069,293.1067199707031,297.1499938964844,293.1499938964844,0.4181467890739441,-7467.15283203125,304.249267578125,0.9990000128746032,0.6263280510902405,0.481103777885437,293.1635131835937,297.1499938964844,293.1499938964844,0.0148245701566338,-3703.939697265625,304.1512756347656,0.4452583789825439,0.0509084165096282,0.2404685318470001,291.4049377441406,291.1499938964844,260.4286499023437,258.88653564453125,279.2530212402344,293.4534606933594,291.4014892578125,1.0,0.3247822225093841,0.7845644354820251,0.7845644354820251,1.0,1.0,-1.4706748723983765,0.6326086521148682,0.8380662202835083,0.2865593135356903,0.0,0.0,0.7216479778289795,101.579345703125,101.0,-1.8864706754684448,-17935.751953125,372.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44757080078125,309.8862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18854.904296875,18000.0,0.0,0.0,0.4304392635822296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387036561965942,0.9387132525444032,-9.61489149631234e-06,0.0,0.0004368411318864,0.0,0.0,111.85969543457033,0.0,0.0,0.0,0.5468044877052307,4.0,0.0,1.0
644760,293.15753173828125,297.1499938964844,293.1499938964844,0.0932597815990448,-2162.55908203125,304.1506042480469,0.673832356929779,0.1532346457242965,0.1400518864393234,293.6343688964844,297.1499938964844,293.1499938964844,0.0072800824418663,-526.2245483398438,300.1352233886719,0.4406296014785766,0.050000000745058,0.0498809553682804,293.2197265625,297.1499938964844,293.1499938964844,0.3517585098743438,-4843.947265625,304.16162109375,0.9637932181358336,0.4466485977172851,0.3134340941905975,293.08612060546875,297.1499938964844,293.1499938964844,0.4194365739822387,-7496.23779296875,304.2287902832031,0.9990000128746032,0.6309309005737305,0.4825436472892761,293.16229248046875,297.1499938964844,293.1499938964844,0.0149148236960172,-3718.953369140625,304.15087890625,0.4449060559272766,0.050974316895008,0.2408422529697418,291.37432861328125,291.1499938964844,260.4423217773437,258.89794921875,279.2510986328125,293.4689636230469,291.3675537109375,1.0,0.3256201446056366,0.7894978523254395,0.7894978523254395,1.0,1.0,-1.4723137617111206,0.6340575218200684,0.8382561802864075,0.2876125276088714,0.0,0.0,0.7096434831619263,101.9779281616211,119.0,-50.19601058959961,-17838.578125,373.9810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6218566894531,309.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18753.638671875,18000.0,0.0,0.0,0.4259235262870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034761190414428,0.9034852981567384,-9.1979127319064e-06,0.0,0.0004322582390159,0.0,0.0,102.11701202392578,0.0,0.0,0.0,0.5313029885292053,4.0,0.0,1.0
644820,293.1559143066406,297.1499938964844,293.1499938964844,0.0943221449851989,-2184.0888671875,304.14862060546875,0.667486846446991,0.1533760130405426,0.1403363049030304,293.6415405273437,297.1499938964844,293.1499938964844,0.0071345763280987,-520.6463623046875,299.91705322265625,0.4345841407775879,0.050000000745058,0.0500274747610092,293.21942138671875,297.1499938964844,293.1499938964844,0.3533077836036682,-4863.8623046875,304.1551818847656,0.9528494477272034,0.4449444413185119,0.3123639822006225,293.07403564453125,297.1499938964844,293.1499938964844,0.4352819323539734,-7746.67138671875,304.17584228515625,0.9990000128746032,0.6350788474082947,0.4967358708381653,293.160888671875,297.1499938964844,293.1499938964844,0.0151747642084956,-3762.6015625,304.150146484375,0.4388395845890045,0.0509558171033859,0.2417331039905548,291.27264404296875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4779663085937,291.2632751464844,1.0,0.3321255445480346,0.7970420122146606,0.7970420122146606,1.0,1.0,-1.4896447658538818,0.6430550813674927,0.8465897440910339,0.2930114567279815,0.0,0.0,0.6997072696685791,106.00025939941406,137.0,-123.3517608642578,-17838.8359375,392.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88104248046875,309.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18379.49609375,18000.0,0.0,0.0,0.4168746769428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610323667526245,0.8610410690307617,-8.658518709125929e-06,0.0,0.0004230747872497,0.0,0.0,90.76726531982422,0.0,0.0,0.0,0.5124954581260681,4.0,0.0,1.0
644880,293.1559143066406,297.1499938964844,293.1499938964844,0.0943221449851989,-2184.0888671875,304.14862060546875,0.667486846446991,0.1533760130405426,0.1403363049030304,293.6415405273437,297.1499938964844,293.1499938964844,0.0071345763280987,-520.6463623046875,299.91705322265625,0.4345841407775879,0.050000000745058,0.0500274747610092,293.21942138671875,297.1499938964844,293.1499938964844,0.3533077836036682,-4863.8623046875,304.1551818847656,0.9528494477272034,0.4449444413185119,0.3123639822006225,293.07403564453125,297.1499938964844,293.1499938964844,0.4352819323539734,-7746.67138671875,304.17584228515625,0.9990000128746032,0.6350788474082947,0.4967358708381653,293.160888671875,297.1499938964844,293.1499938964844,0.0151747642084956,-3762.6015625,304.150146484375,0.4388395845890045,0.0509558171033859,0.2417331039905548,291.27264404296875,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4779663085937,291.2632751464844,1.0,0.3321255445480346,0.7970420122146606,0.7970420122146606,1.0,1.0,-1.4896447658538818,0.6430550813674927,0.8465897440910339,0.2930114567279815,0.0,0.0,0.6997072696685791,106.00025939941406,137.0,-123.3517608642578,-17838.8359375,392.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88104248046875,309.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18379.49609375,18000.0,0.0,0.0,0.4168746769428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610323667526245,0.8610410690307617,-8.658518709125929e-06,0.0,0.0004230747872497,0.0,0.0,90.76726531982422,0.0,0.0,0.0,0.5124954581260681,4.0,0.0,1.0
644940,293.1548767089844,297.1499938964844,293.1499938964844,0.0955424234271049,-2208.6748046875,304.1470642089844,0.6563382148742676,0.1534373462200164,0.1406764686107635,293.6493225097656,297.1499938964844,293.1499938964844,0.0070131169632077,-516.5285034179688,299.6871643066406,0.4247031211853027,0.050000000745058,0.0503088794648647,293.219482421875,297.1499938964844,293.1499938964844,0.3554169833660126,-4889.5166015625,304.1499938964844,0.9334021210670472,0.4431734979152679,0.3113568127155304,293.1013488769531,297.1499938964844,293.1499938964844,0.4649553000926971,-8190.9462890625,304.1177673339844,0.9990000128746032,0.6315439343452454,0.5229148268699646,293.1615905761719,297.1499938964844,293.1499938964844,0.0153540093451738,-3795.803955078125,304.1498107910156,0.4273684918880462,0.0505391806364059,0.2417130172252655,291.15753173828125,291.1499938964844,260.49102783203125,258.938720703125,279.2021789550781,293.4608459472656,291.1485900878906,1.0,0.3436293005943298,0.8007788062095642,0.8007788062095642,1.0,1.0,-1.5205796957015991,0.6578335165977478,0.8627461791038513,0.3014665842056274,0.0,0.0,0.7064071893692017,113.69667053222656,155.0,-149.14559936523438,-18069.25390625,429.0464172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94561767578125,309.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.4091010987758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577155470848083,0.8577240705490112,-8.5344117906061e-06,0.0,0.0004151856119278,0.0,0.0,89.27509307861328,0.0,0.0,0.0,0.5105780363082886,4.0,0.0,1.0
645000,293.1548767089844,297.1499938964844,293.1499938964844,0.0955424234271049,-2208.6748046875,304.1470642089844,0.6563382148742676,0.1534373462200164,0.1406764686107635,293.6493225097656,297.1499938964844,293.1499938964844,0.0070131169632077,-516.5285034179688,299.6871643066406,0.4247031211853027,0.050000000745058,0.0503088794648647,293.219482421875,297.1499938964844,293.1499938964844,0.3554169833660126,-4889.5166015625,304.1499938964844,0.9334021210670472,0.4431734979152679,0.3113568127155304,293.1013488769531,297.1499938964844,293.1499938964844,0.4649553000926971,-8190.9462890625,304.1177673339844,0.9990000128746032,0.6315439343452454,0.5229148268699646,293.1615905761719,297.1499938964844,293.1499938964844,0.0153540093451738,-3795.803955078125,304.1498107910156,0.4273684918880462,0.0505391806364059,0.2417130172252655,291.15753173828125,291.1499938964844,260.49102783203125,258.938720703125,279.2021789550781,293.4608459472656,291.1485900878906,1.0,0.3436293005943298,0.8007788062095642,0.8007788062095642,1.0,1.0,-1.5205796957015991,0.6578335165977478,0.8627461791038513,0.3014665842056274,0.0,0.0,0.7064071893692017,113.69667053222656,155.0,-149.14559936523438,-18069.25390625,429.0464172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94561767578125,309.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.4091010987758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577155470848083,0.8577240705490112,-8.5344117906061e-06,0.0,0.0004151856119278,0.0,0.0,89.27509307861328,0.0,0.0,0.0,0.5105780363082886,4.0,0.0,1.0
645060,293.1543884277344,297.1499938964844,293.1499938964844,0.0967307612299919,-2232.44580078125,304.1460876464844,0.6431400179862976,0.1534145921468734,0.1410499364137649,293.6581115722656,297.1499938964844,293.1499938964844,0.0068991035223007,-512.5719604492188,299.4514465332031,0.4137857258319855,0.050000000745058,0.050702441483736,293.2200927734375,297.1499938964844,293.1499938964844,0.3573484122753143,-4912.46533203125,304.1468200683594,0.9095936417579652,0.4412909746170044,0.3103608191013336,293.163818359375,297.1499938964844,293.1499938964844,0.504627525806427,-8766.5283203125,304.06256103515625,0.9990000128746032,0.6201794147491455,0.5574688911437988,293.16455078125,297.1499938964844,293.1499938964844,0.0153821166604757,-3808.7490234375,304.1450500488281,0.413942277431488,0.050000000745058,0.2407150566577911,291.051025390625,291.1499938964844,260.5121765136719,258.9564819335937,279.1689453125,293.43365478515625,291.04327392578125,1.0,0.3586461842060089,0.8009814620018005,0.8009814620018005,1.0,1.0,-1.5605820417404177,0.6764104962348938,0.8841714859008789,0.3118671774864197,0.0,0.0,0.7268357276916504,124.4217300415039,158.0,-145.7717742919922,-18449.658203125,479.7503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76983642578125,309.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17643.728515625,18000.0,0.0,0.0,0.4039523601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876214027404785,0.8876301646232605,-8.774464731686749e-06,0.0,0.0004099603102076,0.0,0.0,96.00233459472656,0.0,0.0,0.0,0.5232565402984619,4.0,0.0,1.0
645120,293.1543884277344,297.1499938964844,293.1499938964844,0.0967307612299919,-2232.44580078125,304.1460876464844,0.6431400179862976,0.1534145921468734,0.1410499364137649,293.6581115722656,297.1499938964844,293.1499938964844,0.0068991035223007,-512.5719604492188,299.4514465332031,0.4137857258319855,0.050000000745058,0.050702441483736,293.2200927734375,297.1499938964844,293.1499938964844,0.3573484122753143,-4912.46533203125,304.1468200683594,0.9095936417579652,0.4412909746170044,0.3103608191013336,293.163818359375,297.1499938964844,293.1499938964844,0.504627525806427,-8766.5283203125,304.06256103515625,0.9990000128746032,0.6201794147491455,0.5574688911437988,293.16455078125,297.1499938964844,293.1499938964844,0.0153821166604757,-3808.7490234375,304.1450500488281,0.413942277431488,0.050000000745058,0.2407150566577911,291.051025390625,291.1499938964844,260.5121765136719,258.9564819335937,279.1689453125,293.43365478515625,291.04327392578125,1.0,0.3586461842060089,0.8009814620018005,0.8009814620018005,1.0,1.0,-1.5605820417404177,0.6764104962348938,0.8841714859008789,0.3118671774864197,0.0,0.0,0.7268357276916504,124.4217300415039,158.0,-145.7717742919922,-18449.658203125,479.7503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76983642578125,309.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17643.728515625,18000.0,0.0,0.0,0.4039523601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876214027404785,0.8876301646232605,-8.774464731686749e-06,0.0,0.0004099603102076,0.0,0.0,96.00233459472656,0.0,0.0,0.0,0.5232565402984619,4.0,0.0,1.0
645180,293.1541442871094,297.1499938964844,293.1499938964844,0.097646564245224,-2250.631103515625,304.1458740234375,0.6324995756149292,0.1533529460430145,0.141348585486412,293.6676940917969,297.1499938964844,293.1499938964844,0.0067684198729693,-506.9510803222656,299.216796875,0.405355155467987,0.050000000745058,0.0510804168879985,293.2208251953125,297.1499938964844,293.1499938964844,0.3584129512310028,-4924.90966796875,304.1462097167969,0.8913887143135071,0.4393626153469085,0.3092961609363556,293.2433776855469,297.1499938964844,293.1499938964844,0.5296646952629089,-9111.04296875,304.0528869628906,0.9948667883872986,0.6036890745162964,0.5763328671455383,293.169189453125,297.1499938964844,293.1499938964844,0.0156385526061058,-3851.47802734375,304.1264953613281,0.4053554832935333,0.050000000745058,0.2423039376735687,290.969970703125,291.1499938964844,260.5314636230469,258.9727478027344,279.159912109375,293.42779541015625,290.9668273925781,1.0,0.3702084124088287,0.8010971546173096,0.8010971546173096,1.0,1.0,-1.5845006704330444,0.6874181628227234,0.8970825672149658,0.3184345066547394,0.0,0.0,0.75685054063797,134.4713897705078,161.0,-103.73133087158205,-18744.708984375,521.0358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37530517578125,309.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17384.451171875,18000.0,0.0,0.0,0.4021506309509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94317364692688,0.9431829452514648,-9.33343017095467e-06,0.0,0.0004081317456439,0.0,0.0,110.27425384521484,0.0,0.0,0.0,0.5476409792900085,4.0,0.0,1.0
645240,293.1541442871094,297.1499938964844,293.1499938964844,0.097646564245224,-2250.631103515625,304.1458740234375,0.6324995756149292,0.1533529460430145,0.141348585486412,293.6676940917969,297.1499938964844,293.1499938964844,0.0067684198729693,-506.9510803222656,299.216796875,0.405355155467987,0.050000000745058,0.0510804168879985,293.2208251953125,297.1499938964844,293.1499938964844,0.3584129512310028,-4924.90966796875,304.1462097167969,0.8913887143135071,0.4393626153469085,0.3092961609363556,293.2433776855469,297.1499938964844,293.1499938964844,0.5296646952629089,-9111.04296875,304.0528869628906,0.9948667883872986,0.6036890745162964,0.5763328671455383,293.169189453125,297.1499938964844,293.1499938964844,0.0156385526061058,-3851.47802734375,304.1264953613281,0.4053554832935333,0.050000000745058,0.2423039376735687,290.969970703125,291.1499938964844,260.5314636230469,258.9727478027344,279.159912109375,293.42779541015625,290.9668273925781,1.0,0.3702084124088287,0.8010971546173096,0.8010971546173096,1.0,1.0,-1.5845006704330444,0.6874181628227234,0.8970825672149658,0.3184345066547394,0.0,0.0,0.75685054063797,134.4713897705078,161.0,-103.73133087158205,-18744.708984375,521.0358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37530517578125,309.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17384.451171875,18000.0,0.0,0.0,0.4021506309509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94317364692688,0.9431829452514648,-9.33343017095467e-06,0.0,0.0004081317456439,0.0,0.0,110.27425384521484,0.0,0.0,0.0,0.5476409792900085,4.0,0.0,1.0
645300,293.15411376953125,297.1499938964844,293.1499938964844,0.0977789387106895,-2252.95068359375,304.1463928222656,0.6269661784172058,0.1533039361238479,0.1415333896875381,293.6727294921875,297.1499938964844,293.1499938964844,0.0066932500340044,-502.707275390625,299.1127319335937,0.4009338915348053,0.050000000745058,0.0513018481433391,293.22125244140625,297.1499938964844,293.1499938964844,0.3576714992523193,-4916.1591796875,304.1482849121094,0.8819807767868042,0.4383837580680847,0.3087953329086303,293.2676086425781,297.1499938964844,293.1499938964844,0.5245845317840576,-9024.580078125,304.0797424316406,0.9840542078018188,0.597732424736023,0.5697944760322571,293.1719665527344,297.1499938964844,293.1499938964844,0.0157217159867286,-3863.594482421875,304.115478515625,0.4009338915348053,0.050000000745058,0.2433538883924484,290.9715270996094,291.1499938964844,260.5404968261719,258.9803466796875,279.16827392578125,293.4351806640625,290.9739685058594,1.0,0.3744725883007049,0.8026418685913086,0.8026418685913086,1.0,1.0,-1.5780014991760254,0.6845869421958923,0.8934145569801331,0.3169534206390381,0.0,0.0,0.7688141465187073,139.951904296875,161.0,-40.01225280761719,-18747.3984375,531.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1463928222656,309.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17374.55078125,18000.0,0.0,0.0,0.4022185206413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973180890083313,0.9731906056404114,-9.680387847765816e-06,0.0,0.0004082006635144,0.0,0.0,118.87630462646484,0.0,0.0,0.0,0.5609683990478516,4.0,0.0,1.0
