time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1543273925781,297.1499938964844,293.1499938964844,0.0977582409977912,-2252.256591796875,304.1470947265625,0.622535228729248,0.1532104313373565,0.1416434198617935,293.6781005859375,297.1499938964844,293.1499938964844,0.0066027604043483,-497.2789306640625,299.0121765136719,0.3973595201969147,0.050000000745058,0.0514871999621391,293.221923828125,297.1499938964844,293.1499938964844,0.3564972579479217,-4902.53173828125,304.15069580078125,0.8744784593582153,0.4373508393764496,0.3082329630851745,293.2808837890625,297.1499938964844,293.1499938964844,0.5204883813858032,-8956.9794921875,304.0998229980469,0.9749147295951844,0.5936299562454224,0.5653131604194641,293.1749572753906,297.1499938964844,293.1499938964844,0.015764320269227,-3869.577880859375,304.1036071777344,0.3973595201969147,0.050000000745058,0.2442331165075302,290.9867248535156,291.1499938964844,260.5491027832031,258.9876708984375,279.1750183105469,293.4427795410156,290.98858642578125,1.0,0.3780867159366607,0.8044066429138184,0.8044066429138184,1.0,1.0,-1.5733546018600464,0.6826391816139221,0.8907154202461243,0.3159847855567932,0.0,0.0,0.7781544923782349,144.55528259277344,164.0,-4.513345241546631,-18725.490234375,541.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223327636719,309.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17456.837890625,18000.0,0.0,0.0,0.4026935994625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997461199760437,0.9974711537361144,-9.989551472244784e-06,0.0,0.0004086828266736,0.0,0.0,126.37128448486328,0.0,0.0,0.0,0.5720126032829285,4.0,0.0,1.0
645420,293.15478515625,297.1499938964844,293.1499938964844,0.0977273657917976,-2251.31982421875,304.1481018066406,0.6156597137451172,0.1530092507600784,0.1417433023452758,293.6893920898437,297.1499938964844,293.1499938964844,0.0064135482534766,-485.9178161621094,298.8016967773437,0.3916624188423157,0.050000000745058,0.0517823286354541,293.2232971191406,297.1499938964844,293.1499938964844,0.3543640375137329,-4878.24609375,304.15399169921875,0.863111674785614,0.4352478086948395,0.3069972097873688,293.29229736328125,297.1499938964844,293.1499938964844,0.5153642892837524,-8872.6787109375,304.12469482421875,0.9604660868644714,0.5879755616188049,0.5596120953559875,293.1806640625,297.1499938964844,293.1499938964844,0.0158272124826908,-3879.76708984375,304.0789794921875,0.3916624188423157,0.050000000745058,0.2456330806016922,291.0028991699219,291.1499938964844,260.5653076171875,259.0014038085937,279.1843566894531,293.4564514160156,291.0038452148437,1.0,0.3838998079299927,0.8083462715148926,0.8083462715148926,1.0,1.0,-1.567180037498474,0.6802257299423218,0.8869543671607971,0.3149230778217315,0.0,0.0,0.7965537309646606,151.91062927246094,167.0,13.398046493530272,-18670.521484375,556.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,309.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17549.78125,18000.0,0.0,0.0,0.4045551419258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387468338012695,1.03875732421875,-1.0521061994950289e-05,0.0,0.0004105720145162,0.0,0.0,139.77871704101562,0.0,0.0,0.0,0.5910515785217285,4.0,0.0,1.0
645480,293.15478515625,297.1499938964844,293.1499938964844,0.0977273657917976,-2251.31982421875,304.1481018066406,0.6156597137451172,0.1530092507600784,0.1417433023452758,293.6893920898437,297.1499938964844,293.1499938964844,0.0064135482534766,-485.9178161621094,298.8016967773437,0.3916624188423157,0.050000000745058,0.0517823286354541,293.2232971191406,297.1499938964844,293.1499938964844,0.3543640375137329,-4878.24609375,304.15399169921875,0.863111674785614,0.4352478086948395,0.3069972097873688,293.29229736328125,297.1499938964844,293.1499938964844,0.5153642892837524,-8872.6787109375,304.12469482421875,0.9604660868644714,0.5879755616188049,0.5596120953559875,293.1806640625,297.1499938964844,293.1499938964844,0.0158272124826908,-3879.76708984375,304.0789794921875,0.3916624188423157,0.050000000745058,0.2456330806016922,291.0028991699219,291.1499938964844,260.5653076171875,259.0014038085937,279.1843566894531,293.4564514160156,291.0038452148437,1.0,0.3838998079299927,0.8083462715148926,0.8083462715148926,1.0,1.0,-1.567180037498474,0.6802257299423218,0.8869543671607971,0.3149230778217315,0.0,0.0,0.7965537309646606,151.91062927246094,167.0,13.398046493530272,-18670.521484375,556.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,309.2129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17549.78125,18000.0,0.0,0.0,0.4045551419258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387468338012695,1.03875732421875,-1.0521061994950289e-05,0.0,0.0004105720145162,0.0,0.0,139.77871704101562,0.0,0.0,0.0,0.5910515785217285,4.0,0.0,1.0
645540,293.1549072265625,297.1499938964844,293.1499938964844,0.0977007821202278,-2250.56591796875,304.1487731933594,0.6103234887123108,0.1528589576482772,0.1418142616748809,293.7008361816406,297.1499938964844,293.1499938964844,0.0062151425518095,-473.7208862304688,298.5854797363281,0.3870474994182586,0.050000000745058,0.0520136430859565,293.2243957519531,297.1499938964844,293.1499938964844,0.3522437214851379,-4854.4658203125,304.1561584472656,0.8546401262283325,0.4331707656383514,0.3057206869125366,293.2959289550781,297.1499938964844,293.1499938964844,0.511420726776123,-8810.478515625,304.1395263671875,0.9490966796875,0.5836250185966492,0.5555575489997864,293.1856384277344,297.1499938964844,293.1499938964844,0.0158601645380258,-3886.311767578125,304.05438232421875,0.3870474994182586,0.050000000745058,0.2467303276062011,291.0145874023437,291.1499938964844,260.5802917480469,259.01416015625,279.1927795410156,293.46905517578125,291.0155334472656,1.0,0.3883984684944153,0.8115679621696472,0.8115679621696472,1.0,1.0,-1.5624598264694214,0.6784051060676575,0.8840546607971191,0.314178466796875,0.0,0.0,0.8138250708580017,157.67919921875,170.0,16.461097717285156,-18623.3515625,569.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,309.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17597.033203125,18000.0,0.0,0.0,0.4072995483875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757123231887815,1.07572340965271,-1.1006386557710355e-05,0.0,0.0004133572510909,0.0,0.0,152.53973388671875,0.0,0.0,0.0,0.608142614364624,4.0,0.0,1.0
645600,293.1549072265625,297.1499938964844,293.1499938964844,0.0977007821202278,-2250.56591796875,304.1487731933594,0.6103234887123108,0.1528589576482772,0.1418142616748809,293.7008361816406,297.1499938964844,293.1499938964844,0.0062151425518095,-473.7208862304688,298.5854797363281,0.3870474994182586,0.050000000745058,0.0520136430859565,293.2243957519531,297.1499938964844,293.1499938964844,0.3522437214851379,-4854.4658203125,304.1561584472656,0.8546401262283325,0.4331707656383514,0.3057206869125366,293.2959289550781,297.1499938964844,293.1499938964844,0.511420726776123,-8810.478515625,304.1395263671875,0.9490966796875,0.5836250185966492,0.5555575489997864,293.1856384277344,297.1499938964844,293.1499938964844,0.0158601645380258,-3886.311767578125,304.05438232421875,0.3870474994182586,0.050000000745058,0.2467303276062011,291.0145874023437,291.1499938964844,260.5802917480469,259.01416015625,279.1927795410156,293.46905517578125,291.0155334472656,1.0,0.3883984684944153,0.8115679621696472,0.8115679621696472,1.0,1.0,-1.5624598264694214,0.6784051060676575,0.8840546607971191,0.314178466796875,0.0,0.0,0.8138250708580017,157.67919921875,170.0,16.461097717285156,-18623.3515625,569.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,309.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17597.033203125,18000.0,0.0,0.0,0.4072995483875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757123231887815,1.07572340965271,-1.1006386557710355e-05,0.0,0.0004133572510909,0.0,0.0,152.53973388671875,0.0,0.0,0.0,0.608142614364624,4.0,0.0,1.0
645660,293.1547546386719,297.1499938964844,293.1499938964844,0.0976435467600822,-2249.189208984375,304.1492614746094,0.6060022115707397,0.1527697294950485,0.1419030576944351,293.7121276855469,297.1499938964844,293.1499938964844,0.0060106655582785,-460.7139587402344,298.3682556152344,0.3833334147930145,0.050000000745058,0.0522057935595512,293.2250366210937,297.1499938964844,293.1499938964844,0.3499427139759063,-4828.783203125,304.1579284667969,0.847857654094696,0.4311537444591522,0.3044503033161163,293.2969970703125,297.1499938964844,293.1499938964844,0.5073740482330322,-8749.7421875,304.149658203125,0.939515233039856,0.5797091722488403,0.5520071983337402,293.1899719238281,297.1499938964844,293.1499938964844,0.0158625543117523,-3888.39697265625,304.03009033203125,0.3833334147930145,0.050000000745058,0.2476418018341064,291.0310974121094,291.1499938964844,260.5942687988281,259.026123046875,279.2113037109375,293.4812927246094,291.0326232910156,1.0,0.3920442461967468,0.8107607960700989,0.8107607960700989,1.0,1.0,-1.5581036806106567,0.676257848739624,0.8818458914756775,0.3130434155464172,0.0,0.0,0.8286474347114563,162.46363830566406,158.0,23.07759094238281,-18579.529296875,579.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,308.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17653.99609375,18000.0,0.0,0.0,0.4105555117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077566146850586,1.1077680587768557,-1.1444145457062405e-05,0.0,0.0004166616708971,0.0,0.0,164.2950439453125,0.0,0.0,0.0,0.6230339407920837,4.0,0.0,1.0
645720,293.1547546386719,297.1499938964844,293.1499938964844,0.0976435467600822,-2249.189208984375,304.1492614746094,0.6060022115707397,0.1527697294950485,0.1419030576944351,293.7121276855469,297.1499938964844,293.1499938964844,0.0060106655582785,-460.7139587402344,298.3682556152344,0.3833334147930145,0.050000000745058,0.0522057935595512,293.2250366210937,297.1499938964844,293.1499938964844,0.3499427139759063,-4828.783203125,304.1579284667969,0.847857654094696,0.4311537444591522,0.3044503033161163,293.2969970703125,297.1499938964844,293.1499938964844,0.5073740482330322,-8749.7421875,304.149658203125,0.939515233039856,0.5797091722488403,0.5520071983337402,293.1899719238281,297.1499938964844,293.1499938964844,0.0158625543117523,-3888.39697265625,304.03009033203125,0.3833334147930145,0.050000000745058,0.2476418018341064,291.0310974121094,291.1499938964844,260.5942687988281,259.026123046875,279.2113037109375,293.4812927246094,291.0326232910156,1.0,0.3920442461967468,0.8107607960700989,0.8107607960700989,1.0,1.0,-1.5581036806106567,0.676257848739624,0.8818458914756775,0.3130434155464172,0.0,0.0,0.8286474347114563,162.46363830566406,158.0,23.07759094238281,-18579.529296875,579.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,308.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17653.99609375,18000.0,0.0,0.0,0.4105555117130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077566146850586,1.1077680587768557,-1.1444145457062405e-05,0.0,0.0004166616708971,0.0,0.0,164.2950439453125,0.0,0.0,0.0,0.6230339407920837,4.0,0.0,1.0
645780,293.1540832519531,297.1499938964844,293.1499938964844,0.0974112674593925,-2244.446044921875,304.14990234375,0.6067160964012146,0.152782142162323,0.1418513357639312,293.7230224609375,297.1499938964844,293.1499938964844,0.0057774656452238,-445.2960815429688,298.1517944335937,0.3839895129203796,0.050000000745058,0.0521712563931942,293.2251281738281,297.1499938964844,293.1499938964844,0.347272664308548,-4798.97412109375,304.1597595214844,0.847611129283905,0.429231196641922,0.3030723035335541,293.2968444824219,297.1499938964844,293.1499938964844,0.5027801990509033,-8683.041015625,304.1573791503906,0.9385010600090028,0.5760122537612915,0.5484611988067627,293.19354248046875,297.1499938964844,293.1499938964844,0.0157295614480972,-3871.83203125,304.006591796875,0.3839895129203796,0.050000000745058,0.2474779635667801,291.0543518066406,291.1499938964844,260.6074523925781,259.03741455078125,279.23052978515625,293.49334716796875,291.0565490722656,1.0,0.3901224434375763,0.8099536299705505,0.8099536299705505,1.0,1.0,-1.5518934726715088,0.6732455492019653,0.8786479234695435,0.3114453256130218,0.0,0.0,0.8399533629417419,161.47323608398438,146.0,32.33856964111328,-18528.896484375,572.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6950378417969,308.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17728.390625,18000.0,0.0,0.0,0.4139642119407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332303285598757,1.133242130279541,-1.1807625924120655e-05,0.0,0.0004201210686005,0.0,0.0,174.15699768066406,0.0,0.0,0.0,0.6349343061447144,4.0,0.0,1.0
645840,293.1540832519531,297.1499938964844,293.1499938964844,0.0974112674593925,-2244.446044921875,304.14990234375,0.6067160964012146,0.152782142162323,0.1418513357639312,293.7230224609375,297.1499938964844,293.1499938964844,0.0057774656452238,-445.2960815429688,298.1517944335937,0.3839895129203796,0.050000000745058,0.0521712563931942,293.2251281738281,297.1499938964844,293.1499938964844,0.347272664308548,-4798.97412109375,304.1597595214844,0.847611129283905,0.429231196641922,0.3030723035335541,293.2968444824219,297.1499938964844,293.1499938964844,0.5027801990509033,-8683.041015625,304.1573791503906,0.9385010600090028,0.5760122537612915,0.5484611988067627,293.19354248046875,297.1499938964844,293.1499938964844,0.0157295614480972,-3871.83203125,304.006591796875,0.3839895129203796,0.050000000745058,0.2474779635667801,291.0543518066406,291.1499938964844,260.6074523925781,259.03741455078125,279.23052978515625,293.49334716796875,291.0565490722656,1.0,0.3901224434375763,0.8099536299705505,0.8099536299705505,1.0,1.0,-1.5518934726715088,0.6732455492019653,0.8786479234695435,0.3114453256130218,0.0,0.0,0.8399533629417419,161.47323608398438,146.0,32.33856964111328,-18528.896484375,572.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6950378417969,308.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17728.390625,18000.0,0.0,0.0,0.4139642119407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1332303285598757,1.133242130279541,-1.1807625924120655e-05,0.0,0.0004201210686005,0.0,0.0,174.15699768066406,0.0,0.0,0.0,0.6349343061447144,4.0,0.0,1.0
645900,293.15350341796875,297.1499938964844,293.1499938964844,0.0972567871212959,-2241.318115234375,304.15020751953125,0.6085331439971924,0.1528441160917282,0.1418133080005645,293.7283020019531,297.1499938964844,293.1499938964844,0.0056539569050073,-436.9127807617188,298.0444641113281,0.3855487406253814,0.050000000745058,0.0520902201533317,293.2249755859375,297.1499938964844,293.1499938964844,0.3458058834075928,-4782.59130859375,304.16064453125,0.8493188619613647,0.4283094406127929,0.3023640513420105,293.29644775390625,297.1499938964844,293.1499938964844,0.5002740025520325,-8647.2197265625,304.1605834960937,0.9404376745224,0.5742329359054565,0.5466926693916321,293.19500732421875,297.1499938964844,293.1499938964844,0.015624651685357,-3858.01123046875,303.9953918457031,0.3855487406253814,0.050000000745058,0.2470935881137848,291.0692749023437,291.1499938964844,260.6138000488281,259.0428771972656,279.24029541015625,293.4992370605469,291.07177734375,1.0,0.3878369331359863,0.8095500469207764,0.8095500469207764,1.0,1.0,-1.5483158826828003,0.6715215444564819,0.8767943978309631,0.3105203807353973,0.0,0.0,0.8438472747802734,159.35443115234375,146.0,37.60726165771485,-18502.3515625,564.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6279296875,308.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17773.59765625,18000.0,0.0,0.0,0.4156157374382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429665088653564,1.1429784297943115,-1.1952425666095223e-05,0.0,0.0004217971290927,0.0,0.0,178.0736541748047,0.0,0.0,0.0,0.6394962072372437,4.0,0.0,1.0
645960,293.1528015136719,297.1499938964844,293.1499938964844,0.0970906168222427,-2237.9521484375,304.15045166015625,0.6110734343528748,0.1529396623373031,0.1417788714170456,293.73345947265625,297.1499938964844,293.1499938964844,0.0055279433727264,-428.2278137207031,297.9375915527344,0.3877256214618683,0.050000000745058,0.0519796796143054,293.2247314453125,297.1499938964844,293.1499938964844,0.3442769944667816,-4765.51611328125,304.1614685058594,0.8519606590270996,0.4274104833602905,0.3016507029533386,293.2958374023437,297.1499938964844,293.1499938964844,0.4976660907268524,-8610.2275390625,304.16339111328125,0.9435778856277466,0.5724936723709106,0.5449340343475342,293.1962585449219,297.1499938964844,293.1499938964844,0.0155028384178876,-3841.6318359375,303.9845275878906,0.3877256214618683,0.050000000745058,0.2465692162513733,291.0859069824219,291.1499938964844,260.6200561523437,259.0482788085937,279.25006103515625,293.5050048828125,291.0886535644531,1.0,0.3848828077316284,0.8091571927070618,0.8091571927070618,1.0,1.0,-1.5445448160171509,0.6697094440460205,0.8748353719711304,0.3095463216304779,0.0,0.0,0.846458911895752,156.4849090576172,134.0,42.52624130249024,-18475.30859375,554.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58056640625,308.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17822.404296875,18000.0,0.0,0.0,0.4171841442584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504855155944824,1.150497555732727,-1.206817978527397e-05,0.0,0.000423388875788,0.0,0.0,181.1729888916016,0.0,0.0,0.0,0.6430262327194214,4.0,0.0,1.0
646020,293.15106201171875,297.1499938964844,293.1499938964844,0.0967424809932708,-2230.883056640625,304.15087890625,0.6177290678024292,0.1532185524702072,0.1417317390441894,293.7434387207031,297.1499938964844,293.1499938964844,0.0052725011482834,-410.2582092285156,297.7249450683594,0.3933911025524139,0.050000000745058,0.0516939610242843,293.2239685058594,297.1499938964844,293.1499938964844,0.3410866856575012,-4729.8974609375,304.1629638671875,0.8596806526184082,0.4256720244884491,0.3002197742462158,293.29425048828125,297.1499938964844,293.1499938964844,0.4922338724136352,-8533.826171875,304.1679382324219,0.952729344367981,0.5691235661506653,0.54145747423172,293.1982116699219,297.1499938964844,293.1499938964844,0.0152249643579125,-3803.3583984375,303.9637756347656,0.3933911025524139,0.050000000745058,0.245213896036148,291.12310791015625,291.1499938964844,260.6322631835937,259.0588073730469,279.2695007324219,293.5162353515625,291.126220703125,1.0,0.377442866563797,0.8083714842796326,0.8083714842796326,1.0,1.0,-1.5366266965866089,0.6659130454063416,0.8707136511802673,0.3075004816055298,0.0,0.0,0.847600519657135,149.1025390625,122.0,50.45724487304688,-18419.1171875,530.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414428710937,308.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.60546875,18000.0,0.0,0.0,0.4199533462524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584864854812622,1.1584986448287964,-1.220415379066253e-05,0.0,0.0004261992580723,0.0,0.0,184.6383056640625,0.0,0.0,0.0,0.646794319152832,4.0,0.0,1.0
646080,293.15106201171875,297.1499938964844,293.1499938964844,0.0967424809932708,-2230.883056640625,304.15087890625,0.6177290678024292,0.1532185524702072,0.1417317390441894,293.7434387207031,297.1499938964844,293.1499938964844,0.0052725011482834,-410.2582092285156,297.7249450683594,0.3933911025524139,0.050000000745058,0.0516939610242843,293.2239685058594,297.1499938964844,293.1499938964844,0.3410866856575012,-4729.8974609375,304.1629638671875,0.8596806526184082,0.4256720244884491,0.3002197742462158,293.29425048828125,297.1499938964844,293.1499938964844,0.4922338724136352,-8533.826171875,304.1679382324219,0.952729344367981,0.5691235661506653,0.54145747423172,293.1982116699219,297.1499938964844,293.1499938964844,0.0152249643579125,-3803.3583984375,303.9637756347656,0.3933911025524139,0.050000000745058,0.245213896036148,291.12310791015625,291.1499938964844,260.6322631835937,259.0588073730469,279.2695007324219,293.5162353515625,291.126220703125,1.0,0.377442866563797,0.8083714842796326,0.8083714842796326,1.0,1.0,-1.5366266965866089,0.6659130454063416,0.8707136511802673,0.3075004816055298,0.0,0.0,0.847600519657135,149.1025390625,122.0,50.45724487304688,-18419.1171875,530.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414428710937,308.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.60546875,18000.0,0.0,0.0,0.4199533462524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584864854812622,1.1584986448287964,-1.220415379066253e-05,0.0,0.0004261992580723,0.0,0.0,184.6383056640625,0.0,0.0,0.0,0.646794319152832,4.0,0.0,1.0
646140,293.1490783691406,297.1499938964844,293.1499938964844,0.0964015275239944,-2223.92578125,304.1511535644531,0.6260223388671875,0.1535950899124145,0.1417223960161209,293.75299072265625,297.1499938964844,293.1499938964844,0.0050169392488896,-391.8570251464844,297.5126953125,0.4000036120414734,0.050000000745058,0.0513502098619937,293.22296142578125,297.1499938964844,293.1499938964844,0.3378157913684845,-4693.4091796875,304.1640930175781,0.8703906536102295,0.4240020513534546,0.2987956702709198,293.2922058105469,297.1499938964844,293.1499938964844,0.4866673350334167,-8456.1826171875,304.17120361328125,0.9647424817085266,0.5658835768699646,0.538048505783081,293.1995544433594,297.1499938964844,293.1499938964844,0.0149219892919063,-3760.55859375,303.9441833496094,0.4000036120414734,0.050000000745058,0.2435832917690277,291.1631164550781,291.1499938964844,260.6443176269531,259.0692749023437,279.2888488769531,293.5270690917969,291.1663513183594,1.0,0.3684974014759063,0.8075857758522034,0.8075857758522034,1.0,1.0,-1.5284432172775269,0.6619967222213745,0.8664464354515076,0.3053849637508392,0.0,0.0,0.8431857228279114,140.24656677246094,110.0,54.64150619506836,-18357.3671875,502.4054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5693054199219,308.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.884765625,18000.0,0.0,0.0,0.422072172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566473245620728,1.1566596031188965,-1.2203464393678589e-05,0.0,0.0004283495945855,0.0,0.0,184.1590576171875,0.0,0.0,0.0,0.645950973033905,4.0,0.0,1.0
646200,293.1490783691406,297.1499938964844,293.1499938964844,0.0964015275239944,-2223.92578125,304.1511535644531,0.6260223388671875,0.1535950899124145,0.1417223960161209,293.75299072265625,297.1499938964844,293.1499938964844,0.0050169392488896,-391.8570251464844,297.5126953125,0.4000036120414734,0.050000000745058,0.0513502098619937,293.22296142578125,297.1499938964844,293.1499938964844,0.3378157913684845,-4693.4091796875,304.1640930175781,0.8703906536102295,0.4240020513534546,0.2987956702709198,293.2922058105469,297.1499938964844,293.1499938964844,0.4866673350334167,-8456.1826171875,304.17120361328125,0.9647424817085266,0.5658835768699646,0.538048505783081,293.1995544433594,297.1499938964844,293.1499938964844,0.0149219892919063,-3760.55859375,303.9441833496094,0.4000036120414734,0.050000000745058,0.2435832917690277,291.1631164550781,291.1499938964844,260.6443176269531,259.0692749023437,279.2888488769531,293.5270690917969,291.1663513183594,1.0,0.3684974014759063,0.8075857758522034,0.8075857758522034,1.0,1.0,-1.5284432172775269,0.6619967222213745,0.8664464354515076,0.3053849637508392,0.0,0.0,0.8431857228279114,140.24656677246094,110.0,54.64150619506836,-18357.3671875,502.4054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5693054199219,308.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.884765625,18000.0,0.0,0.0,0.422072172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566473245620728,1.1566596031188965,-1.2203464393678589e-05,0.0,0.0004283495945855,0.0,0.0,184.1590576171875,0.0,0.0,0.0,0.645950973033905,4.0,0.0,1.0
646260,293.1477966308594,297.1499938964844,293.1499938964844,0.0962140336632728,-2220.080322265625,304.1512451171875,0.631829023361206,0.1538596153259277,0.1417363882064819,293.7585754394531,297.1499938964844,293.1499938964844,0.0048650880344212,-380.75439453125,297.384765625,0.404435932636261,0.050000000745058,0.0511259622871875,293.2222595214844,297.1499938964844,293.1499938964844,0.3358669281005859,-4671.6953125,304.16455078125,0.878239095211029,0.4230291545391083,0.2979487478733063,293.2908020019531,297.1499938964844,293.1499938964844,0.483344703912735,-8410.0791015625,304.1725769042969,0.9729001522064208,0.5639969110488892,0.5360401272773743,293.2001342773437,297.1499938964844,293.1499938964844,0.0147359874099493,-3733.859375,303.9328918457031,0.404435932636261,0.050000000745058,0.2425195574760437,291.18701171875,291.1499938964844,260.65155029296875,259.0755310058594,279.30035400390625,293.5334167480469,291.19012451171875,1.0,0.3625910878181457,0.807144284248352,0.807144284248352,1.0,1.0,-1.523485779762268,0.6596301198005676,0.8638557195663452,0.304106056690216,0.0,0.0,0.8379829525947571,134.47674560546875,110.0,54.87003707885742,-18315.732421875,484.5055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141357421875,308.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.392578125,18000.0,0.0,0.0,0.4229665398597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507165431976318,1.150728702545166,-1.2135632459830958e-05,0.0,0.000429257255746,0.0,0.0,181.9351806640625,0.0,0.0,0.0,0.6431867480278015,4.0,0.0,1.0
646320,293.1469421386719,297.1499938964844,293.1499938964844,0.0961005240678787,-2217.742919921875,304.1512756347656,0.636110246181488,0.1540495455265045,0.1417537927627563,293.76226806640625,297.1499938964844,293.1499938964844,0.0047643571160733,-373.3312683105469,297.2989807128906,0.4076582193374634,0.050000000745058,0.0509712733328342,293.2217712402344,297.1499938964844,293.1499938964844,0.3345911502838135,-4657.4970703125,304.1647644042969,0.8840805888175964,0.4223917424678802,0.2973882555961609,293.2898254394531,297.1499938964844,293.1499938964844,0.4811640083789825,-8379.908203125,304.1732788085937,0.9786019325256348,0.5627614855766296,0.534717321395874,293.200439453125,297.1499938964844,293.1499938964844,0.0146121820434927,-3715.948974609375,303.92547607421875,0.4076582193374634,0.050000000745058,0.241785779595375,291.20233154296875,291.1499938964844,260.65643310546875,259.07977294921875,279.3080139160156,293.53759765625,291.205322265625,1.0,0.3584713339805603,0.8068499565124512,0.8068499565124512,1.0,1.0,-1.5201791524887085,0.6580524444580078,0.8621267080307007,0.3032527267932892,0.0,0.0,0.833557665348053,130.49893188476562,98.0,53.99740982055664,-18285.396484375,472.2929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,308.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.75390625,18000.0,0.0,0.0,0.4233907461166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1447951793670654,1.14480721950531,-1.2063122994732112e-05,0.0,0.0004296877887099,0.0,0.0,179.68125915527344,0.0,0.0,0.0,0.6404273509979248,4.0,0.0,1.0
646380,293.144775390625,297.1499938964844,293.1499938964844,0.0958699658513069,-2212.95751953125,304.1512145996094,0.6486117839813232,0.1545664072036743,0.1418245583772659,293.7712707519531,297.1499938964844,293.1499938964844,0.0045178164727985,-354.99151611328125,297.0816345214844,0.4171265065670013,0.050000000745058,0.0505713112652301,293.2204895019531,297.1499938964844,293.1499938964844,0.3315376937389374,-4623.5888671875,304.1649169921875,0.900968372821808,0.4208360314369201,0.2960039377212524,293.2872009277344,297.1499938964844,293.1499938964844,0.4759140014648437,-8307.5625,304.1742553710937,0.9933586120605468,0.5597488880157471,0.5314691662788391,293.2009582519531,297.1499938964844,293.1499938964844,0.0143081825226545,-3671.610107421875,303.9073791503906,0.4171265065670013,0.050000000745058,0.239888533949852,291.2369079589844,291.1499938964844,260.6687927246094,259.0904846191406,279.3271179199219,293.5479431152344,291.2394104003906,1.0,0.3476164042949676,0.806114137172699,0.806114137172699,1.0,1.0,-1.5119448900222778,0.6541261672973633,0.8578187227249146,0.3011259436607361,0.0,0.0,0.8195916414260864,120.22029876708984,86.0,48.18636703491211,-18198.4140625,441.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860717773437,308.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18255.923828125,18000.0,0.0,0.0,0.4238037765026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233444213867188,1.1233562231063845,-1.1791461474786049e-05,0.0,0.00043010697118,0.0,0.0,171.56275939941406,0.0,0.0,0.0,0.6304526329040527,4.0,0.0,1.0
646440,293.144775390625,297.1499938964844,293.1499938964844,0.0958699658513069,-2212.95751953125,304.1512145996094,0.6486117839813232,0.1545664072036743,0.1418245583772659,293.7712707519531,297.1499938964844,293.1499938964844,0.0045178164727985,-354.99151611328125,297.0816345214844,0.4171265065670013,0.050000000745058,0.0505713112652301,293.2204895019531,297.1499938964844,293.1499938964844,0.3315376937389374,-4623.5888671875,304.1649169921875,0.900968372821808,0.4208360314369201,0.2960039377212524,293.2872009277344,297.1499938964844,293.1499938964844,0.4759140014648437,-8307.5625,304.1742553710937,0.9933586120605468,0.5597488880157471,0.5314691662788391,293.2009582519531,297.1499938964844,293.1499938964844,0.0143081825226545,-3671.610107421875,303.9073791503906,0.4171265065670013,0.050000000745058,0.239888533949852,291.2369079589844,291.1499938964844,260.6687927246094,259.0904846191406,279.3271179199219,293.5479431152344,291.2394104003906,1.0,0.3476164042949676,0.806114137172699,0.806114137172699,1.0,1.0,-1.5119448900222778,0.6541261672973633,0.8578187227249146,0.3011259436607361,0.0,0.0,0.8195916414260864,120.22029876708984,86.0,48.18636703491211,-18198.4140625,441.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860717773437,308.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18255.923828125,18000.0,0.0,0.0,0.4238037765026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233444213867188,1.1233562231063845,-1.1791461474786049e-05,0.0,0.00043010697118,0.0,0.0,171.56275939941406,0.0,0.0,0.0,0.6304526329040527,4.0,0.0,1.0
646500,293.1436767578125,297.1499938964844,293.1499938964844,0.0957937538623809,-2211.337890625,304.1511535644531,0.6557493805885315,0.1548487544059753,0.1418817192316055,293.7756652832031,297.1499938964844,293.1499938964844,0.0043975710868835,-345.9717712402344,296.9710693359375,0.422690749168396,0.050000000745058,0.0503741577267646,293.21978759765625,297.1499938964844,293.1499938964844,0.3301109373569488,-4607.7939453125,304.164794921875,0.9106565713882446,0.4200819730758667,0.2953280806541443,293.2855529785156,297.1499938964844,293.1499938964844,0.4719384014606476,-8250.86328125,304.17724609375,0.9990000128746032,0.5583321452140808,0.5282745957374573,293.2010803222656,297.1499938964844,293.1499938964844,0.0141649795696139,-3650.575439453125,303.8985595703125,0.422690749168396,0.050000000745058,0.2389533221721649,291.2515563964844,291.1499938964844,260.6751403808594,259.09600830078125,279.33807373046875,293.55328369140625,291.2538452148437,1.0,0.3418782949447632,0.8057461977005005,0.8057461977005005,1.0,1.0,-1.5060635805130005,0.6513224244117737,0.8547411561012268,0.2996921241283417,0.0,0.0,0.8113444447517395,115.1230697631836,86.0,44.579734802246094,-18134.326171875,424.8248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,308.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18303.0546875,18000.0,0.0,0.0,0.4236428439617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1093425750732422,1.1093541383743286,-1.1612282833084464e-05,0.0,0.0004299436404835,0.0,0.0,166.36270141601562,0.0,0.0,0.0,0.6239627599716187,4.0,0.0,1.0
646560,293.1424255371094,297.1499938964844,293.1499938964844,0.0956999436020851,-2209.24462890625,304.151123046875,0.662002682685852,0.155173197388649,0.1420084685087204,293.7798767089844,297.1499938964844,293.1499938964844,0.0042829331941902,-337.1934509277344,296.8648376464844,0.4276164472103119,0.050000000745058,0.0502197109162807,293.2189636230469,297.1499938964844,293.1499938964844,0.3284996151924133,-4589.7236328125,304.1650390625,0.9192687273025512,0.4193588495254516,0.2947043180465698,293.27740478515625,297.1499938964844,293.1499938964844,0.457334816455841,-8038.30078125,304.1988830566406,0.9990000128746032,0.5582051873207092,0.5147571563720703,293.20098876953125,297.1499938964844,293.1499938964844,0.0140337459743022,-3630.306884765625,303.89044189453125,0.4276164472103119,0.050000000745058,0.238220676779747,291.2738342285156,291.1499938964844,260.681640625,259.1016540527344,279.3589782714844,293.5621032714844,291.279296875,1.0,0.3355911374092102,0.8054010272026062,0.8054010272026062,1.0,1.0,-1.4881385564804075,0.6429731249809265,0.8451654314994812,0.295104444026947,0.0,0.0,0.8009612560272217,110.8856964111328,74.0,63.181583404541016,-17976.66796875,404.5101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,309.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18361.119140625,18000.0,0.0,0.0,0.4231128096580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928786993026731,1.0928901433944702,-1.1405243640183473e-05,0.0,0.0004294057143852,0.0,0.0,160.40321350097656,0.0,0.0,0.0,0.6163018345832825,4.0,0.0,1.0
646620,293.1396179199219,297.1499938964844,293.1499938964844,0.0952932834625244,-2200.430419921875,304.15142822265625,0.6768880486488342,0.1559335142374038,0.1423466205596923,293.7883605957031,297.1499938964844,293.1499938964844,0.004047789145261,-318.63104248046875,296.6727600097656,0.4398927092552185,0.050000000745058,0.049898087978363,293.2176513671875,297.1499938964844,293.1499938964844,0.3242845833301544,-4541.75,304.16705322265625,0.9397791028022766,0.4178794622421264,0.2934480309486389,293.2357482910156,297.1499938964844,293.1499938964844,0.4228260517120361,-7537.19580078125,304.2398986816406,0.9990000128746032,0.5633617639541626,0.4842129051685333,293.2000732421875,297.1499938964844,293.1499938964844,0.0137296095490455,-3579.98828125,303.87725830078125,0.4398927092552185,0.050000000745058,0.2366950511932373,291.3551940917969,291.1499938964844,260.6951599121094,259.1133728027344,279.4145812988281,293.5992431640625,291.3622741699219,1.0,0.3218998610973358,0.8047107458114624,0.8047107458114624,1.0,1.0,-1.4481476545333862,0.6244432330131531,0.8237043619155884,0.2847903966903686,0.0,0.0,0.7683514952659607,102.02460479736328,62.0,102.45909118652344,-17576.3046875,362.1442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,309.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18639.328125,18000.0,0.0,0.0,0.4204778373241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402244329452517,1.0402352809906006,-1.0786116035887972e-05,0.0,0.0004267315380275,0.0,0.0,142.59286499023438,0.0,0.0,0.0,0.5920867919921875,4.0,0.0,1.0
646680,293.1396179199219,297.1499938964844,293.1499938964844,0.0952932834625244,-2200.430419921875,304.15142822265625,0.6768880486488342,0.1559335142374038,0.1423466205596923,293.7883605957031,297.1499938964844,293.1499938964844,0.004047789145261,-318.63104248046875,296.6727600097656,0.4398927092552185,0.050000000745058,0.049898087978363,293.2176513671875,297.1499938964844,293.1499938964844,0.3242845833301544,-4541.75,304.16705322265625,0.9397791028022766,0.4178794622421264,0.2934480309486389,293.2357482910156,297.1499938964844,293.1499938964844,0.4228260517120361,-7537.19580078125,304.2398986816406,0.9990000128746032,0.5633617639541626,0.4842129051685333,293.2000732421875,297.1499938964844,293.1499938964844,0.0137296095490455,-3579.98828125,303.87725830078125,0.4398927092552185,0.050000000745058,0.2366950511932373,291.3551940917969,291.1499938964844,260.6951599121094,259.1133728027344,279.4145812988281,293.5992431640625,291.3622741699219,1.0,0.3218998610973358,0.8047107458114624,0.8047107458114624,1.0,1.0,-1.4481476545333862,0.6244432330131531,0.8237043619155884,0.2847903966903686,0.0,0.0,0.7683514952659607,102.02460479736328,62.0,102.45909118652344,-17576.3046875,362.1442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,309.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18639.328125,18000.0,0.0,0.0,0.4204778373241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402244329452517,1.0402352809906006,-1.0786116035887972e-05,0.0,0.0004267315380275,0.0,0.0,142.59286499023438,0.0,0.0,0.0,0.5920867919921875,4.0,0.0,1.0
646740,293.1362609863281,297.1499938964844,293.1499938964844,0.0950106903910636,-2193.9599609375,304.1513977050781,0.695493221282959,0.1568787395954132,0.1428421437740326,293.79656982421875,297.1499938964844,293.1499938964844,0.0038150341715663,-300.1083984375,296.4821472167969,0.4563716650009155,0.050000000745058,0.0495635569095611,293.2164611816406,297.1499938964844,293.1499938964844,0.3200498819351196,-4493.60791015625,304.1683959960937,0.9634760022163392,0.4164021611213684,0.2921741008758545,293.1669616699219,297.1499938964844,293.1499938964844,0.3847195506095886,-6982.06787109375,304.2732238769531,0.9990000128746032,0.5750787258148193,0.4502476751804352,293.1973876953125,297.1499938964844,293.1499938964844,0.0134420720860362,-3530.76708984375,303.8692321777344,0.4563716650009155,0.050000000745058,0.2351081669330597,291.4373779296875,291.1499938964844,260.7095947265625,259.1258544921875,279.5043640136719,293.6909484863281,291.44390869140625,1.0,0.3068693280220032,0.8040204644203186,0.8040204644203186,1.0,1.0,-1.4041341543197632,0.6041536927223206,0.7999804615974426,0.2734663188457489,0.0,0.0,0.7244570255279541,92.78931427001952,80.0,109.38439178466795,-17029.04296875,319.0595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18951.720703125,18000.0,0.0,0.0,0.4152491092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564436674118042,0.956453502178192,-9.840942766459191e-06,0.0,0.0004214250366203,0.0,0.0,117.10160064697266,0.0,0.0,0.0,0.5544817447662354,4.0,0.0,1.0
646800,293.1362609863281,297.1499938964844,293.1499938964844,0.0950106903910636,-2193.9599609375,304.1513977050781,0.695493221282959,0.1568787395954132,0.1428421437740326,293.79656982421875,297.1499938964844,293.1499938964844,0.0038150341715663,-300.1083984375,296.4821472167969,0.4563716650009155,0.050000000745058,0.0495635569095611,293.2164611816406,297.1499938964844,293.1499938964844,0.3200498819351196,-4493.60791015625,304.1683959960937,0.9634760022163392,0.4164021611213684,0.2921741008758545,293.1669616699219,297.1499938964844,293.1499938964844,0.3847195506095886,-6982.06787109375,304.2732238769531,0.9990000128746032,0.5750787258148193,0.4502476751804352,293.1973876953125,297.1499938964844,293.1499938964844,0.0134420720860362,-3530.76708984375,303.8692321777344,0.4563716650009155,0.050000000745058,0.2351081669330597,291.4373779296875,291.1499938964844,260.7095947265625,259.1258544921875,279.5043640136719,293.6909484863281,291.44390869140625,1.0,0.3068693280220032,0.8040204644203186,0.8040204644203186,1.0,1.0,-1.4041341543197632,0.6041536927223206,0.7999804615974426,0.2734663188457489,0.0,0.0,0.7244570255279541,92.78931427001952,80.0,109.38439178466795,-17029.04296875,319.0595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,309.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18951.720703125,18000.0,0.0,0.0,0.4152491092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564436674118042,0.956453502178192,-9.840942766459191e-06,0.0,0.0004214250366203,0.0,0.0,117.10160064697266,0.0,0.0,0.0,0.5544817447662354,4.0,0.0,1.0
646860,293.13458251953125,297.1499938964844,293.1499938964844,0.0953509956598281,-2200.14453125,304.1503295898437,0.7034016847610474,0.1575746983289718,0.1434651762247085,293.80426025390625,297.1499938964844,293.1499938964844,0.0036073219962418,-284.0769958496094,296.2567443847656,0.4630828499794006,0.050000000745058,0.04944908618927,293.2156982421875,297.1499938964844,293.1499938964844,0.3177624344825744,-4468.81201171875,304.1658630371094,0.9710745215415956,0.4148765206336975,0.2910426557064056,293.0957336425781,297.1499938964844,293.1499938964844,0.3695349991321563,-6772.91845703125,304.25604248046875,0.9990000128746032,0.5891411304473877,0.4380146861076355,293.1932983398437,297.1499938964844,293.1499938964844,0.013351323083043,-3515.931884765625,303.864501953125,0.4630828499794006,0.050000000745058,0.2345651686191558,291.46112060546875,291.1499938964844,260.7251281738281,259.1392517089844,279.5477905273437,293.7367248535156,291.456298828125,1.0,0.3024471700191498,0.8038036823272705,0.8038036823272705,1.0,1.0,-1.3880283832550049,0.5968026518821716,0.7912257313728333,0.2691882848739624,0.0,0.0,0.6797782182693481,89.61221313476562,98.0,15.009780883789062,-16589.61328125,304.3558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,309.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,19068.986328125,18000.0,0.0,0.0,0.4072087109088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514907956123352,0.8514994978904724,-8.71522024681326e-06,0.0,0.0004132650792598,0.0,0.0,89.69361114501953,0.0,0.0,0.0,0.5089763402938843,4.0,0.0,1.0
646920,293.13458251953125,297.1499938964844,293.1499938964844,0.0953509956598281,-2200.14453125,304.1503295898437,0.7034016847610474,0.1575746983289718,0.1434651762247085,293.80426025390625,297.1499938964844,293.1499938964844,0.0036073219962418,-284.0769958496094,296.2567443847656,0.4630828499794006,0.050000000745058,0.04944908618927,293.2156982421875,297.1499938964844,293.1499938964844,0.3177624344825744,-4468.81201171875,304.1658630371094,0.9710745215415956,0.4148765206336975,0.2910426557064056,293.0957336425781,297.1499938964844,293.1499938964844,0.3695349991321563,-6772.91845703125,304.25604248046875,0.9990000128746032,0.5891411304473877,0.4380146861076355,293.1932983398437,297.1499938964844,293.1499938964844,0.013351323083043,-3515.931884765625,303.864501953125,0.4630828499794006,0.050000000745058,0.2345651686191558,291.46112060546875,291.1499938964844,260.7251281738281,259.1392517089844,279.5477905273437,293.7367248535156,291.456298828125,1.0,0.3024471700191498,0.8038036823272705,0.8038036823272705,1.0,1.0,-1.3880283832550049,0.5968026518821716,0.7912257313728333,0.2691882848739624,0.0,0.0,0.6797782182693481,89.61221313476562,98.0,15.009780883789062,-16589.61328125,304.3558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,309.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,19068.986328125,18000.0,0.0,0.0,0.4072087109088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514907956123352,0.8514994978904724,-8.71522024681326e-06,0.0,0.0004132650792598,0.0,0.0,89.69361114501953,0.0,0.0,0.0,0.5089763402938843,4.0,0.0,1.0
646980,293.1361389160156,297.1499938964844,293.1499938964844,0.0963397547602653,-2220.14501953125,304.1485900878906,0.699846088886261,0.1576513200998306,0.143705666065216,293.81121826171875,297.1499938964844,293.1499938964844,0.0034347311593592,-271.786376953125,295.956787109375,0.4591562747955322,0.050000000745058,0.0495148785412311,293.2149658203125,297.1499938964844,293.1499938964844,0.3188734650611877,-4484.3232421875,304.15869140625,0.9648482203483582,0.4133574366569519,0.2900332510471344,293.0604553222656,297.1499938964844,293.1499938964844,0.3772015571594238,-6907.3154296875,304.2074279785156,0.9990000128746032,0.5977535247802734,0.4450795948505401,293.190185546875,297.1499938964844,293.1499938964844,0.0134866554290056,-3545.040771484375,303.8555908203125,0.4591562747955322,0.050000000745058,0.2348772585391998,291.3681030273437,291.1499938964844,260.74200439453125,259.1537780761719,279.54791259765625,293.7314758300781,291.35797119140625,1.0,0.3058316111564636,0.8035868406295776,0.8035868406295776,1.0,1.0,-1.396030068397522,0.6004399061203003,0.7955901026725769,0.2711961567401886,0.0,0.0,0.6561909317970276,91.41254425048828,116.0,-102.89119720458984,-16410.1484375,312.1553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375732421875,309.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18681.94921875,18000.0,0.0,0.0,0.3973959386348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765361666679382,0.7765440344810486,-7.886676939961035e-06,0.0,0.000403306359658,0.0,0.0,72.523681640625,0.0,0.0,0.0,0.4769835770130157,4.0,0.0,1.0
647040,293.1361389160156,297.1499938964844,293.1499938964844,0.0963397547602653,-2220.14501953125,304.1485900878906,0.699846088886261,0.1576513200998306,0.143705666065216,293.81121826171875,297.1499938964844,293.1499938964844,0.0034347311593592,-271.786376953125,295.956787109375,0.4591562747955322,0.050000000745058,0.0495148785412311,293.2149658203125,297.1499938964844,293.1499938964844,0.3188734650611877,-4484.3232421875,304.15869140625,0.9648482203483582,0.4133574366569519,0.2900332510471344,293.0604553222656,297.1499938964844,293.1499938964844,0.3772015571594238,-6907.3154296875,304.2074279785156,0.9990000128746032,0.5977535247802734,0.4450795948505401,293.190185546875,297.1499938964844,293.1499938964844,0.0134866554290056,-3545.040771484375,303.8555908203125,0.4591562747955322,0.050000000745058,0.2348772585391998,291.3681030273437,291.1499938964844,260.74200439453125,259.1537780761719,279.54791259765625,293.7314758300781,291.35797119140625,1.0,0.3058316111564636,0.8035868406295776,0.8035868406295776,1.0,1.0,-1.396030068397522,0.6004399061203003,0.7955901026725769,0.2711961567401886,0.0,0.0,0.6561909317970276,91.41254425048828,116.0,-102.89119720458984,-16410.1484375,312.1553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6375732421875,309.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18681.94921875,18000.0,0.0,0.0,0.3973959386348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765361666679382,0.7765440344810486,-7.886676939961035e-06,0.0,0.000403306359658,0.0,0.0,72.523681640625,0.0,0.0,0.0,0.4769835770130157,4.0,0.0,1.0
