time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.135986328125,297.1499938964844,293.1499938964844,0.0969642624258995,-2232.7216796875,304.147705078125,0.6951555013656616,0.157853901386261,0.1438700556755066,293.8145751953125,297.1499938964844,293.1499938964844,0.0033548942301422,-266.1797180175781,295.7970886230469,0.4543406367301941,0.050000000745058,0.0496004521846771,293.21466064453125,297.1499938964844,293.1499938964844,0.3198268115520477,-4496.517578125,304.1553955078125,0.9576326012611388,0.4125969111919403,0.2895694077014923,293.0586242675781,297.1499938964844,293.1499938964844,0.3871150612831116,-7063.95361328125,304.178955078125,0.9990000128746032,0.5992588996887207,0.4541073441505432,293.1893005371094,297.1499938964844,293.1499938964844,0.0135899065062403,-3565.974609375,303.84942626953125,0.4543406367301941,0.050000000745058,0.2352831810712814,291.3095703125,291.1499938964844,260.7510070800781,259.1614990234375,279.5500183105469,293.7398376464844,291.29937744140625,1.0,0.3098874986171722,0.803478479385376,0.803478479385376,1.0,1.0,-1.407093524932861,0.6054890751838684,0.8016045093536377,0.274018257856369,0.0,0.0,0.6514056324958801,93.76790618896484,116.0,-132.0467987060547,-16431.18359375,322.7479858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82550048828125,309.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18458.892578125,18000.0,0.0,0.0,0.3923456370830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563270330429077,0.756334662437439,-7.648120117664803e-06,0.0,0.0003981809713877,0.0,0.0,68.149658203125,0.0,0.0,0.0,0.4682351052761078,4.0,0.0,1.0
647160,293.1350402832031,297.1499938964844,293.1499938964844,0.0977727025747299,-2248.72509765625,304.1466369628906,0.6893938183784485,0.158215656876564,0.1442531049251556,293.8179931640625,297.1499938964844,293.1499938964844,0.0032758184242993,-260.58795166015625,295.6354675292969,0.448300153017044,0.050000000745058,0.0497166067361831,293.21441650390625,297.1499938964844,293.1499938964844,0.3208341598510742,-4509.15478515625,304.152587890625,0.9480895400047302,0.4118274748325348,0.2891237139701843,293.0667724609375,297.1499938964844,293.1499938964844,0.4002726972103119,-7266.90478515625,304.1497802734375,0.9990000128746032,0.5988221168518066,0.4660825431346893,293.18902587890625,297.1499938964844,293.1499938964844,0.0137048419564962,-3588.765380859375,303.84185791015625,0.448300153017044,0.050000000745058,0.2358341813087463,291.25079345703125,291.1499938964844,260.7604064941406,259.1695861816406,279.5469970703125,293.7430725097656,291.2406921386719,1.0,0.3152544200420379,0.8031523823738098,0.8031523823738098,1.0,1.0,-1.422191143035889,0.6123680472373962,0.8098230361938477,0.2778596878051758,0.0,0.0,0.6505677700042725,96.96942138671876,134.0,-147.81854248046875,-16517.146484375,337.4100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96026611328125,309.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18258.71875,18000.0,0.0,0.0,0.3875022828578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459045052528381,0.7459120154380798,-7.507774171244819e-06,0.0,0.0003932655672542,0.0,0.0,65.83735656738281,0.0,0.0,0.0,0.4635835886001587,4.0,0.0,1.0
647220,293.13427734375,297.1499938964844,293.1499938964844,0.0994373559951782,-2281.47900390625,304.14501953125,0.6750530004501343,0.1587504893541336,0.1450704783201217,293.8252868652344,297.1499938964844,293.1499938964844,0.0031187657732516,-249.3439178466797,295.3066101074219,0.4343635737895965,0.050000000745058,0.0500334054231643,293.214111328125,297.1499938964844,293.1499938964844,0.3229142427444458,-4534.716796875,304.1483154296875,0.9237256646156312,0.4102538824081421,0.2882720828056335,293.11083984375,297.1499938964844,293.1499938964844,0.434970885515213,-7788.27880859375,304.09210205078125,0.9990000128746032,0.5920747518539429,0.4972794353961944,293.1904296875,297.1499938964844,293.1499938964844,0.0139619894325733,-3638.594482421875,303.8212890625,0.4343635737895965,0.050000000745058,0.2373369336128235,291.1346435546875,291.1499938964844,260.7805480957031,259.1867980957031,279.52685546875,293.7342834472656,291.1255187988281,1.0,0.3291835188865661,0.8025001883506775,0.8025001883506775,1.0,1.0,-1.4617791175842283,0.6304718255996704,0.8313072323799133,0.2879819869995117,0.0,0.0,0.6604520082473755,105.68912506103516,152.0,-155.67727661132812,-16847.962890625,377.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03387451171875,309.6767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.43359375,18000.0,0.0,0.0,0.3792873919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517334222793579,0.7517408728599548,-7.479984560632147e-06,0.0,0.0003849284839816,0.0,0.0,66.40087890625,0.0,0.0,0.0,0.4653791785240173,4.0,0.0,1.0
647280,293.13427734375,297.1499938964844,293.1499938964844,0.0994373559951782,-2281.47900390625,304.14501953125,0.6750530004501343,0.1587504893541336,0.1450704783201217,293.8252868652344,297.1499938964844,293.1499938964844,0.0031187657732516,-249.3439178466797,295.3066101074219,0.4343635737895965,0.050000000745058,0.0500334054231643,293.214111328125,297.1499938964844,293.1499938964844,0.3229142427444458,-4534.716796875,304.1483154296875,0.9237256646156312,0.4102538824081421,0.2882720828056335,293.11083984375,297.1499938964844,293.1499938964844,0.434970885515213,-7788.27880859375,304.09210205078125,0.9990000128746032,0.5920747518539429,0.4972794353961944,293.1904296875,297.1499938964844,293.1499938964844,0.0139619894325733,-3638.594482421875,303.8212890625,0.4343635737895965,0.050000000745058,0.2373369336128235,291.1346435546875,291.1499938964844,260.7805480957031,259.1867980957031,279.52685546875,293.7342834472656,291.1255187988281,1.0,0.3291835188865661,0.8025001883506775,0.8025001883506775,1.0,1.0,-1.4617791175842283,0.6304718255996704,0.8313072323799133,0.2879819869995117,0.0,0.0,0.6604520082473755,105.68912506103516,152.0,-155.67727661132812,-16847.962890625,377.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03387451171875,309.6767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.43359375,18000.0,0.0,0.0,0.3792873919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517334222793579,0.7517408728599548,-7.479984560632147e-06,0.0,0.0003849284839816,0.0,0.0,66.40087890625,0.0,0.0,0.0,0.4653791785240173,4.0,0.0,1.0
647340,293.1347961425781,297.1499938964844,293.1499938964844,0.1010371446609497,-2312.80419921875,304.1440124511719,0.6590408086776733,0.159052237868309,0.1458270251750946,293.833740234375,297.1499938964844,293.1499938964844,0.0029589883051812,-237.67921447753903,294.9709167480469,0.4204621016979217,0.050000000745058,0.0504501014947891,293.2141418457031,297.1499938964844,293.1499938964844,0.3249749839305877,-4559.560546875,304.1454467773437,0.8979877829551697,0.4086290895938873,0.2874586284160614,293.1880798339844,297.1499938964844,293.1499938964844,0.478614866733551,-8425.2724609375,304.038818359375,0.9990000128746032,0.5774763226509094,0.535552978515625,293.19537353515625,297.1499938964844,293.1499938964844,0.0142369456589221,-3691.4970703125,303.790283203125,0.4204621016979217,0.050000000745058,0.2393135577440261,291.0233459472656,291.1499938964844,260.8026428222656,259.2056884765625,279.4626159667969,293.6583251953125,291.01434326171875,1.0,0.3462948203086853,0.8018479943275452,0.8018479943275452,1.0,1.0,-1.5105266571044922,0.652877151966095,0.8576494455337524,0.3005044758319855,0.0,0.0,0.6846944689750671,117.13033294677734,155.0,-155.71408081054688,-17347.69921875,432.4245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.818603515625,309.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17574.578125,18000.0,0.0,0.0,0.374239832162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895911335945129,0.7895988821983337,-7.76040178607218e-06,0.0,0.0003798058314714,0.0,0.0,73.42562866210938,0.0,0.0,0.0,0.4807691872119903,4.0,0.0,1.0
647400,293.1347961425781,297.1499938964844,293.1499938964844,0.1010371446609497,-2312.80419921875,304.1440124511719,0.6590408086776733,0.159052237868309,0.1458270251750946,293.833740234375,297.1499938964844,293.1499938964844,0.0029589883051812,-237.67921447753903,294.9709167480469,0.4204621016979217,0.050000000745058,0.0504501014947891,293.2141418457031,297.1499938964844,293.1499938964844,0.3249749839305877,-4559.560546875,304.1454467773437,0.8979877829551697,0.4086290895938873,0.2874586284160614,293.1880798339844,297.1499938964844,293.1499938964844,0.478614866733551,-8425.2724609375,304.038818359375,0.9990000128746032,0.5774763226509094,0.535552978515625,293.19537353515625,297.1499938964844,293.1499938964844,0.0142369456589221,-3691.4970703125,303.790283203125,0.4204621016979217,0.050000000745058,0.2393135577440261,291.0233459472656,291.1499938964844,260.8026428222656,259.2056884765625,279.4626159667969,293.6583251953125,291.01434326171875,1.0,0.3462948203086853,0.8018479943275452,0.8018479943275452,1.0,1.0,-1.5105266571044922,0.652877151966095,0.8576494455337524,0.3005044758319855,0.0,0.0,0.6846944689750671,117.13033294677734,155.0,-155.71408081054688,-17347.69921875,432.4245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.818603515625,309.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17574.578125,18000.0,0.0,0.0,0.374239832162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895911335945129,0.7895988821983337,-7.76040178607218e-06,0.0,0.0003798058314714,0.0,0.0,73.42562866210938,0.0,0.0,0.0,0.4807691872119903,4.0,0.0,1.0
647460,293.1376037597656,297.1499938964844,293.1499938964844,0.1017908304929733,-2327.189697265625,304.1448669433594,0.6428223848342896,0.1588716655969619,0.1462501436471939,293.8432312011719,297.1499938964844,293.1499938964844,0.0027980573941022,-225.1996917724609,294.66998291015625,0.4079070091247558,0.050000000745058,0.0509597361087799,293.2138671875,297.1499938964844,293.1499938964844,0.3253084421157837,-4563.27783203125,304.1466979980469,0.8736761212348938,0.4070603847503662,0.2867354154586792,293.2633056640625,297.1499938964844,293.1499938964844,0.4824863374233246,-8466.9482421875,304.0732421875,0.9795811772346495,0.56114262342453,0.5356257557868958,293.202880859375,297.1499938964844,293.1499938964844,0.0144490040838718,-3730.06640625,303.7518615722656,0.4079070091247558,0.050000000745058,0.24173104763031,290.9745788574219,291.1499938964844,260.8269348144531,259.226318359375,279.4549560546875,293.6206970214844,290.9789123535156,1.0,0.3585545420646667,0.8006024360656738,0.8006024360656738,1.0,1.0,-1.5122767686843872,0.6533710360527039,0.8589056730270386,0.3013514280319214,0.0,0.0,0.7135177850723267,130.0869140625,158.0,-45.33440399169922,-17560.169921875,467.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697204589844,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17370.63671875,18000.0,0.0,0.0,0.3729141354560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528220057487488,0.8528303503990173,-8.344916750502307e-06,0.0,0.0003784604487009,0.0,0.0,87.04154205322266,0.0,0.0,0.0,0.5073623657226562,4.0,0.0,1.0
647520,293.1376037597656,297.1499938964844,293.1499938964844,0.1017908304929733,-2327.189697265625,304.1448669433594,0.6428223848342896,0.1588716655969619,0.1462501436471939,293.8432312011719,297.1499938964844,293.1499938964844,0.0027980573941022,-225.1996917724609,294.66998291015625,0.4079070091247558,0.050000000745058,0.0509597361087799,293.2138671875,297.1499938964844,293.1499938964844,0.3253084421157837,-4563.27783203125,304.1466979980469,0.8736761212348938,0.4070603847503662,0.2867354154586792,293.2633056640625,297.1499938964844,293.1499938964844,0.4824863374233246,-8466.9482421875,304.0732421875,0.9795811772346495,0.56114262342453,0.5356257557868958,293.202880859375,297.1499938964844,293.1499938964844,0.0144490040838718,-3730.06640625,303.7518615722656,0.4079070091247558,0.050000000745058,0.24173104763031,290.9745788574219,291.1499938964844,260.8269348144531,259.226318359375,279.4549560546875,293.6206970214844,290.9789123535156,1.0,0.3585545420646667,0.8006024360656738,0.8006024360656738,1.0,1.0,-1.5122767686843872,0.6533710360527039,0.8589056730270386,0.3013514280319214,0.0,0.0,0.7135177850723267,130.0869140625,158.0,-45.33440399169922,-17560.169921875,467.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697204589844,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17370.63671875,18000.0,0.0,0.0,0.3729141354560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528220057487488,0.8528303503990173,-8.344916750502307e-06,0.0,0.0003784604487009,0.0,0.0,87.04154205322266,0.0,0.0,0.0,0.5073623657226562,4.0,0.0,1.0
647580,293.14117431640625,297.1499938964844,293.1499938964844,0.1015023365616798,-2320.99267578125,304.14703369140625,0.6318973302841187,0.1584582179784774,0.146284818649292,293.8543701171875,297.1499938964844,293.1499938964844,0.0026011285372078,-209.1103363037109,294.4257507324219,0.3997253775596618,0.050000000745058,0.0513648018240928,293.2143249511719,297.1499938964844,293.1499938964844,0.3231152594089508,-4537.2265625,304.1513671875,0.857191801071167,0.4053481817245483,0.2858728170394897,293.2893371582031,297.1499938964844,293.1499938964844,0.4751404821872711,-8335.1279296875,304.11065673828125,0.9570765495300292,0.5529326796531677,0.5267820954322815,293.2105407714844,297.1499938964844,293.1499938964844,0.0144834322854876,-3736.378662109375,303.7133178710937,0.3997253775596618,0.050000000745058,0.2436525076627731,291.01593017578125,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.6326904296875,291.0178527832031,1.0,0.3671364188194275,0.7993569374084473,0.7993569374084473,1.0,1.0,-1.5049805641174316,0.6499079465866089,0.8550726175308228,0.2990960776805877,0.0,0.0,0.7282291054725647,140.2012939453125,161.0,19.8083553314209,-17515.517578125,488.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974609375,309.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17579.669921875,18000.0,0.0,0.0,0.3737159967422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945692777633667,0.8945780992507935,-8.835169865051284e-06,0.0,0.0003792742209043,0.0,0.0,97.6484375,0.0,0.0,0.0,0.525922954082489,4.0,0.0,1.0
647640,293.14117431640625,297.1499938964844,293.1499938964844,0.1015023365616798,-2320.99267578125,304.14703369140625,0.6318973302841187,0.1584582179784774,0.146284818649292,293.8543701171875,297.1499938964844,293.1499938964844,0.0026011285372078,-209.1103363037109,294.4257507324219,0.3997253775596618,0.050000000745058,0.0513648018240928,293.2143249511719,297.1499938964844,293.1499938964844,0.3231152594089508,-4537.2265625,304.1513671875,0.857191801071167,0.4053481817245483,0.2858728170394897,293.2893371582031,297.1499938964844,293.1499938964844,0.4751404821872711,-8335.1279296875,304.11065673828125,0.9570765495300292,0.5529326796531677,0.5267820954322815,293.2105407714844,297.1499938964844,293.1499938964844,0.0144834322854876,-3736.378662109375,303.7133178710937,0.3997253775596618,0.050000000745058,0.2436525076627731,291.01593017578125,291.1499938964844,260.85357666015625,259.2489624023437,279.48150634765625,293.6326904296875,291.0178527832031,1.0,0.3671364188194275,0.7993569374084473,0.7993569374084473,1.0,1.0,-1.5049805641174316,0.6499079465866089,0.8550726175308228,0.2990960776805877,0.0,0.0,0.7282291054725647,140.2012939453125,161.0,19.8083553314209,-17515.517578125,488.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8974609375,309.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17579.669921875,18000.0,0.0,0.0,0.3737159967422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945692777633667,0.8945780992507935,-8.835169865051284e-06,0.0,0.0003792742209043,0.0,0.0,97.6484375,0.0,0.0,0.0,0.525922954082489,4.0,0.0,1.0
647700,293.1426086425781,297.1499938964844,293.1499938964844,0.1014116033911705,-2319.070556640625,304.1477355957031,0.627900242805481,0.1582903116941452,0.1462732851505279,293.8602294921875,297.1499938964844,293.1499938964844,0.002499786671251,-200.90858459472656,294.29461669921875,0.3966029584407806,0.050000000745058,0.0515273362398147,293.2145690917969,297.1499938964844,293.1499938964844,0.3221908807754516,-4526.46337890625,304.1528015136719,0.8511123657226562,0.4044848084449768,0.2853926718235016,293.2943115234375,297.1499938964844,293.1499938964844,0.472537100315094,-8292.5771484375,304.1224975585937,0.9482721090316772,0.5501853823661804,0.5240451693534851,293.21392822265625,297.1499938964844,293.1499938964844,0.0144948130473494,-3739.4072265625,303.6939697265625,0.3966029584407806,0.050000000745058,0.244423508644104,291.0266418457031,291.1499938964844,260.8678894042969,259.26104736328125,279.4966125488281,293.6421203613281,291.0282287597656,1.0,0.3705228269100189,0.7987341284751892,0.7987341284751892,1.0,1.0,-1.502224683761597,0.6485562920570374,0.8536683917045593,0.2983081042766571,0.0,0.0,0.7353670001029968,144.2659149169922,161.0,24.66311264038086,-17478.3203125,497.28326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17621.572265625,18000.0,0.0,0.0,0.3746059536933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117345213890076,0.9117435216903688,-9.032927664520685e-06,0.0,0.0003801774000748,0.0,0.0,102.18344116210938,0.0,0.0,0.0,0.5336157083511353,4.0,0.0,1.0
647760,293.1437683105469,297.1499938964844,293.1499938964844,0.1013367995619773,-2317.478759765625,304.1482849121094,0.6245490312576294,0.1581529080867767,0.146271675825119,293.8663024902344,297.1499938964844,293.1499938964844,0.0023957723751664,-192.4991455078125,294.1610717773437,0.3938644528388977,0.050000000745058,0.0516698360443115,293.2147827148437,297.1499938964844,293.1499938964844,0.3212698698043823,-4515.822265625,304.1539611816406,0.8459933400154114,0.4036273062229156,0.2849006056785583,293.2969665527344,297.1499938964844,293.1499938964844,0.4703109860420227,-8256.8154296875,304.1315002441406,0.9406706690788268,0.5478366613388062,0.5218031406402588,293.21697998046875,297.1499938964844,293.1499938964844,0.01449850294739,-3741.365478515625,303.6749572753906,0.3938644528388977,0.050000000745058,0.2450994551181793,291.0361022949219,291.1499938964844,260.8828430175781,259.2737121582031,279.51153564453125,293.6522827148437,291.0375671386719,1.0,0.3734735548496246,0.7983531355857849,0.7983531355857849,1.0,1.0,-1.4999226331710815,0.6474425792694092,0.8524801135063171,0.2976664900779724,0.0,0.0,0.742006242275238,147.83168029785156,149.0,25.87527847290039,-17442.541015625,505.0350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,308.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17650.96875,18000.0,0.0,0.0,0.3757413625717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277297854423524,0.9277389645576476,-9.218245395459236e-06,0.0,0.0003813297080341,0.0,0.0,106.5261459350586,0.0,0.0,0.0,0.5407763719558716,4.0,0.0,1.0
647820,293.1453552246094,297.1499938964844,293.1499938964844,0.101062923669815,-2312.0,304.1492919921875,0.623331606388092,0.1579916924238205,0.1461318731307983,293.8793029785156,297.1499938964844,293.1499938964844,0.0021724919788539,-174.45236206054688,293.8895263671875,0.3929982185363769,0.050000000745058,0.0517145991325378,293.21484375,297.1499938964844,293.1499938964844,0.3191864192485809,-4491.8876953125,304.1560974121094,0.8435123562812805,0.4019683599472046,0.2837661802768707,293.298583984375,297.1499938964844,293.1499938964844,0.4660283029079437,-8190.37060546875,304.1446533203125,0.9360462427139282,0.5437744855880737,0.5178577303886414,293.22198486328125,297.1499938964844,293.1499938964844,0.0143909025937318,-3728.152099609375,303.6385498046875,0.3929982185363769,0.050000000745058,0.2453117966651916,291.0555114746094,291.1499938964844,260.9149169921875,259.30078125,279.543701171875,293.6738586425781,291.05731201171875,1.0,0.3732942044734955,0.7975911498069763,0.7975911498069763,1.0,1.0,-1.4939662218093872,0.6445927023887634,0.8493735194206238,0.2960473597049713,0.0,0.0,0.753359854221344,148.85598754882812,137.0,28.6779727935791,-17360.9375,504.1197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.052734375,18000.0,0.0,0.0,0.3785250782966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557596445083618,0.955769181251526,-9.551745279168244e-06,0.0,0.0003841548168566,0.0,0.0,114.46697998046876,0.0,0.0,0.0,0.5533806085586548,4.0,0.0,1.0
647880,293.1453552246094,297.1499938964844,293.1499938964844,0.101062923669815,-2312.0,304.1492919921875,0.623331606388092,0.1579916924238205,0.1461318731307983,293.8793029785156,297.1499938964844,293.1499938964844,0.0021724919788539,-174.45236206054688,293.8895263671875,0.3929982185363769,0.050000000745058,0.0517145991325378,293.21484375,297.1499938964844,293.1499938964844,0.3191864192485809,-4491.8876953125,304.1560974121094,0.8435123562812805,0.4019683599472046,0.2837661802768707,293.298583984375,297.1499938964844,293.1499938964844,0.4660283029079437,-8190.37060546875,304.1446533203125,0.9360462427139282,0.5437744855880737,0.5178577303886414,293.22198486328125,297.1499938964844,293.1499938964844,0.0143909025937318,-3728.152099609375,303.6385498046875,0.3929982185363769,0.050000000745058,0.2453117966651916,291.0555114746094,291.1499938964844,260.9149169921875,259.30078125,279.543701171875,293.6738586425781,291.05731201171875,1.0,0.3732942044734955,0.7975911498069763,0.7975911498069763,1.0,1.0,-1.4939662218093872,0.6445927023887634,0.8493735194206238,0.2960473597049713,0.0,0.0,0.753359854221344,148.85598754882812,137.0,28.6779727935791,-17360.9375,504.1197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.052734375,18000.0,0.0,0.0,0.3785250782966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557596445083618,0.955769181251526,-9.551745279168244e-06,0.0,0.0003841548168566,0.0,0.0,114.46697998046876,0.0,0.0,0.0,0.5533806085586548,4.0,0.0,1.0
647940,293.1459045410156,297.1499938964844,293.1499938964844,0.1007255911827087,-2305.31298828125,304.15008544921875,0.6263034343719482,0.1579968333244323,0.1459708958864212,293.8923034667969,297.1499938964844,293.1499938964844,0.0019387408392503,-155.54998779296875,293.6179504394531,0.395642876625061,0.050000000745058,0.0515775494277477,293.21435546875,297.1499938964844,293.1499938964844,0.3168646693229675,-4465.3251953125,304.1579284667969,0.8467481732368469,0.4004225432872772,0.2825719714164734,293.2977600097656,297.1499938964844,293.1499938964844,0.4615853726863861,-8123.9560546875,304.1537780761719,0.939386785030365,0.5401738286018372,0.514255702495575,293.2256164550781,297.1499938964844,293.1499938964844,0.0141960848122835,-3701.156494140625,303.6045837402344,0.395642876625061,0.050000000745058,0.2446616888046264,291.07965087890625,291.1499938964844,260.95001220703125,259.330322265625,279.5779113769531,293.6957397460937,291.081787109375,1.0,0.3691279292106628,0.7968291640281677,0.7968291640281677,1.0,1.0,-1.4870705604553225,0.6413161754608154,0.8457543849945068,0.2941701412200928,0.0,0.0,0.7611732482910156,145.25918579101562,125.0,33.697509765625,-17274.29296875,490.9529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,308.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.744140625,18000.0,0.0,0.0,0.3816139996051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769068956375122,0.9769167304039,-9.817049431148916e-06,0.0,0.0003872897068504,0.0,0.0,120.7994613647461,0.0,0.0,0.0,0.5629646182060242,4.0,0.0,1.0
648000,293.1459045410156,297.1499938964844,293.1499938964844,0.1007255911827087,-2305.31298828125,304.15008544921875,0.6263034343719482,0.1579968333244323,0.1459708958864212,293.8923034667969,297.1499938964844,293.1499938964844,0.0019387408392503,-155.54998779296875,293.6179504394531,0.395642876625061,0.050000000745058,0.0515775494277477,293.21435546875,297.1499938964844,293.1499938964844,0.3168646693229675,-4465.3251953125,304.1579284667969,0.8467481732368469,0.4004225432872772,0.2825719714164734,293.2977600097656,297.1499938964844,293.1499938964844,0.4615853726863861,-8123.9560546875,304.1537780761719,0.939386785030365,0.5401738286018372,0.514255702495575,293.2256164550781,297.1499938964844,293.1499938964844,0.0141960848122835,-3701.156494140625,303.6045837402344,0.395642876625061,0.050000000745058,0.2446616888046264,291.07965087890625,291.1499938964844,260.95001220703125,259.330322265625,279.5779113769531,293.6957397460937,291.081787109375,1.0,0.3691279292106628,0.7968291640281677,0.7968291640281677,1.0,1.0,-1.4870705604553225,0.6413161754608154,0.8457543849945068,0.2941701412200928,0.0,0.0,0.7611732482910156,145.25918579101562,125.0,33.697509765625,-17274.29296875,490.9529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,308.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.744140625,18000.0,0.0,0.0,0.3816139996051788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769068956375122,0.9769167304039,-9.817049431148916e-06,0.0,0.0003872897068504,0.0,0.0,120.7994613647461,0.0,0.0,0.0,0.5629646182060242,4.0,0.0,1.0
648060,293.1408996582031,297.1499938964844,293.1499938964844,0.1009846702218055,-2309.790771484375,304.14959716796875,0.6333766579627991,0.1591189801692962,0.146537184715271,293.8988952636719,297.1499938964844,293.1499938964844,0.0017144323792308,-137.42967224121094,293.3615417480469,0.4005963206291199,0.050000000745058,0.0513200834393501,293.208740234375,297.1499938964844,293.1499938964844,0.3151872456073761,-4446.396484375,304.1580505371094,0.8548853397369385,0.3999418616294861,0.281904399394989,293.2908935546875,297.1499938964844,293.1499938964844,0.4578200280666351,-8069.16064453125,304.15869140625,0.9489148259162904,0.5378294587135315,0.5115624666213989,293.22216796875,297.1499938964844,293.1499938964844,0.0140025876462459,-3671.621826171875,303.5892028808594,0.4005963206291199,0.050000000745058,0.2434403747320175,291.1044921875,291.1499938964844,260.98883056640625,259.36309814453125,279.6065673828125,293.70770263671875,291.1063537597656,1.0,0.3623770773410797,0.7961287498474121,0.7961287498474121,1.0,1.0,-1.481939435005188,0.6388680934906006,0.8430712819099426,0.2927375733852386,0.0,0.0,0.7655211091041565,138.6454315185547,113.0,33.43854522705078,-17205.6328125,471.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72509765625,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.376953125,18000.0,0.0,0.0,0.3846554458141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902768731117249,0.9902868270874025,-9.995223990699742e-06,0.0,0.0003903763717971,0.0,0.0,124.9982681274414,0.0,0.0,0.0,0.569085419178009,4.0,0.0,1.0
648120,293.1408996582031,297.1499938964844,293.1499938964844,0.1009846702218055,-2309.790771484375,304.14959716796875,0.6333766579627991,0.1591189801692962,0.146537184715271,293.8988952636719,297.1499938964844,293.1499938964844,0.0017144323792308,-137.42967224121094,293.3615417480469,0.4005963206291199,0.050000000745058,0.0513200834393501,293.208740234375,297.1499938964844,293.1499938964844,0.3151872456073761,-4446.396484375,304.1580505371094,0.8548853397369385,0.3999418616294861,0.281904399394989,293.2908935546875,297.1499938964844,293.1499938964844,0.4578200280666351,-8069.16064453125,304.15869140625,0.9489148259162904,0.5378294587135315,0.5115624666213989,293.22216796875,297.1499938964844,293.1499938964844,0.0140025876462459,-3671.621826171875,303.5892028808594,0.4005963206291199,0.050000000745058,0.2434403747320175,291.1044921875,291.1499938964844,260.98883056640625,259.36309814453125,279.6065673828125,293.70770263671875,291.1063537597656,1.0,0.3623770773410797,0.7961287498474121,0.7961287498474121,1.0,1.0,-1.481939435005188,0.6388680934906006,0.8430712819099426,0.2927375733852386,0.0,0.0,0.7655211091041565,138.6454315185547,113.0,33.43854522705078,-17205.6328125,471.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72509765625,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.376953125,18000.0,0.0,0.0,0.3846554458141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9902768731117249,0.9902868270874025,-9.995223990699742e-06,0.0,0.0003903763717971,0.0,0.0,124.9982681274414,0.0,0.0,0.0,0.569085419178009,4.0,0.0,1.0
648180,293.1388854980469,297.1499938964844,293.1499938964844,0.1010565981268882,-2310.72412109375,304.1496276855469,0.6425973176956177,0.1597620546817779,0.1468832045793533,293.90679931640625,297.1499938964844,293.1499938964844,0.0014844809193164,-118.88465881347656,293.1005249023437,0.4070872664451599,0.050000000745058,0.0509984605014324,293.2062072753906,297.1499938964844,293.1499938964844,0.3132566511631012,-4424.4716796875,304.1585998535156,0.8662524819374084,0.3989692330360412,0.2810517847537994,293.2864990234375,297.1499938964844,293.1499938964844,0.4538362026214599,-8011.90576171875,304.16241455078125,0.9617984890937804,0.5351572632789612,0.508782684803009,293.22003173828125,297.1499938964844,293.1499938964844,0.013767666183412,-3635.861328125,303.5714416503906,0.4070872664451599,0.050000000745058,0.2419147491455078,291.1298217773437,291.1499938964844,261.0317687988281,259.3995361328125,279.6360778808594,293.7167663574219,291.1321716308594,1.0,0.3538418710231781,0.7954283356666565,0.7954283356666565,1.0,1.0,-1.475777268409729,0.6359432935714722,0.8398340344429016,0.2910509407520294,0.0,0.0,0.7665842771530151,130.38937377929688,101.0,36.48206329345703,-17136.18359375,447.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.009765625,18000.0,0.0,0.0,0.3873994648456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968221783638,0.996832311153412,-1.0091534932143986e-05,0.0,0.0003931612009182,0.0,0.0,127.16567993164062,0.0,0.0,0.0,0.5720949172973633,4.0,0.0,1.0
648240,293.1388854980469,297.1499938964844,293.1499938964844,0.1010565981268882,-2310.72412109375,304.1496276855469,0.6425973176956177,0.1597620546817779,0.1468832045793533,293.90679931640625,297.1499938964844,293.1499938964844,0.0014844809193164,-118.88465881347656,293.1005249023437,0.4070872664451599,0.050000000745058,0.0509984605014324,293.2062072753906,297.1499938964844,293.1499938964844,0.3132566511631012,-4424.4716796875,304.1585998535156,0.8662524819374084,0.3989692330360412,0.2810517847537994,293.2864990234375,297.1499938964844,293.1499938964844,0.4538362026214599,-8011.90576171875,304.16241455078125,0.9617984890937804,0.5351572632789612,0.508782684803009,293.22003173828125,297.1499938964844,293.1499938964844,0.013767666183412,-3635.861328125,303.5714416503906,0.4070872664451599,0.050000000745058,0.2419147491455078,291.1298217773437,291.1499938964844,261.0317687988281,259.3995361328125,279.6360778808594,293.7167663574219,291.1321716308594,1.0,0.3538418710231781,0.7954283356666565,0.7954283356666565,1.0,1.0,-1.475777268409729,0.6359432935714722,0.8398340344429016,0.2910509407520294,0.0,0.0,0.7665842771530151,130.38937377929688,101.0,36.48206329345703,-17136.18359375,447.0719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64019775390625,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.009765625,18000.0,0.0,0.0,0.3873994648456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968221783638,0.996832311153412,-1.0091534932143986e-05,0.0,0.0003931612009182,0.0,0.0,127.16567993164062,0.0,0.0,0.0,0.5720949172973633,4.0,0.0,1.0
648300,293.13824462890625,297.1499938964844,293.1499938964844,0.1009996011853218,-2309.4296875,304.1498107910156,0.6480504274368286,0.1600275188684463,0.1469653099775314,293.9110717773437,297.1499938964844,293.1499938964844,0.0013688432518392,-109.56404876708984,292.97027587890625,0.4109798669815063,0.050000000745058,0.0508217252790927,293.20538330078125,297.1499938964844,293.1499938964844,0.3121411204338074,-4411.75048828125,304.1590576171875,0.8731313347816467,0.3984215557575226,0.2805510461330414,293.2846069335937,297.1499938964844,293.1499938964844,0.4516823291778564,-7981.10888671875,304.1640625,0.969110667705536,0.5338018536567688,0.5073366165161133,293.2193298339844,297.1499938964844,293.1499938964844,0.0136404689401388,-3616.170166015625,303.5619506835937,0.4109798669815063,0.050000000745058,0.2410763800144195,291.1445007324219,291.1499938964844,261.0546875,259.41900634765625,279.6519470214844,293.72174072265625,291.14697265625,1.0,0.3490580022335052,0.7950780987739563,0.7950780987739563,1.0,1.0,-1.4723201990127563,0.6343095302581787,0.8380107283592224,0.2901076078414917,0.0,0.0,0.7654786109924316,125.85134887695312,101.0,38.98542785644531,-17097.908203125,433.8011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260986328125,308.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3671875,18000.0,0.0,0.0,0.3885770440101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969409704208374,0.9969511032104492,-1.0103456588694826e-05,0.0,0.0003943562915083,0.0,0.0,127.2971420288086,0.0,0.0,0.0,0.5721721053123474,4.0,0.0,1.0
648360,293.1377258300781,297.1499938964844,293.1499938964844,0.1009161472320556,-2307.63671875,304.1499938964844,0.6541886329650879,0.1602803170680999,0.1470225006341934,293.9154663085937,297.1499938964844,293.1499938964844,0.0012528970837593,-100.2265853881836,292.83984375,0.4154296219348907,0.050000000745058,0.0506371892988681,293.20465087890625,297.1499938964844,293.1499938964844,0.3109813332557678,-4398.52099609375,304.1595153808594,0.8808823823928833,0.3978609442710876,0.2800298929214477,293.28277587890625,297.1499938964844,293.1499938964844,0.4494838118553161,-7949.77978515625,304.1654968261719,0.9768444299697876,0.5324562788009644,0.5058855414390564,293.2187805175781,297.1499938964844,293.1499938964844,0.0135096171870827,-3595.72119140625,303.5521545410156,0.4154296219348907,0.050000000745058,0.2402010262012481,291.1597900390625,291.1499938964844,261.0784912109375,259.4393005371094,279.66851806640625,293.7271728515625,291.162353515625,1.0,0.3439945876598358,0.7947391867637634,0.7947391867637634,1.0,1.0,-1.468748927116394,0.6326255798339844,0.8361234068870544,0.2891349494457245,0.0,0.0,0.7632930874824524,121.1139144897461,89.0,40.92863082885742,-17056.826171875,420.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6296081542969,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59765625,18000.0,0.0,0.0,0.3895884156227112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994772970676422,0.9947830438613892,-1.0088368071592411e-05,0.0,0.0003953827254008,0.0,0.0,126.72821044921876,0.0,0.0,0.0,0.5712171792984009,4.0,0.0,1.0
648420,293.1368408203125,297.1499938964844,293.1499938964844,0.1007171645760536,-2303.466796875,304.1503295898437,0.6688827276229858,0.1607712507247924,0.1470996439456939,293.92449951171875,297.1499938964844,293.1499938964844,0.0010211736662313,-81.59700775146484,292.5769958496094,0.4265962243080139,0.050000000745058,0.0502506121993064,293.2033996582031,297.1499938964844,293.1499938964844,0.3086250424385071,-4371.67041015625,304.1602783203125,0.8992680907249451,0.3967312276363373,0.2789613008499145,293.2791748046875,297.1499938964844,293.1499938964844,0.445077121257782,-7887.28662109375,304.16766357421875,0.9930451512336732,0.5298212766647339,0.5030098557472229,293.21807861328125,297.1499938964844,293.1499938964844,0.0132432477548718,-3553.59716796875,303.5319519042969,0.4265962243080139,0.050000000745058,0.2383672595024109,291.1904602050781,291.1499938964844,261.128662109375,259.4821472167969,279.7034912109375,293.7392578125,291.19293212890625,1.0,0.3331446945667267,0.7940613627433777,0.7940613627433777,1.0,1.0,-1.461441159248352,0.6291847825050354,0.8322563171386719,0.2871445417404175,0.0,0.0,0.7558234930038452,111.19319915771484,77.0,41.89680480957031,-16964.84765625,391.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859436035156,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.25,18000.0,0.0,0.0,0.3910126090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834546446800232,0.9834645986557008,-9.974940439860802e-06,0.0,0.0003968281089328,0.0,0.0,123.47523498535156,0.0,0.0,0.0,0.5661609768867493,4.0,0.0,1.0
648480,293.1368408203125,297.1499938964844,293.1499938964844,0.1007171645760536,-2303.466796875,304.1503295898437,0.6688827276229858,0.1607712507247924,0.1470996439456939,293.92449951171875,297.1499938964844,293.1499938964844,0.0010211736662313,-81.59700775146484,292.5769958496094,0.4265962243080139,0.050000000745058,0.0502506121993064,293.2033996582031,297.1499938964844,293.1499938964844,0.3086250424385071,-4371.67041015625,304.1602783203125,0.8992680907249451,0.3967312276363373,0.2789613008499145,293.2791748046875,297.1499938964844,293.1499938964844,0.445077121257782,-7887.28662109375,304.16766357421875,0.9930451512336732,0.5298212766647339,0.5030098557472229,293.21807861328125,297.1499938964844,293.1499938964844,0.0132432477548718,-3553.59716796875,303.5319519042969,0.4265962243080139,0.050000000745058,0.2383672595024109,291.1904602050781,291.1499938964844,261.128662109375,259.4821472167969,279.7034912109375,293.7392578125,291.19293212890625,1.0,0.3331446945667267,0.7940613627433777,0.7940613627433777,1.0,1.0,-1.461441159248352,0.6291847825050354,0.8322563171386719,0.2871445417404175,0.0,0.0,0.7558234930038452,111.19319915771484,77.0,41.89680480957031,-16964.84765625,391.48870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859436035156,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.25,18000.0,0.0,0.0,0.3910126090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834546446800232,0.9834645986557008,-9.974940439860802e-06,0.0,0.0003968281089328,0.0,0.0,123.47523498535156,0.0,0.0,0.0,0.5661609768867493,4.0,0.0,1.0
648540,293.1358337402344,297.1499938964844,293.1499938964844,0.1004780009388923,-2298.3984375,304.150634765625,0.6843554973602295,0.1613067984580993,0.1472388654947281,293.9335327148437,297.1499938964844,293.1499938964844,0.0007954302709549,-63.46215438842773,292.32037353515625,0.4392749071121216,0.050000000745058,0.0499126203358173,293.2021179199219,297.1499938964844,293.1499938964844,0.3060592412948608,-4342.25048828125,304.1611633300781,0.9191645979881288,0.3956365585327148,0.2779439091682434,293.2677307128906,297.1499938964844,293.1499938964844,0.425976037979126,-7606.3994140625,304.1954345703125,0.9990000128746032,0.5288106203079224,0.4856244921684265,293.21734619140625,297.1499938964844,293.1499938964844,0.0129941180348396,-3512.52734375,303.5124206542969,0.4392749071121216,0.050000000745058,0.2367639690637588,291.2297668457031,291.1499938964844,261.18194580078125,259.5277404785156,279.7587890625,293.7644958496094,291.2361145019531,1.0,0.3209630846977234,0.7933835387229919,0.7933835387229919,1.0,1.0,-1.4370578527450562,0.6178648471832275,0.8191930055618286,0.2809143364429474,0.0,0.0,0.7430086135864258,102.20667266845705,65.0,67.05404663085938,-16734.865234375,357.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6015625,18000.0,0.0,0.0,0.3913889527320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962621808052063,0.9626315236091614,-9.754156053531917e-06,0.0,0.0003972100384999,0.0,0.0,117.5153579711914,0.0,0.0,0.0,0.5567945837974548,4.0,0.0,1.0
648600,293.1358337402344,297.1499938964844,293.1499938964844,0.1004780009388923,-2298.3984375,304.150634765625,0.6843554973602295,0.1613067984580993,0.1472388654947281,293.9335327148437,297.1499938964844,293.1499938964844,0.0007954302709549,-63.46215438842773,292.32037353515625,0.4392749071121216,0.050000000745058,0.0499126203358173,293.2021179199219,297.1499938964844,293.1499938964844,0.3060592412948608,-4342.25048828125,304.1611633300781,0.9191645979881288,0.3956365585327148,0.2779439091682434,293.2677307128906,297.1499938964844,293.1499938964844,0.425976037979126,-7606.3994140625,304.1954345703125,0.9990000128746032,0.5288106203079224,0.4856244921684265,293.21734619140625,297.1499938964844,293.1499938964844,0.0129941180348396,-3512.52734375,303.5124206542969,0.4392749071121216,0.050000000745058,0.2367639690637588,291.2297668457031,291.1499938964844,261.18194580078125,259.5277404785156,279.7587890625,293.7644958496094,291.2361145019531,1.0,0.3209630846977234,0.7933835387229919,0.7933835387229919,1.0,1.0,-1.4370578527450562,0.6178648471832275,0.8191930055618286,0.2809143364429474,0.0,0.0,0.7430086135864258,102.20667266845705,65.0,67.05404663085938,-16734.865234375,357.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6015625,18000.0,0.0,0.0,0.3913889527320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962621808052063,0.9626315236091614,-9.754156053531917e-06,0.0,0.0003972100384999,0.0,0.0,117.5153579711914,0.0,0.0,0.0,0.5567945837974548,4.0,0.0,1.0
648660,293.13397216796875,297.1499938964844,293.1499938964844,0.0999229177832603,-2286.661376953125,304.1513366699219,0.7013903260231018,0.1620388776063919,0.1475440859794616,293.942626953125,297.1499938964844,293.1499938964844,0.0005682761548087,-45.181827545166016,292.1119689941406,0.4543278217315674,0.050000000745058,0.0496006831526756,293.20123291015625,297.1499938964844,293.1499938964844,0.3021275103092193,-4296.30517578125,304.1640014648437,0.9420175552368164,0.3945020139217376,0.2769398391246795,293.2214660644531,297.1499938964844,293.1499938964844,0.3908015787601471,-7086.5302734375,304.2387084960937,0.9990000128746032,0.5351364016532898,0.4541325867176056,293.21551513671875,297.1499938964844,293.1499938964844,0.0127110062167048,-3460.539306640625,303.4989624023437,0.4543278217315674,0.050000000745058,0.2352842837572097,291.3220520019531,291.1499938964844,261.2380065917969,259.5757751464844,279.8614196777344,293.8525695800781,291.3305053710937,1.0,0.3069908916950226,0.7928268313407898,0.7928268313407898,1.0,1.0,-1.3964087963104248,0.5992047190666199,0.7972041368484497,0.2703955173492431,0.0,0.0,0.7141263484954834,93.60423278808594,68.0,115.79257202148438,-16301.7197265625,317.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,308.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18566.71484375,18000.0,0.0,0.0,0.3897433876991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153384566307068,0.9153477549552916,-9.286656677431893e-06,0.0,0.0003955400025006,0.0,0.0,104.9115219116211,0.0,0.0,0.0,0.5358705520629883,4.0,0.0,1.0
648720,293.13397216796875,297.1499938964844,293.1499938964844,0.0999229177832603,-2286.661376953125,304.1513366699219,0.7013903260231018,0.1620388776063919,0.1475440859794616,293.942626953125,297.1499938964844,293.1499938964844,0.0005682761548087,-45.181827545166016,292.1119689941406,0.4543278217315674,0.050000000745058,0.0496006831526756,293.20123291015625,297.1499938964844,293.1499938964844,0.3021275103092193,-4296.30517578125,304.1640014648437,0.9420175552368164,0.3945020139217376,0.2769398391246795,293.2214660644531,297.1499938964844,293.1499938964844,0.3908015787601471,-7086.5302734375,304.2387084960937,0.9990000128746032,0.5351364016532898,0.4541325867176056,293.21551513671875,297.1499938964844,293.1499938964844,0.0127110062167048,-3460.539306640625,303.4989624023437,0.4543278217315674,0.050000000745058,0.2352842837572097,291.3220520019531,291.1499938964844,261.2380065917969,259.5757751464844,279.8614196777344,293.8525695800781,291.3305053710937,1.0,0.3069908916950226,0.7928268313407898,0.7928268313407898,1.0,1.0,-1.3964087963104248,0.5992047190666199,0.7972041368484497,0.2703955173492431,0.0,0.0,0.7141263484954834,93.60423278808594,68.0,115.79257202148438,-16301.7197265625,317.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,308.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18566.71484375,18000.0,0.0,0.0,0.3897433876991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9153384566307068,0.9153477549552916,-9.286656677431893e-06,0.0,0.0003955400025006,0.0,0.0,104.9115219116211,0.0,0.0,0.0,0.5358705520629883,4.0,0.0,1.0
648780,293.1344299316406,297.1499938964844,293.1499938964844,0.0996578112244606,-2280.677978515625,304.1513061523437,0.7146614789962769,0.162382960319519,0.1479871124029159,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8936767578125,0.4666658937931061,0.050000000745058,0.0493888407945632,293.2007751464844,297.1499938964844,293.1499938964844,0.2987564206123352,-4257.36181640625,304.1648254394531,0.9586731195449828,0.393294483423233,0.2759581804275512,293.1557312011719,297.1499938964844,293.1499938964844,0.3644387125968933,-6701.53173828125,304.252197265625,0.9990000128746032,0.5466433167457581,0.4314329922199249,293.2117004394531,297.1499938964844,293.1499938964844,0.0125129930675029,-3423.09716796875,303.4908142089844,0.4666658937931061,0.050000000745058,0.2342793941497802,291.3971252441406,291.1499938964844,261.2965087890625,259.6259765625,279.9360656738281,293.90673828125,291.3986511230469,1.0,0.2974849343299866,0.7922701239585876,0.7922701239585876,1.0,1.0,-1.3670430183410645,0.5857870578765869,0.7812560200691223,0.2627139985561371,0.0,0.0,0.6753583550453186,87.74259185791016,86.0,81.561279296875,-15841.984375,290.9169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,308.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18844.14453125,18000.0,0.0,0.0,0.3854215741157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358760476112366,0.8358845114707947,-8.50437572808005e-06,0.0,0.0003911538806278,0.0,0.0,85.65120697021484,0.0,0.0,0.0,0.5017950534820557,4.0,0.0,1.0
