time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.1344299316406,297.1499938964844,293.1499938964844,0.0996578112244606,-2280.677978515625,304.1513061523437,0.7146614789962769,0.162382960319519,0.1479871124029159,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8936767578125,0.4666658937931061,0.050000000745058,0.0493888407945632,293.2007751464844,297.1499938964844,293.1499938964844,0.2987564206123352,-4257.36181640625,304.1648254394531,0.9586731195449828,0.393294483423233,0.2759581804275512,293.1557312011719,297.1499938964844,293.1499938964844,0.3644387125968933,-6701.53173828125,304.252197265625,0.9990000128746032,0.5466433167457581,0.4314329922199249,293.2117004394531,297.1499938964844,293.1499938964844,0.0125129930675029,-3423.09716796875,303.4908142089844,0.4666658937931061,0.050000000745058,0.2342793941497802,291.3971252441406,291.1499938964844,261.2965087890625,259.6259765625,279.9360656738281,293.90673828125,291.3986511230469,1.0,0.2974849343299866,0.7922701239585876,0.7922701239585876,1.0,1.0,-1.3670430183410645,0.5857870578765869,0.7812560200691223,0.2627139985561371,0.0,0.0,0.6753583550453186,87.74259185791016,86.0,81.561279296875,-15841.984375,290.9169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,308.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18844.14453125,18000.0,0.0,0.0,0.3854215741157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358760476112366,0.8358845114707947,-8.50437572808005e-06,0.0,0.0003911538806278,0.0,0.0,85.65120697021484,0.0,0.0,0.0,0.5017950534820557,4.0,0.0,1.0
648900,293.1409912109375,297.1499938964844,293.1499938964844,0.0991915836930275,-2272.0771484375,304.1519470214844,0.7154572606086731,0.1612897962331771,0.1473421603441238,293.95538330078125,297.1499938964844,293.1499938964844,0.0004022962530143,-17.618488311767578,291.737548828125,0.4683961868286133,0.050000000745058,0.0493585914373397,293.20068359375,297.1499938964844,293.1499938964844,0.298235684633255,-4252.08740234375,304.1630554199219,0.960735559463501,0.3926685750484466,0.2755077183246612,293.1260070800781,297.1499938964844,293.1499938964844,0.3602973818778991,-6647.03369140625,304.240966796875,0.9990000128746032,0.5524183511734009,0.4280902445316314,293.2099914550781,297.1499938964844,293.1499938964844,0.0124927135184407,-3420.916259765625,303.4844055175781,0.4683961868286133,0.050000000745058,0.2341358959674835,291.3925476074219,291.1499938964844,261.3265686035156,259.6517639160156,279.939208984375,293.8820495605469,291.3893127441406,1.0,0.2963281273841858,0.7919917106628418,0.7919917106628418,1.0,1.0,-1.361497402191162,0.5832611322402954,0.7782362699508667,0.2611685991287231,0.0,0.0,0.6594974398612976,86.88148498535156,86.0,24.95478630065918,-15673.7626953125,286.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,308.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18819.462890625,18000.0,0.0,0.0,0.3823169469833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947959303855896,0.7948039770126343,-8.092008101812098e-06,0.0,0.0003880030999425,0.0,0.0,76.53675079345703,0.0,0.0,0.0,0.4845748543739319,4.0,0.0,1.0
648960,293.14678955078125,297.1499938964844,293.1499938964844,0.0986214503645896,-2261.84130859375,304.1526184082031,0.7129636406898499,0.1602618396282196,0.1463726907968521,293.95916748046875,297.1499938964844,293.1499938964844,0.0003434334066696,-8.587203979492188,291.5660095214844,0.4675111472606659,0.050000000745058,0.0493742004036903,293.20068359375,297.1499938964844,293.1499938964844,0.2982581257820129,-4253.32275390625,304.16064453125,0.9588660597801208,0.3920285999774933,0.2750797271728515,293.104736328125,297.1499938964844,293.1499938964844,0.3617460429668426,-6677.2080078125,304.2217102050781,0.9990000128746032,0.5569082498550415,0.4298136234283447,293.2086181640625,297.1499938964844,293.1499938964844,0.0125121576711535,-3426.943603515625,303.476318359375,0.4675111472606659,0.050000000745058,0.2342099547386169,291.3677062988281,291.1499938964844,261.35711669921875,259.6780090332031,279.9495849609375,293.87701416015625,291.362060546875,1.0,0.2970894277095794,0.7918620705604553,0.7918620705604553,1.0,1.0,-1.361991047859192,0.5834875702857971,0.77850341796875,0.261216253042221,0.0,0.0,0.6474016904830933,87.28288269042969,104.0,-25.44756507873535,-15566.927734375,287.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90924072265625,309.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18699.5390625,18000.0,0.0,0.0,0.3787623345851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607691884040833,0.760776937007904,-7.743466085230466e-06,0.0,0.0003843956219498,0.0,0.0,69.39368438720703,0.0,0.0,0.0,0.4703297913074493,4.0,0.0,1.0
649020,293.15020751953125,297.1499938964844,293.1499938964844,0.0985458344221115,-2261.7265625,304.1517944335937,0.7032339572906494,0.1596279889345169,0.1454948186874389,293.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6127319335937,0.4594675600528717,0.050000000745058,0.0495096854865551,293.200927734375,297.1499938964844,293.1499938964844,0.2990759909152984,-4264.79541015625,304.1557312011719,0.946191132068634,0.3906928598880768,0.2742656171321869,293.0923767089844,297.1499938964844,293.1499938964844,0.3769096732139587,-6920.52392578125,304.1722717285156,0.9990000128746032,0.5606440901756287,0.4445115327835083,293.20703125,297.1499938964844,293.1499938964844,0.012617690488696,-3452.365966796875,303.4561462402344,0.4594675600528717,0.050000000745058,0.2348526418209076,291.2912902832031,291.1499938964844,261.41949462890625,259.7315979003906,279.9778137207031,293.896728515625,291.28350830078125,1.0,0.3035856485366821,0.7916026711463928,0.7916026711463928,1.0,1.0,-1.378528356552124,0.5910175442695618,0.7875108122825623,0.2652864456176758,0.0,0.0,0.6333760023117065,90.98514556884766,122.0,-90.9228286743164,-15535.169921875,303.4410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29962158203125,309.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18397.693359375,18000.0,0.0,0.0,0.3710011541843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161279916763306,0.7161352634429932,-7.274842118931701e-06,0.0,0.0003765189903788,0.0,0.0,60.56453323364258,0.0,0.0,0.0,0.4516127109527588,4.0,0.0,1.0
649080,293.15020751953125,297.1499938964844,293.1499938964844,0.0985458344221115,-2261.7265625,304.1517944335937,0.7032339572906494,0.1596279889345169,0.1454948186874389,293.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6127319335937,0.4594675600528717,0.050000000745058,0.0495096854865551,293.200927734375,297.1499938964844,293.1499938964844,0.2990759909152984,-4264.79541015625,304.1557312011719,0.946191132068634,0.3906928598880768,0.2742656171321869,293.0923767089844,297.1499938964844,293.1499938964844,0.3769096732139587,-6920.52392578125,304.1722717285156,0.9990000128746032,0.5606440901756287,0.4445115327835083,293.20703125,297.1499938964844,293.1499938964844,0.012617690488696,-3452.365966796875,303.4561462402344,0.4594675600528717,0.050000000745058,0.2348526418209076,291.2912902832031,291.1499938964844,261.41949462890625,259.7315979003906,279.9778137207031,293.896728515625,291.28350830078125,1.0,0.3035856485366821,0.7916026711463928,0.7916026711463928,1.0,1.0,-1.378528356552124,0.5910175442695618,0.7875108122825623,0.2652864456176758,0.0,0.0,0.6333760023117065,90.98514556884766,122.0,-90.9228286743164,-15535.169921875,303.4410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29962158203125,309.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18397.693359375,18000.0,0.0,0.0,0.3710011541843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161279916763306,0.7161352634429932,-7.274842118931701e-06,0.0,0.0003765189903788,0.0,0.0,60.56453323364258,0.0,0.0,0.0,0.4516127109527588,4.0,0.0,1.0
649140,293.1441650390625,297.1499938964844,293.1499938964844,0.1000437811017036,-2291.204345703125,304.1486511230469,0.6904699206352234,0.1608277857303619,0.1463865935802459,293.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.4459763765335083,0.050000000745058,0.0497644208371639,293.20166015625,297.1499938964844,293.1499938964844,0.3003610670566559,-4281.42138671875,304.1517333984375,0.9243695735931396,0.3892582654953003,0.2734751105308532,293.1192626953125,297.1499938964844,293.1499938964844,0.4051370322704315,-7352.60205078125,304.1177978515625,0.9990000128746032,0.5567356944084167,0.4709101617336273,293.2074890136719,297.1499938964844,293.1499938964844,0.0127784321084618,-3488.46435546875,303.429931640625,0.4459763765335083,0.050000000745058,0.2360609769821167,291.199951171875,291.1499938964844,261.4833374023437,259.78643798828125,280.01007080078125,293.941650390625,291.192138671875,1.0,0.3154171407222748,0.7913432717323303,0.7913432717323303,1.0,1.0,-1.4120885133743286,0.6063326001167297,0.8057558536529541,0.2737267315387726,0.0,0.0,0.6327681541442871,98.00203704833984,140.0,-117.95003509521484,-15719.84375,335.2013244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265197753906,309.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6484375,18000.0,0.0,0.0,0.3636121749877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018880844116211,0.7018951177597046,-7.085951438057236e-06,0.0,0.0003690201265271,0.0,0.0,57.64359664916992,0.0,0.0,0.0,0.4453268647193908,4.0,0.0,1.0
649200,293.1441650390625,297.1499938964844,293.1499938964844,0.1000437811017036,-2291.204345703125,304.1486511230469,0.6904699206352234,0.1608277857303619,0.1463865935802459,293.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.4459763765335083,0.050000000745058,0.0497644208371639,293.20166015625,297.1499938964844,293.1499938964844,0.3003610670566559,-4281.42138671875,304.1517333984375,0.9243695735931396,0.3892582654953003,0.2734751105308532,293.1192626953125,297.1499938964844,293.1499938964844,0.4051370322704315,-7352.60205078125,304.1177978515625,0.9990000128746032,0.5567356944084167,0.4709101617336273,293.2074890136719,297.1499938964844,293.1499938964844,0.0127784321084618,-3488.46435546875,303.429931640625,0.4459763765335083,0.050000000745058,0.2360609769821167,291.199951171875,291.1499938964844,261.4833374023437,259.78643798828125,280.01007080078125,293.941650390625,291.192138671875,1.0,0.3154171407222748,0.7913432717323303,0.7913432717323303,1.0,1.0,-1.4120885133743286,0.6063326001167297,0.8057558536529541,0.2737267315387726,0.0,0.0,0.6327681541442871,98.00203704833984,140.0,-117.95003509521484,-15719.84375,335.2013244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265197753906,309.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.6484375,18000.0,0.0,0.0,0.3636121749877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018880844116211,0.7018951177597046,-7.085951438057236e-06,0.0,0.0003690201265271,0.0,0.0,57.64359664916992,0.0,0.0,0.0,0.4453268647193908,4.0,0.0,1.0
649260,293.1353454589844,297.1499938964844,293.1499938964844,0.1027210280299186,-2342.4697265625,304.1446838378906,0.6767616271972656,0.1627883613109588,0.1486024409532547,293.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.431001216173172,0.050000000745058,0.0501231849193573,293.202880859375,297.1499938964844,293.1499938964844,0.3018155694007873,-4299.71630859375,304.1487121582031,0.8993659019470215,0.3877050280570984,0.2726809084415436,293.1815185546875,297.1499938964844,293.1499938964844,0.4435223937034607,-7923.087890625,304.0645751953125,0.9990000128746032,0.5449588894844055,0.5057593584060669,293.2106628417969,297.1499938964844,293.1499938964844,0.0129709187895059,-3530.832275390625,303.3955993652344,0.431001216173172,0.050000000745058,0.2377628087997436,291.1044616699219,291.1499938964844,261.5482788085937,259.8422241210937,279.98516845703125,293.89990234375,291.094970703125,1.0,0.3311912417411804,0.790474534034729,0.790474534034729,1.0,1.0,-1.458098530769348,0.6273359656333923,0.8307626247406006,0.2853228151798248,0.0,0.0,0.6449518203735352,107.89010620117188,143.0,-136.98025512695312,-16099.13671875,381.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5253295898437,309.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.236328125,18000.0,0.0,0.0,0.3580383062362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715032160282135,0.7150393128395081,-7.138571163523011e-06,0.0,0.0003633633605204,0.0,0.0,59.54789352416992,0.0,0.0,0.0,0.4501752257347107,4.0,0.0,1.0
649320,293.1353454589844,297.1499938964844,293.1499938964844,0.1027210280299186,-2342.4697265625,304.1446838378906,0.6767616271972656,0.1627883613109588,0.1486024409532547,293.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.431001216173172,0.050000000745058,0.0501231849193573,293.202880859375,297.1499938964844,293.1499938964844,0.3018155694007873,-4299.71630859375,304.1487121582031,0.8993659019470215,0.3877050280570984,0.2726809084415436,293.1815185546875,297.1499938964844,293.1499938964844,0.4435223937034607,-7923.087890625,304.0645751953125,0.9990000128746032,0.5449588894844055,0.5057593584060669,293.2106628417969,297.1499938964844,293.1499938964844,0.0129709187895059,-3530.832275390625,303.3955993652344,0.431001216173172,0.050000000745058,0.2377628087997436,291.1044616699219,291.1499938964844,261.5482788085937,259.8422241210937,279.98516845703125,293.89990234375,291.094970703125,1.0,0.3311912417411804,0.790474534034729,0.790474534034729,1.0,1.0,-1.458098530769348,0.6273359656333923,0.8307626247406006,0.2853228151798248,0.0,0.0,0.6449518203735352,107.89010620117188,143.0,-136.98025512695312,-16099.13671875,381.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5253295898437,309.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.236328125,18000.0,0.0,0.0,0.3580383062362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715032160282135,0.7150393128395081,-7.138571163523011e-06,0.0,0.0003633633605204,0.0,0.0,59.54789352416992,0.0,0.0,0.0,0.4501752257347107,4.0,0.0,1.0
649380,293.1364440917969,297.1499938964844,293.1499938964844,0.1039651110768318,-2366.043212890625,304.14453125,0.6601110100746155,0.1629505455493927,0.1495159268379211,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.4170300364494324,0.050000000745058,0.0505754053592681,293.2040405273437,297.1499938964844,293.1499938964844,0.3021962344646454,-4304.51025390625,304.1488037109375,0.8750240802764893,0.3861269950866699,0.2719239890575409,293.24676513671875,297.1499938964844,293.1499938964844,0.4478564262390136,-7974.927734375,304.0892028808594,0.9800370931625366,0.5308389067649841,0.5064354538917542,293.2174377441406,297.1499938964844,293.1499938964844,0.0131314881145954,-3564.992919921875,303.3520812988281,0.4170300364494324,0.050000000745058,0.2399079501628875,291.0473937988281,291.1499938964844,261.614013671875,259.898681640625,279.97271728515625,293.82684326171875,291.0515441894531,1.0,0.3427919745445251,0.7896057367324829,0.7896057367324829,1.0,1.0,-1.461278200149536,0.6285151839256287,0.8327630758285522,0.2865710854530334,0.0,0.0,0.6645841598510742,119.41607666015624,146.0,-46.41425323486328,-16308.1552734375,412.1284790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3006591796875,309.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17616.650390625,18000.0,0.0,0.0,0.3551861345767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555538415908813,0.7555612921714783,-7.450549219356617e-06,0.0,0.0003604687808547,0.0,0.0,66.6948013305664,0.0,0.0,0.0,0.4661909937858581,4.0,0.0,1.0
649440,293.1364440917969,297.1499938964844,293.1499938964844,0.1039651110768318,-2366.043212890625,304.14453125,0.6601110100746155,0.1629505455493927,0.1495159268379211,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.4170300364494324,0.050000000745058,0.0505754053592681,293.2040405273437,297.1499938964844,293.1499938964844,0.3021962344646454,-4304.51025390625,304.1488037109375,0.8750240802764893,0.3861269950866699,0.2719239890575409,293.24676513671875,297.1499938964844,293.1499938964844,0.4478564262390136,-7974.927734375,304.0892028808594,0.9800370931625366,0.5308389067649841,0.5064354538917542,293.2174377441406,297.1499938964844,293.1499938964844,0.0131314881145954,-3564.992919921875,303.3520812988281,0.4170300364494324,0.050000000745058,0.2399079501628875,291.0473937988281,291.1499938964844,261.614013671875,259.898681640625,279.97271728515625,293.82684326171875,291.0515441894531,1.0,0.3427919745445251,0.7896057367324829,0.7896057367324829,1.0,1.0,-1.461278200149536,0.6285151839256287,0.8327630758285522,0.2865710854530334,0.0,0.0,0.6645841598510742,119.41607666015624,146.0,-46.41425323486328,-16308.1552734375,412.1284790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3006591796875,309.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17616.650390625,18000.0,0.0,0.0,0.3551861345767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555538415908813,0.7555612921714783,-7.450549219356617e-06,0.0,0.0003604687808547,0.0,0.0,66.6948013305664,0.0,0.0,0.0,0.4661909937858581,4.0,0.0,1.0
649500,293.13836669921875,297.1499938964844,293.1499938964844,0.1038172394037246,-2362.7919921875,304.1457824707031,0.6533768177032471,0.1627411395311355,0.1495756953954696,294.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.4120791852474212,0.050000000745058,0.0507745072245597,293.2050170898437,297.1499938964844,293.1499938964844,0.3010192215442657,-4290.35302734375,304.1511535644531,0.865604817867279,0.3852525651454925,0.2714887857437134,293.2618408203125,297.1499938964844,293.1499938964844,0.443926453590393,-7904.92578125,304.107421875,0.9678983688354492,0.5266445279121399,0.5018772482872009,293.2211608886719,297.1499938964844,293.1499938964844,0.0131355980411171,-3565.850341796875,303.3318176269531,0.4120791852474212,0.050000000745058,0.2408524006605148,291.0721130371094,291.1499938964844,261.64703369140625,259.92706298828125,279.99041748046875,293.82635498046875,291.0755310058594,1.0,0.3472704589366913,0.7891713380813599,0.7891713380813599,1.0,1.0,-1.457695484161377,0.626917839050293,0.830777645111084,0.2852447628974914,0.0,0.0,0.6672815680503845,124.38311767578124,146.0,2.9907917976379395,-16297.703125,422.3025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581420898437,309.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17730.43359375,18000.0,0.0,0.0,0.3544522225856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680888175964355,0.7680964469909668,-7.592258953081909e-06,0.0,0.0003597239265218,0.0,0.0,69.32083892822266,0.0,0.0,0.0,0.4714875817298889,4.0,0.0,1.0
649560,293.14031982421875,297.1499938964844,293.1499938964844,0.1036717668175697,-2359.767822265625,304.1468200683594,0.6478309035301208,0.1625058054924011,0.1495400071144104,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4081462025642395,0.050000000745058,0.0509492009878158,293.20611572265625,297.1499938964844,293.1499938964844,0.3000026345252991,-4278.3046875,304.1527709960937,0.8578482270240784,0.3843372166156769,0.2709959745407104,293.2702331542969,297.1499938964844,293.1499938964844,0.4407605230808258,-7853.43798828125,304.1208190917969,0.957387924194336,0.5235706567764282,0.4986598193645477,293.2247314453125,297.1499938964844,293.1499938964844,0.0131408954039216,-3567.691162109375,303.31085205078125,0.4081462025642395,0.050000000745058,0.2416810840368271,291.08746337890625,291.1499938964844,261.68017578125,259.9554748535156,280.0125427246094,293.834228515625,291.0892944335937,1.0,0.3511147499084472,0.7886924743652344,0.7886924743652344,1.0,1.0,-1.454402208328247,0.6253513097763062,0.8290508985519409,0.2843060791492462,0.0,0.0,0.6698600649833679,128.74696350097656,149.0,17.93839454650879,-16251.4189453125,431.3578796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0174865722656,309.0078125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.998046875,18000.0,0.0,0.0,0.3539851605892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775716245174408,0.7757238745689392,-7.683113835810218e-06,0.0,0.000359249941539,0.0,0.0,70.97988891601562,0.0,0.0,0.0,0.4749114215373993,4.0,0.0,1.0
649620,293.1435241699219,297.1499938964844,293.1499938964844,0.1034330129623413,-2354.91748046875,304.14825439453125,0.6394979357719421,0.1621008813381195,0.1494269669055938,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4022358655929565,0.050000000745058,0.0512366443872451,293.2084350585937,297.1499938964844,293.1499938964844,0.2980853021144867,-4255.88525390625,304.155029296875,0.8459410667419434,0.3824502229690552,0.2699097096920013,293.2771301269531,297.1499938964844,293.1499938964844,0.4364076256752014,-7783.57861328125,304.1375427246094,0.9405624866485596,0.5191123485565186,0.4942936897277832,293.2308959960937,297.1499938964844,293.1499938964844,0.0131391352042555,-3570.162109375,303.2689514160156,0.4022358655929565,0.050000000745058,0.2430445700883865,291.1061096191406,291.1499938964844,261.7464294433594,260.0123596191406,280.0614013671875,293.86004638671875,291.1075134277344,1.0,0.3574121296405792,0.7877346873283386,0.7877346873283386,1.0,1.0,-1.4497020244598389,0.6230813264846802,0.8266206383705139,0.2829219400882721,0.0,0.0,0.6744207143783569,135.94024658203125,137.0,23.84125328063965,-16155.7021484375,446.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75811767578125,308.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.25,18000.0,0.0,0.0,0.3536410629749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879234552383423,0.7879312634468079,-7.813328920747153e-06,0.0,0.0003589007246773,0.0,0.0,73.57324981689453,0.0,0.0,0.0,0.4802011251449585,4.0,0.0,1.0
649680,293.1435241699219,297.1499938964844,293.1499938964844,0.1034330129623413,-2354.91748046875,304.14825439453125,0.6394979357719421,0.1621008813381195,0.1494269669055938,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4022358655929565,0.050000000745058,0.0512366443872451,293.2084350585937,297.1499938964844,293.1499938964844,0.2980853021144867,-4255.88525390625,304.155029296875,0.8459410667419434,0.3824502229690552,0.2699097096920013,293.2771301269531,297.1499938964844,293.1499938964844,0.4364076256752014,-7783.57861328125,304.1375427246094,0.9405624866485596,0.5191123485565186,0.4942936897277832,293.2308959960937,297.1499938964844,293.1499938964844,0.0131391352042555,-3570.162109375,303.2689514160156,0.4022358655929565,0.050000000745058,0.2430445700883865,291.1061096191406,291.1499938964844,261.7464294433594,260.0123596191406,280.0614013671875,293.86004638671875,291.1075134277344,1.0,0.3574121296405792,0.7877346873283386,0.7877346873283386,1.0,1.0,-1.4497020244598389,0.6230813264846802,0.8266206383705139,0.2829219400882721,0.0,0.0,0.6744207143783569,135.94024658203125,137.0,23.84125328063965,-16155.7021484375,446.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75811767578125,308.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.25,18000.0,0.0,0.0,0.3536410629749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879234552383423,0.7879312634468079,-7.813328920747153e-06,0.0,0.0003589007246773,0.0,0.0,73.57324981689453,0.0,0.0,0.0,0.4802011251449585,4.0,0.0,1.0
649740,293.14556884765625,297.1499938964844,293.1499938964844,0.1031073108315467,-2348.538330078125,304.1493835449219,0.6380959749221802,0.1618483215570449,0.1491995602846145,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4014278650283813,0.050000000745058,0.0512777976691722,293.2104797363281,297.1499938964844,293.1499938964844,0.2959216237068176,-4230.76513671875,304.1569519042969,0.8432120680809021,0.3805514574050903,0.2686189413070678,293.2782287597656,297.1499938964844,293.1499938964844,0.4327256679534912,-7726.55517578125,304.147705078125,0.936158299446106,0.5156612992286682,0.4909174740314483,293.23565673828125,297.1499938964844,293.1499938964844,0.0130389761179685,-3556.499267578125,303.2289428710937,0.4014278650283813,0.050000000745058,0.2432398051023483,291.12274169921875,291.1499938964844,261.8125,260.0689697265625,280.1131286621094,293.8900756835937,291.1241760253906,1.0,0.357230007648468,0.7867769598960876,0.7867769598960876,1.0,1.0,-1.4441113471984863,0.6203981637954712,0.8237131834030151,0.2813278436660766,0.0,0.0,0.6769551038742065,136.88253784179688,125.0,24.24734878540039,-16043.25390625,445.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5405578613281,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.125,18000.0,0.0,0.0,0.3538356125354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958307266235352,0.7958386540412903,-7.89997648098506e-06,0.0,0.0003590981650631,0.0,0.0,75.29871368408203,0.0,0.0,0.0,0.4836119413375854,4.0,0.0,1.0
649800,293.14556884765625,297.1499938964844,293.1499938964844,0.1031073108315467,-2348.538330078125,304.1493835449219,0.6380959749221802,0.1618483215570449,0.1491995602846145,294.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4014278650283813,0.050000000745058,0.0512777976691722,293.2104797363281,297.1499938964844,293.1499938964844,0.2959216237068176,-4230.76513671875,304.1569519042969,0.8432120680809021,0.3805514574050903,0.2686189413070678,293.2782287597656,297.1499938964844,293.1499938964844,0.4327256679534912,-7726.55517578125,304.147705078125,0.936158299446106,0.5156612992286682,0.4909174740314483,293.23565673828125,297.1499938964844,293.1499938964844,0.0130389761179685,-3556.499267578125,303.2289428710937,0.4014278650283813,0.050000000745058,0.2432398051023483,291.12274169921875,291.1499938964844,261.8125,260.0689697265625,280.1131286621094,293.8900756835937,291.1241760253906,1.0,0.357230007648468,0.7867769598960876,0.7867769598960876,1.0,1.0,-1.4441113471984863,0.6203981637954712,0.8237131834030151,0.2813278436660766,0.0,0.0,0.6769551038742065,136.88253784179688,125.0,24.24734878540039,-16043.25390625,445.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5405578613281,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.125,18000.0,0.0,0.0,0.3538356125354767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958307266235352,0.7958386540412903,-7.89997648098506e-06,0.0,0.0003590981650631,0.0,0.0,75.29871368408203,0.0,0.0,0.0,0.4836119413375854,4.0,0.0,1.0
649860,293.14654541015625,297.1499938964844,293.1499938964844,0.1027635633945465,-2341.871337890625,304.150146484375,0.6413887739181519,0.1617606878280639,0.1489589214324951,294.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4040923714637756,0.050000000745058,0.0511437095701694,293.212158203125,297.1499938964844,293.1499938964844,0.2935854494571686,-4203.76025390625,304.15850830078125,0.84656822681427,0.3786801993846893,0.2672158479690552,293.2769775390625,297.1499938964844,293.1499938964844,0.4291497468948364,-7672.8388671875,304.15435791015625,0.9403111934661864,0.5126639008522034,0.4878845810890198,293.23907470703125,297.1499938964844,293.1499938964844,0.0128716435283422,-3531.317138671875,303.19122314453125,0.4040923714637756,0.050000000745058,0.2426037490367889,291.1395568847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1644897460937,293.9203491210937,291.14093017578125,1.0,0.3530158400535583,0.7861310243606567,0.7861310243606567,1.0,1.0,-1.4375730752944946,0.61732417345047,0.8202488422393799,0.2795279920101166,0.0,0.0,0.6772173047065735,133.37098693847656,113.0,23.80824851989746,-15919.720703125,433.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,308.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.453125,18000.0,0.0,0.0,0.3542434573173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798794686794281,0.7988026142120361,-7.940058821986895e-06,0.0,0.0003595120797399,0.0,0.0,76.00652313232422,0.0,0.0,0.0,0.4849383234977722,4.0,0.0,1.0
649920,293.14654541015625,297.1499938964844,293.1499938964844,0.1027635633945465,-2341.871337890625,304.150146484375,0.6413887739181519,0.1617606878280639,0.1489589214324951,294.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4040923714637756,0.050000000745058,0.0511437095701694,293.212158203125,297.1499938964844,293.1499938964844,0.2935854494571686,-4203.76025390625,304.15850830078125,0.84656822681427,0.3786801993846893,0.2672158479690552,293.2769775390625,297.1499938964844,293.1499938964844,0.4291497468948364,-7672.8388671875,304.15435791015625,0.9403111934661864,0.5126639008522034,0.4878845810890198,293.23907470703125,297.1499938964844,293.1499938964844,0.0128716435283422,-3531.317138671875,303.19122314453125,0.4040923714637756,0.050000000745058,0.2426037490367889,291.1395568847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1644897460937,293.9203491210937,291.14093017578125,1.0,0.3530158400535583,0.7861310243606567,0.7861310243606567,1.0,1.0,-1.4375730752944946,0.61732417345047,0.8202488422393799,0.2795279920101166,0.0,0.0,0.6772173047065735,133.37098693847656,113.0,23.80824851989746,-15919.720703125,433.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,308.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.453125,18000.0,0.0,0.0,0.3542434573173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798794686794281,0.7988026142120361,-7.940058821986895e-06,0.0,0.0003595120797399,0.0,0.0,76.00652313232422,0.0,0.0,0.0,0.4849383234977722,4.0,0.0,1.0
649980,293.1468200683594,297.1499938964844,293.1499938964844,0.1024304553866386,-2335.43701171875,304.150634765625,0.648169755935669,0.1617936939001083,0.1487326174974441,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4092183113098144,0.050000000745058,0.0509003661572933,293.21356201171875,297.1499938964844,293.1499938964844,0.2911507487297058,-4175.69677734375,304.15972900390625,0.8543335795402527,0.3768216967582702,0.2657440602779388,293.2745056152344,297.1499938964844,293.1499938964844,0.4256134033203125,-7620.80810546875,304.15875244140625,0.950243353843689,0.5099420547485352,0.4850282669067383,293.24139404296875,297.1499938964844,293.1499938964844,0.0126668373122811,-3499.28369140625,303.1553039550781,0.4092183113098144,0.050000000745058,0.2414494305849075,291.1560974121094,291.1499938964844,261.9425964355469,260.1803283691406,280.2151184082031,293.949462890625,291.157470703125,1.0,0.3460579216480255,0.7854850888252258,0.7854850888252258,1.0,1.0,-1.4304280281066897,0.6139756441116333,0.8164523839950562,0.2775767147541046,0.0,0.0,0.6752967238426208,127.0830307006836,101.0,23.37259292602539,-15791.1259765625,414.5774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,308.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.3545899093151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968682050704956,0.7968761324882507,-7.932625521789305e-06,0.0,0.0003598636831156,0.0,0.0,75.6805419921875,0.0,0.0,0.0,0.4841907918453216,4.0,0.0,1.0
650040,293.1468200683594,297.1499938964844,293.1499938964844,0.1024304553866386,-2335.43701171875,304.150634765625,0.648169755935669,0.1617936939001083,0.1487326174974441,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4092183113098144,0.050000000745058,0.0509003661572933,293.21356201171875,297.1499938964844,293.1499938964844,0.2911507487297058,-4175.69677734375,304.15972900390625,0.8543335795402527,0.3768216967582702,0.2657440602779388,293.2745056152344,297.1499938964844,293.1499938964844,0.4256134033203125,-7620.80810546875,304.15875244140625,0.950243353843689,0.5099420547485352,0.4850282669067383,293.24139404296875,297.1499938964844,293.1499938964844,0.0126668373122811,-3499.28369140625,303.1553039550781,0.4092183113098144,0.050000000745058,0.2414494305849075,291.1560974121094,291.1499938964844,261.9425964355469,260.1803283691406,280.2151184082031,293.949462890625,291.157470703125,1.0,0.3460579216480255,0.7854850888252258,0.7854850888252258,1.0,1.0,-1.4304280281066897,0.6139756441116333,0.8164523839950562,0.2775767147541046,0.0,0.0,0.6752967238426208,127.0830307006836,101.0,23.37259292602539,-15791.1259765625,414.5774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,308.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.126953125,18000.0,0.0,0.0,0.3545899093151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968682050704956,0.7968761324882507,-7.932625521789305e-06,0.0,0.0003598636831156,0.0,0.0,75.6805419921875,0.0,0.0,0.0,0.4841907918453216,4.0,0.0,1.0
650100,293.1467590332031,297.1499938964844,293.1499938964844,0.1022700890898704,-2332.3447265625,304.1508178710937,0.652766227722168,0.1618444472551345,0.1486266106367111,294.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4126448035240173,0.050000000745058,0.050750870257616,293.2142028808594,297.1499938964844,293.1499938964844,0.2899067103862762,-4161.376953125,304.16021728515625,0.859701931476593,0.3758915066719055,0.2649882137775421,293.27301025390625,297.1499938964844,293.1499938964844,0.4238654375076294,-7595.37255859375,304.16033935546875,0.9568547010421752,0.5086590051651001,0.4836530685424804,293.2422790527344,297.1499938964844,293.1499938964844,0.0125560462474823,-3481.591064453125,303.1378479003906,0.4126448035240173,0.050000000745058,0.2407402694225311,291.16424560546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2399597167969,293.9633483886719,291.16558837890625,1.0,0.3418239057064056,0.785162091255188,0.785162091255188,1.0,1.0,-1.4267117977142334,0.6122362613677979,0.8144754767417908,0.2765657305717468,0.0,0.0,0.6735245585441589,123.2322235107422,101.0,23.022356033325195,-15725.5068359375,403.2901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,308.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.810546875,18000.0,0.0,0.0,0.3546690344810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940637469291687,0.7940716743469238,-7.911114153102972e-06,0.0,0.0003599439805839,0.0,0.0,75.13066101074219,0.0,0.0,0.0,0.483039379119873,4.0,0.0,1.0
650160,293.1466064453125,297.1499938964844,293.1499938964844,0.1021156013011932,-2329.368896484375,304.15093994140625,0.6581702828407288,0.1619131416082382,0.1485255658626556,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4167042970657348,0.050000000745058,0.0505881533026695,293.2148132324219,297.1499938964844,293.1499938964844,0.2886523008346557,-4146.94775390625,304.16064453125,0.8660444021224976,0.3749582767486572,0.2642209231853485,293.2714233398437,297.1499938964844,293.1499938964844,0.4221360385417938,-7570.34521484375,304.1615905761719,0.964299738407135,0.5074152946472168,0.4823050796985626,293.2430114746094,297.1499938964844,293.1499938964844,0.0124420328065752,-3463.176513671875,303.12066650390625,0.4167042970657348,0.050000000745058,0.2399684190750122,291.1721496582031,291.1499938964844,262.0060119628906,260.2344970703125,280.264404296875,293.9767761230469,291.1734619140625,1.0,0.3371943533420563,0.7848580479621887,0.7848580479621887,1.0,1.0,-1.4229294061660769,0.6104695200920105,0.8124598264694214,0.2755415141582489,0.0,0.0,0.6712514758110046,119.04582214355467,89.0,22.452260971069336,-15659.130859375,391.2123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.693359375,18000.0,0.0,0.0,0.3546546101570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900893688201904,0.7900972366333008,-7.87828230386367e-06,0.0,0.0003599293413572,0.0,0.0,74.33877563476562,0.0,0.0,0.0,0.4813959896564483,4.0,0.0,1.0
650220,293.1461486816406,297.1499938964844,293.1499938964844,0.1018284857273101,-2323.8486328125,304.151123046875,0.6715787649154663,0.1620937883853912,0.1483383625745773,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4271734654903412,0.050000000745058,0.0502336025238037,293.2159729003906,297.1499938964844,293.1499938964844,0.2861306965351105,-4117.96923828125,304.1612854003906,0.8818253874778748,0.3730772733688354,0.2626562118530273,293.2680358886719,297.1499938964844,293.1499938964844,0.4187524318695068,-7521.69873046875,304.163330078125,0.9809647798538208,0.5050271153450012,0.4796797335147857,293.2440795898437,297.1499938964844,293.1499938964844,0.0122089767828583,-3424.982177734375,303.0868225097656,0.4271734654903412,0.050000000745058,0.2382865846157074,291.18682861328125,291.1499938964844,262.0678405761719,260.2872009277344,280.3121337890625,294.0023498535156,291.18798828125,1.0,0.3269501328468323,0.7842499017715454,0.7842499017715454,1.0,1.0,-1.41523015499115,0.6068762540817261,0.8083539009094238,0.2734633684158325,0.0,0.0,0.6653394103050232,109.9340591430664,77.0,20.54152107238769,-15524.06640625,365.3941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,308.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.220703125,18000.0,0.0,0.0,0.3542703986167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788790464401245,0.7788868546485901,-7.781319254718255e-06,0.0,0.0003595394373405,0.0,0.0,72.10176849365234,0.0,0.0,0.0,0.4767478406429291,4.0,0.0,1.0
650280,293.1461486816406,297.1499938964844,293.1499938964844,0.1018284857273101,-2323.8486328125,304.151123046875,0.6715787649154663,0.1620937883853912,0.1483383625745773,294.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4271734654903412,0.050000000745058,0.0502336025238037,293.2159729003906,297.1499938964844,293.1499938964844,0.2861306965351105,-4117.96923828125,304.1612854003906,0.8818253874778748,0.3730772733688354,0.2626562118530273,293.2680358886719,297.1499938964844,293.1499938964844,0.4187524318695068,-7521.69873046875,304.163330078125,0.9809647798538208,0.5050271153450012,0.4796797335147857,293.2440795898437,297.1499938964844,293.1499938964844,0.0122089767828583,-3424.982177734375,303.0868225097656,0.4271734654903412,0.050000000745058,0.2382865846157074,291.18682861328125,291.1499938964844,262.0678405761719,260.2872009277344,280.3121337890625,294.0023498535156,291.18798828125,1.0,0.3269501328468323,0.7842499017715454,0.7842499017715454,1.0,1.0,-1.41523015499115,0.6068762540817261,0.8083539009094238,0.2734633684158325,0.0,0.0,0.6653394103050232,109.9340591430664,77.0,20.54152107238769,-15524.06640625,365.3941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,308.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.220703125,18000.0,0.0,0.0,0.3542703986167907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788790464401245,0.7788868546485901,-7.781319254718255e-06,0.0,0.0003595394373405,0.0,0.0,72.10176849365234,0.0,0.0,0.0,0.4767478406429291,4.0,0.0,1.0
650340,293.1455078125,297.1499938964844,293.1499938964844,0.1015756726264953,-2319.003173828125,304.1511535644531,0.6888322234153748,0.1623192280530929,0.1481707096099853,294.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.441843718290329,0.050000000745058,0.0498539358377456,293.2171325683594,297.1499938964844,293.1499938964844,0.2836160659790039,-4089.099853515625,304.1617126464844,0.9021674990653992,0.3711716830730438,0.2610566616058349,293.2644348144531,297.1499938964844,293.1499938964844,0.4153101742267608,-7473.25830078125,304.1646423339844,0.9986380338668824,0.5027657747268677,0.4770621657371521,293.24481201171875,297.1499938964844,293.1499938964844,0.011975023895502,-3386.001220703125,303.0534362792969,0.441843718290329,0.050000000745058,0.2364856004714965,291.19940185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.3585510253906,294.02667236328125,291.20037841796875,1.0,0.3156240582466125,0.7836417555809021,0.7836417555809021,1.0,1.0,-1.4072061777114868,0.6031346321105957,0.8040714859962463,0.2713143825531006,0.0,0.0,0.6578906178474426,100.18191528320312,65.0,17.82912826538086,-15384.330078125,338.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.78515625,18000.0,0.0,0.0,0.3533210456371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639169096946716,0.7639245390892029,-7.649187864444684e-06,0.0,0.0003585759550333,0.0,0.0,69.16114807128906,0.0,0.0,0.0,0.4705568253993988,4.0,0.0,1.0
650400,293.1455078125,297.1499938964844,293.1499938964844,0.1015756726264953,-2319.003173828125,304.1511535644531,0.6888322234153748,0.1623192280530929,0.1481707096099853,294.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.197998046875,0.441843718290329,0.050000000745058,0.0498539358377456,293.2171325683594,297.1499938964844,293.1499938964844,0.2836160659790039,-4089.099853515625,304.1617126464844,0.9021674990653992,0.3711716830730438,0.2610566616058349,293.2644348144531,297.1499938964844,293.1499938964844,0.4153101742267608,-7473.25830078125,304.1646423339844,0.9986380338668824,0.5027657747268677,0.4770621657371521,293.24481201171875,297.1499938964844,293.1499938964844,0.011975023895502,-3386.001220703125,303.0534362792969,0.441843718290329,0.050000000745058,0.2364856004714965,291.19940185546875,291.1499938964844,262.1277770996094,260.3382263183594,280.3585510253906,294.02667236328125,291.20037841796875,1.0,0.3156240582466125,0.7836417555809021,0.7836417555809021,1.0,1.0,-1.4072061777114868,0.6031346321105957,0.8040714859962463,0.2713143825531006,0.0,0.0,0.6578906178474426,100.18191528320312,65.0,17.82912826538086,-15384.330078125,338.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.78515625,18000.0,0.0,0.0,0.3533210456371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639169096946716,0.7639245390892029,-7.649187864444684e-06,0.0,0.0003585759550333,0.0,0.0,69.16114807128906,0.0,0.0,0.0,0.4705568253993988,4.0,0.0,1.0
650460,293.1442565917969,297.1499938964844,293.1499938964844,0.1011567935347557,-2310.512451171875,304.1514892578125,0.7049247622489929,0.1626879274845123,0.14817775785923,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.4566982686519623,0.050000000745058,0.0495580174028873,293.2181396484375,297.1499938964844,293.1499938964844,0.2803141176700592,-4050.3984375,304.1634216308594,0.9221620559692384,0.3692666292190552,0.2595199346542358,293.24072265625,297.1499938964844,293.1499938964844,0.3864301145076751,-7040.943359375,304.2084350585937,0.9990000128746032,0.5045809745788574,0.4496367275714874,293.2445373535156,297.1499938964844,293.1499938964844,0.0117512270808219,-3344.704833984375,303.025390625,0.4566982686519623,0.050000000745058,0.2350818961858749,291.2448425292969,291.1499938964844,262.1854858398437,260.38726806640625,280.45556640625,294.1075439453125,291.2522888183594,1.0,0.3024286329746246,0.783062756061554,0.783062756061554,1.0,1.0,-1.37032151222229,0.586197555065155,0.784123957157135,0.2620240747928619,0.0,0.0,0.6431896090507507,92.07184600830078,53.0,71.98443603515625,-15026.361328125,302.4618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,308.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18268.423828125,18000.0,0.0,0.0,0.351386547088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74099200963974,0.7409995198249817,-7.465613180102082e-06,0.0,0.0003566126688383,0.0,0.0,64.9239501953125,0.0,0.0,0.0,0.4610925912857055,4.0,0.0,1.0
650520,293.1442565917969,297.1499938964844,293.1499938964844,0.1011567935347557,-2310.512451171875,304.1514892578125,0.7049247622489929,0.1626879274845123,0.14817775785923,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.4566982686519623,0.050000000745058,0.0495580174028873,293.2181396484375,297.1499938964844,293.1499938964844,0.2803141176700592,-4050.3984375,304.1634216308594,0.9221620559692384,0.3692666292190552,0.2595199346542358,293.24072265625,297.1499938964844,293.1499938964844,0.3864301145076751,-7040.943359375,304.2084350585937,0.9990000128746032,0.5045809745788574,0.4496367275714874,293.2445373535156,297.1499938964844,293.1499938964844,0.0117512270808219,-3344.704833984375,303.025390625,0.4566982686519623,0.050000000745058,0.2350818961858749,291.2448425292969,291.1499938964844,262.1854858398437,260.38726806640625,280.45556640625,294.1075439453125,291.2522888183594,1.0,0.3024286329746246,0.783062756061554,0.783062756061554,1.0,1.0,-1.37032151222229,0.586197555065155,0.784123957157135,0.2620240747928619,0.0,0.0,0.6431896090507507,92.07184600830078,53.0,71.98443603515625,-15026.361328125,302.4618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,308.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18268.423828125,18000.0,0.0,0.0,0.351386547088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74099200963974,0.7409995198249817,-7.465613180102082e-06,0.0,0.0003566126688383,0.0,0.0,64.9239501953125,0.0,0.0,0.0,0.4610925912857055,4.0,0.0,1.0
650580,293.15728759765625,297.1499938964844,293.1499938964844,0.0993395298719406,-2275.62353515625,304.1541748046875,0.720718502998352,0.1602385491132736,0.1466560214757919,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30584716796875,0.4740538895130157,0.050000000745058,0.049254935234785,293.2194519042969,297.1499938964844,293.1499938964844,0.276503175497055,-4005.566162109375,304.16522216796875,0.947547197341919,0.3672786355018616,0.2579274177551269,293.1811218261719,297.1499938964844,293.1499938964844,0.3509833216667175,-6508.955078125,304.2477111816406,0.9990000128746032,0.5143046379089355,0.4164323210716247,293.24188232421875,297.1499938964844,293.1499938964844,0.0115249892696738,-3300.3349609375,303.0061950683594,0.4740538895130157,0.050000000745058,0.2336442172527313,291.3121032714844,291.1499938964844,262.2406616210937,260.4339904785156,280.5067138671875,294.1053771972656,291.3163146972656,1.0,0.2874697148799896,0.7824838161468506,0.7824838161468506,1.0,1.0,-1.3248820304870603,0.5655001997947693,0.7593817710876465,0.250488817691803,0.0,0.0,0.6165971755981445,83.65682220458984,56.0,76.80840301513672,-14518.79296875,264.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18489.29296875,18000.0,0.0,0.0,0.3474597930908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914598345756531,0.6914669275283813,-7.0847049755684566e-06,0.0,0.0003526275395415,0.0,0.0,56.41436767578125,0.0,0.0,0.0,0.441565066576004,4.0,0.0,1.0
