time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.15728759765625,297.1499938964844,293.1499938964844,0.0993395298719406,-2275.62353515625,304.1541748046875,0.720718502998352,0.1602385491132736,0.1466560214757919,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30584716796875,0.4740538895130157,0.050000000745058,0.049254935234785,293.2194519042969,297.1499938964844,293.1499938964844,0.276503175497055,-4005.566162109375,304.16522216796875,0.947547197341919,0.3672786355018616,0.2579274177551269,293.1811218261719,297.1499938964844,293.1499938964844,0.3509833216667175,-6508.955078125,304.2477111816406,0.9990000128746032,0.5143046379089355,0.4164323210716247,293.24188232421875,297.1499938964844,293.1499938964844,0.0115249892696738,-3300.3349609375,303.0061950683594,0.4740538895130157,0.050000000745058,0.2336442172527313,291.3121032714844,291.1499938964844,262.2406616210937,260.4339904785156,280.5067138671875,294.1053771972656,291.3163146972656,1.0,0.2874697148799896,0.7824838161468506,0.7824838161468506,1.0,1.0,-1.3248820304870603,0.5655001997947693,0.7593817710876465,0.250488817691803,0.0,0.0,0.6165971755981445,83.65682220458984,56.0,76.80840301513672,-14518.79296875,264.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.6381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18489.29296875,18000.0,0.0,0.0,0.3474597930908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914598345756531,0.6914669275283813,-7.0847049755684566e-06,0.0,0.0003526275395415,0.0,0.0,56.41436767578125,0.0,0.0,0.0,0.441565066576004,4.0,0.0,1.0
650700,293.1685791015625,297.1499938964844,293.1499938964844,0.0975693389773368,-2242.28857421875,304.1566162109375,0.724850058555603,0.1579310297966003,0.1446760594844818,294.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.4799127578735351,0.050000000745058,0.0491419583559036,293.2201538085937,297.1499938964844,293.1499938964844,0.274986058473587,-3987.984375,304.1651916503906,0.9575533866882324,0.3662587106227875,0.2571444511413574,293.14361572265625,297.1499938964844,293.1499938964844,0.3369124829769134,-6299.51611328125,304.25537109375,0.9990000128746032,0.5212730169296265,0.4033522009849548,293.2403869628906,297.1499938964844,293.1499938964844,0.011443025432527,-3284.89208984375,302.9960021972656,0.4799127578735351,0.050000000745058,0.2331082969903946,291.3305053710937,291.1499938964844,262.2671813964844,260.4563903808594,280.51483154296875,294.07647705078125,291.3324890136719,1.0,0.2817264199256897,0.7821943163871765,0.7821943163871765,1.0,1.0,-1.3050787448883057,0.5565244555473328,0.7485542893409729,0.2454341053962707,0.0,0.0,0.6026608943939209,80.48035430908203,56.0,58.30839157104492,-14274.0556640625,249.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8223876953125,308.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18526.25390625,18000.0,0.0,0.0,0.3445815443992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627463698387146,0.6627532243728638,-6.856940672150813e-06,0.0,0.0003497064462862,0.0,0.0,51.76725387573242,0.0,0.0,0.0,0.4304014146327972,4.0,0.0,1.0
650760,293.17529296875,297.1499938964844,293.1499938964844,0.0959396138787269,-2211.77783203125,304.1583557128906,0.7278251647949219,0.1563669592142105,0.1427514404058456,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.4844706952571869,0.050000000745058,0.0490530133247375,293.2209167480469,297.1499938964844,293.1499938964844,0.2737601101398468,-3973.996826171875,304.1646728515625,0.9653979539871216,0.3652200698852539,0.2563638687133789,293.1091613769531,297.1499938964844,293.1499938964844,0.3255994915962219,-6131.83544921875,304.2567138671875,0.9990000128746032,0.5281218886375427,0.3927476108074188,293.2389221191406,297.1499938964844,293.1499938964844,0.0113822696730494,-3274.2255859375,302.98492431640625,0.4844706952571869,0.050000000745058,0.232686385512352,291.3368530273437,291.1499938964844,262.2929382324219,260.4781188964844,280.52685546875,294.0599060058594,291.3370361328125,1.0,0.2768689393997192,0.782149076461792,0.782149076461792,1.0,1.0,-1.288485765457153,0.5490343570709229,0.7394514083862305,0.2412637621164322,0.0,0.0,0.5895171165466309,77.96845245361328,74.0,34.68854904174805,-14049.5048828125,237.5112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137939453125,308.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18518.689453125,18000.0,0.0,0.0,0.3411331474781036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344948410987854,0.6345014572143555,-6.632678832829697e-06,0.0,0.0003462067688815,0.0,0.0,47.42596435546875,0.0,0.0,0.0,0.4195536971092224,4.0,0.0,1.0
650820,293.1756286621094,297.1499938964844,293.1499938964844,0.09512809664011,-2197.349609375,304.15679931640625,0.7280334234237671,0.1556397676467895,0.1415310353040695,294.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.4860562086105346,0.050000000745058,0.0490224361419677,293.2227478027344,297.1499938964844,293.1499938964844,0.2723193764686584,-3958.45849609375,304.162109375,0.9665698409080504,0.3630538284778595,0.2548569738864898,293.06365966796875,297.1499938964844,293.1499938964844,0.3208160102367401,-6073.15087890625,304.2282409667969,0.9990000128746032,0.5384581685066223,0.3890288472175598,293.2362060546875,297.1499938964844,293.1499938964844,0.0113501520827412,-3272.58251953125,302.9594116210937,0.4860562086105346,0.050000000745058,0.232541337609291,291.3115539550781,291.1499938964844,262.3420104980469,260.5193786621094,280.5452880859375,294.04608154296875,291.3058776855469,1.0,0.2755670249462127,0.7820585370063782,0.7820585370063782,1.0,1.0,-1.2805216312408447,0.5454699993133545,0.7350516319274902,0.2391559928655624,0.0,0.0,0.5688980221748352,77.06732177734375,92.0,-34.77104187011719,-13784.8818359375,232.59539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4068298339844,308.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.404296875,18000.0,0.0,0.0,0.3329513072967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864610075950623,0.5864672660827637,-6.250472779356642e-06,0.0,0.0003379032423254,0.0,0.0,40.55437850952149,0.0,0.0,0.0,0.4013989865779876,4.0,0.0,1.0
650880,293.1756286621094,297.1499938964844,293.1499938964844,0.09512809664011,-2197.349609375,304.15679931640625,0.7280334234237671,0.1556397676467895,0.1415310353040695,294.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.4860562086105346,0.050000000745058,0.0490224361419677,293.2227478027344,297.1499938964844,293.1499938964844,0.2723193764686584,-3958.45849609375,304.162109375,0.9665698409080504,0.3630538284778595,0.2548569738864898,293.06365966796875,297.1499938964844,293.1499938964844,0.3208160102367401,-6073.15087890625,304.2282409667969,0.9990000128746032,0.5384581685066223,0.3890288472175598,293.2362060546875,297.1499938964844,293.1499938964844,0.0113501520827412,-3272.58251953125,302.9594116210937,0.4860562086105346,0.050000000745058,0.232541337609291,291.3115539550781,291.1499938964844,262.3420104980469,260.5193786621094,280.5452880859375,294.04608154296875,291.3058776855469,1.0,0.2755670249462127,0.7820585370063782,0.7820585370063782,1.0,1.0,-1.2805216312408447,0.5454699993133545,0.7350516319274902,0.2391559928655624,0.0,0.0,0.5688980221748352,77.06732177734375,92.0,-34.77104187011719,-13784.8818359375,232.59539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4068298339844,308.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18403.404296875,18000.0,0.0,0.0,0.3329513072967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864610075950623,0.5864672660827637,-6.250472779356642e-06,0.0,0.0003379032423254,0.0,0.0,40.55437850952149,0.0,0.0,0.0,0.4013989865779876,4.0,0.0,1.0
650940,293.1736755371094,297.1499938964844,293.1499938964844,0.0955517366528511,-2206.63818359375,304.1538391113281,0.7201324701309204,0.1553873121738433,0.1413853168487548,294.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.4802815616130829,0.050000000745058,0.0491348914802074,293.2248229980469,297.1499938964844,293.1499938964844,0.2719674706459045,-3956.144775390625,304.1586608886719,0.9532278776168824,0.3607919812202453,0.2533847987651825,293.05291748046875,297.1499938964844,293.1499938964844,0.3342339992523193,-6294.01513671875,304.1794738769531,0.9990000128746032,0.5428920388221741,0.4025040864944458,293.2344970703125,297.1499938964844,293.1499938964844,0.0114052454009652,-3290.777099609375,302.9276733398437,0.4802815616130829,0.050000000745058,0.2330747544765472,291.24176025390625,291.1499938964844,262.38751220703125,260.5574645996094,280.5694580078125,294.069091796875,291.23468017578125,1.0,0.2814958691596985,0.7819680571556091,0.7819680571556091,1.0,1.0,-1.2955214977264404,0.552238404750824,0.7432830929756165,0.2428284734487533,0.0,0.0,0.56114661693573,80.14501190185547,110.0,-84.12918090820312,-13772.712890625,244.94781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7115173339844,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18189.564453125,18000.0,0.0,0.0,0.3242200911045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621804594993591,0.5621864795684814,-6.032777037034975e-06,0.0,0.0003290421736892,0.0,0.0,37.19641876220703,0.0,0.0,0.0,0.3920301496982574,4.0,0.0,1.0
651000,293.1736755371094,297.1499938964844,293.1499938964844,0.0955517366528511,-2206.63818359375,304.1538391113281,0.7201324701309204,0.1553873121738433,0.1413853168487548,294.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.4802815616130829,0.050000000745058,0.0491348914802074,293.2248229980469,297.1499938964844,293.1499938964844,0.2719674706459045,-3956.144775390625,304.1586608886719,0.9532278776168824,0.3607919812202453,0.2533847987651825,293.05291748046875,297.1499938964844,293.1499938964844,0.3342339992523193,-6294.01513671875,304.1794738769531,0.9990000128746032,0.5428920388221741,0.4025040864944458,293.2344970703125,297.1499938964844,293.1499938964844,0.0114052454009652,-3290.777099609375,302.9276733398437,0.4802815616130829,0.050000000745058,0.2330747544765472,291.24176025390625,291.1499938964844,262.38751220703125,260.5574645996094,280.5694580078125,294.069091796875,291.23468017578125,1.0,0.2814958691596985,0.7819680571556091,0.7819680571556091,1.0,1.0,-1.2955214977264404,0.552238404750824,0.7432830929756165,0.2428284734487533,0.0,0.0,0.56114661693573,80.14501190185547,110.0,-84.12918090820312,-13772.712890625,244.94781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7115173339844,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18189.564453125,18000.0,0.0,0.0,0.3242200911045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621804594993591,0.5621864795684814,-6.032777037034975e-06,0.0,0.0003290421736892,0.0,0.0,37.19641876220703,0.0,0.0,0.0,0.3920301496982574,4.0,0.0,1.0
651060,293.1726989746094,297.1499938964844,293.1499938964844,0.0960903018712997,-2218.0498046875,304.1517028808594,0.704721987247467,0.1549902409315109,0.1412962228059768,294.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4678780138492584,0.050000000745058,0.0493680760264396,293.2271728515625,297.1499938964844,293.1499938964844,0.2718234658241272,-3956.082763671875,304.1560363769531,0.9283038973808287,0.3584208488464355,0.2519285976886749,293.0740051269531,297.1499938964844,293.1499938964844,0.3615407943725586,-6721.24169921875,304.12408447265625,0.9990000128746032,0.5411320924758911,0.429105132818222,293.2348022460937,297.1499938964844,293.1499938964844,0.0115000279620289,-3317.280517578125,302.8900756835937,0.4678780138492584,0.050000000745058,0.2341809123754501,291.16473388671875,291.1499938964844,262.4291076660156,260.59210205078125,280.5987243652344,294.1203918457031,291.1577453613281,1.0,0.293057382106781,0.7815179824829102,0.7815179824829102,1.0,1.0,-1.3271994590759275,0.5665170550346375,0.7606824040412903,0.2506425678730011,0.0,0.0,0.5643053650856018,86.54811096191406,128.0,-101.49772644042967,-13958.02734375,271.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8351135253906,308.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.3164246082305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600603222846985,0.560066282749176,-5.975696240057005e-06,0.0,0.0003211307630408,0.0,0.0,36.71795654296875,0.0,0.0,0.0,0.3907654583454132,4.0,0.0,1.0
651120,293.1726989746094,297.1499938964844,293.1499938964844,0.0960903018712997,-2218.0498046875,304.1517028808594,0.704721987247467,0.1549902409315109,0.1412962228059768,294.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4678780138492584,0.050000000745058,0.0493680760264396,293.2271728515625,297.1499938964844,293.1499938964844,0.2718234658241272,-3956.082763671875,304.1560363769531,0.9283038973808287,0.3584208488464355,0.2519285976886749,293.0740051269531,297.1499938964844,293.1499938964844,0.3615407943725586,-6721.24169921875,304.12408447265625,0.9990000128746032,0.5411320924758911,0.429105132818222,293.2348022460937,297.1499938964844,293.1499938964844,0.0115000279620289,-3317.280517578125,302.8900756835937,0.4678780138492584,0.050000000745058,0.2341809123754501,291.16473388671875,291.1499938964844,262.4291076660156,260.59210205078125,280.5987243652344,294.1203918457031,291.1577453613281,1.0,0.293057382106781,0.7815179824829102,0.7815179824829102,1.0,1.0,-1.3271994590759275,0.5665170550346375,0.7606824040412903,0.2506425678730011,0.0,0.0,0.5643053650856018,86.54811096191406,128.0,-101.49772644042967,-13958.02734375,271.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8351135253906,308.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.3164246082305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600603222846985,0.560066282749176,-5.975696240057005e-06,0.0,0.0003211307630408,0.0,0.0,36.71795654296875,0.0,0.0,0.0,0.3907654583454132,4.0,0.0,1.0
651180,293.1665344238281,297.1499938964844,293.1499938964844,0.0970294252038002,-2236.895751953125,304.1495056152344,0.6855378746986389,0.1556294858455658,0.1417003571987152,294.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4487840533256531,0.050000000745058,0.0497073344886302,293.2298278808594,297.1499938964844,293.1499938964844,0.2716498970985412,-3955.418701171875,304.1543273925781,0.8990074396133423,0.3559278547763824,0.2504673302173614,293.12628173828125,297.1499938964844,293.1499938964844,0.3994675278663635,-7296.80517578125,304.06964111328125,0.9990000128746032,0.5325345993041992,0.465097576379776,293.2377014160156,297.1499938964844,293.1499938964844,0.0116161936894059,-3348.224609375,302.844970703125,0.4487840533256531,0.050000000745058,0.2357902079820633,291.0894775390625,291.1499938964844,262.46649169921875,260.6229553222656,280.615478515625,294.1685791015625,291.0826110839844,1.0,0.3088428080081939,0.7810678482055664,0.7810678482055664,1.0,1.0,-1.3714685440063477,0.5865721702575684,0.7848963737487793,0.2616508901119232,0.0,0.0,0.5774144530296326,95.8581085205078,131.0,-105.1073760986328,-14296.501953125,311.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73272705078125,308.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.2109375,18000.0,0.0,0.0,0.3108370006084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774747133255005,0.5774807333946228,-6.057330210751388e-06,0.0,0.0003154600562993,0.0,0.0,38.70253753662109,0.0,0.0,0.0,0.3966834843158722,4.0,0.0,1.0
651240,293.1665344238281,297.1499938964844,293.1499938964844,0.0970294252038002,-2236.895751953125,304.1495056152344,0.6855378746986389,0.1556294858455658,0.1417003571987152,294.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4487840533256531,0.050000000745058,0.0497073344886302,293.2298278808594,297.1499938964844,293.1499938964844,0.2716498970985412,-3955.418701171875,304.1543273925781,0.8990074396133423,0.3559278547763824,0.2504673302173614,293.12628173828125,297.1499938964844,293.1499938964844,0.3994675278663635,-7296.80517578125,304.06964111328125,0.9990000128746032,0.5325345993041992,0.465097576379776,293.2377014160156,297.1499938964844,293.1499938964844,0.0116161936894059,-3348.224609375,302.844970703125,0.4487840533256531,0.050000000745058,0.2357902079820633,291.0894775390625,291.1499938964844,262.46649169921875,260.6229553222656,280.615478515625,294.1685791015625,291.0826110839844,1.0,0.3088428080081939,0.7810678482055664,0.7810678482055664,1.0,1.0,-1.3714685440063477,0.5865721702575684,0.7848963737487793,0.2616508901119232,0.0,0.0,0.5774144530296326,95.8581085205078,131.0,-105.1073760986328,-14296.501953125,311.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73272705078125,308.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.2109375,18000.0,0.0,0.0,0.3108370006084442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774747133255005,0.5774807333946228,-6.057330210751388e-06,0.0,0.0003154600562993,0.0,0.0,38.70253753662109,0.0,0.0,0.0,0.3966834843158722,4.0,0.0,1.0
651300,293.1576538085937,297.1499938964844,293.1499938964844,0.0983096212148666,-2261.50634765625,304.1472473144531,0.6793783903121948,0.1571644395589828,0.1428653448820114,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.4413343966007232,0.050000000745058,0.0498656071722507,293.2311706542969,297.1499938964844,293.1499938964844,0.2715363204479217,-3954.708740234375,304.1537780761719,0.8877751231193542,0.3546510636806488,0.24970044195652,293.1639099121094,297.1499938964844,293.1499938964844,0.4171605408191681,-7558.25341796875,304.05224609375,0.9990000128746032,0.5254541635513306,0.4809703826904297,293.24053955078125,297.1499938964844,293.1499938964844,0.0116625586524605,-3361.953369140625,302.8180847167969,0.4413343966007232,0.050000000745058,0.2365409731864929,291.0507202148437,291.1499938964844,262.4835205078125,260.63690185546875,280.6131896972656,294.1734619140625,291.04498291015625,1.0,0.3156208395957947,0.7808428406715393,0.7808428406715393,1.0,1.0,-1.3920964002609253,0.5959264039993286,0.7961699962615967,0.2668659090995788,0.0,0.0,0.5879313349723816,100.2123794555664,131.0,-101.4814910888672,-14489.931640625,331.2620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5934143066406,308.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17736.552734375,18000.0,0.0,0.0,0.3091950714588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936911106109619,0.5936973094940186,-6.151478828542167e-06,0.0,0.0003137936873827,0.0,0.0,40.70563888549805,0.0,0.0,0.0,0.4024818539619446,4.0,0.0,1.0
651360,293.1469421386719,297.1499938964844,293.1499938964844,0.1000145003199577,-2293.78955078125,304.1446533203125,0.675287663936615,0.1591674238443374,0.1446406841278076,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.4351676702499389,0.050000000745058,0.0500132590532302,293.2325134277344,297.1499938964844,293.1499938964844,0.2711276710033417,-3950.297607421875,304.1538391113281,0.8779745101928711,0.3533603847026825,0.2489165514707565,293.20416259765625,297.1499938964844,293.1499938964844,0.4320690333843231,-7772.9580078125,304.0430908203125,0.9990000128746032,0.5173724293708801,0.4938802421092987,293.2442321777344,297.1499938964844,293.1499938964844,0.0116886738687753,-3371.2001953125,302.7894897460937,0.4351676702499389,0.050000000745058,0.2372413724660873,291.0233154296875,291.1499938964844,262.49932861328125,260.6498107910156,280.6027526855469,294.1619567871094,291.0195007324219,1.0,0.3218355476856231,0.7803160548210144,0.7803160548210144,1.0,1.0,-1.4099758863449097,0.6039965748786926,0.805979311466217,0.2713856995105743,0.0,0.0,0.5991837382316589,104.2572250366211,134.0,-85.23942565917969,-14682.787109375,349.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024353027344,308.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17659.990234375,18000.0,0.0,0.0,0.3084021508693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139668226242065,0.613973081111908,-6.282855792960618e-06,0.0,0.0003129889664705,0.0,0.0,43.37310028076172,0.0,0.0,0.0,0.4098908603191376,4.0,0.0,1.0
651420,293.140380859375,297.1499938964844,293.1499938964844,0.1020155772566795,-2330.626220703125,304.143310546875,0.6620941758155823,0.1606167703866958,0.1471150666475296,294.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.4212794303894043,0.050000000745058,0.0504226945340633,293.23504638671875,297.1499938964844,293.1499938964844,0.2688893675804138,-3923.689697265625,304.1564025878906,0.8550392985343933,0.3507579267024994,0.2474264055490493,293.25372314453125,297.1499938964844,293.1499938964844,0.4224779307842254,-7611.36083984375,304.0941772460937,0.9728140234947203,0.5058444738388062,0.4822362959384918,293.2523498535156,297.1499938964844,293.1499938964844,0.0117152323946356,-3379.661376953125,302.73468017578125,0.4212794303894043,0.050000000745058,0.239183560013771,291.0321350097656,291.1499938964844,262.5272827148437,260.6723022460937,280.6004638671875,294.11785888671875,291.0361328125,1.0,0.3312528133392334,0.7792624831199646,0.7792624831199646,1.0,1.0,-1.3998521566390991,0.5991716384887695,0.8006804585456848,0.2688509821891784,0.0,0.0,0.6155871152877808,114.45819854736328,137.0,7.536805152893066,-14749.208984375,368.7604675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94830322265625,308.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.533203125,18000.0,0.0,0.0,0.3088355958461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532232165336609,0.6532297730445862,-6.587770712940255e-06,0.0,0.0003134288708679,0.0,0.0,49.13222503662109,0.0,0.0,0.0,0.4248377978801727,4.0,0.0,1.0
651480,293.140380859375,297.1499938964844,293.1499938964844,0.1020155772566795,-2330.626220703125,304.143310546875,0.6620941758155823,0.1606167703866958,0.1471150666475296,294.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.4212794303894043,0.050000000745058,0.0504226945340633,293.23504638671875,297.1499938964844,293.1499938964844,0.2688893675804138,-3923.689697265625,304.1564025878906,0.8550392985343933,0.3507579267024994,0.2474264055490493,293.25372314453125,297.1499938964844,293.1499938964844,0.4224779307842254,-7611.36083984375,304.0941772460937,0.9728140234947203,0.5058444738388062,0.4822362959384918,293.2523498535156,297.1499938964844,293.1499938964844,0.0117152323946356,-3379.661376953125,302.73468017578125,0.4212794303894043,0.050000000745058,0.239183560013771,291.0321350097656,291.1499938964844,262.5272827148437,260.6723022460937,280.6004638671875,294.11785888671875,291.0361328125,1.0,0.3312528133392334,0.7792624831199646,0.7792624831199646,1.0,1.0,-1.3998521566390991,0.5991716384887695,0.8006804585456848,0.2688509821891784,0.0,0.0,0.6155871152877808,114.45819854736328,137.0,7.536805152893066,-14749.208984375,368.7604675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94830322265625,308.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.533203125,18000.0,0.0,0.0,0.3088355958461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532232165336609,0.6532297730445862,-6.587770712940255e-06,0.0,0.0003134288708679,0.0,0.0,49.13222503662109,0.0,0.0,0.0,0.4248377978801727,4.0,0.0,1.0
651540,293.1424865722656,297.1499938964844,293.1499938964844,0.1020669788122177,-2330.824951171875,304.1454772949219,0.6515316367149353,0.1604349166154861,0.1474415510892868,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4130170047283172,0.050000000745058,0.0507355891168117,293.238037109375,297.1499938964844,293.1499938964844,0.2659823000431061,-3889.10693359375,304.1590576171875,0.8397406935691833,0.3479997813701629,0.2457598447799682,293.2698669433594,297.1499938964844,293.1499938964844,0.4164893627166748,-7512.07568359375,304.1222229003906,0.9521958231925964,0.4999074339866638,0.4760304987430572,293.2596740722656,297.1499938964844,293.1499938964844,0.0116862403228878,-3376.51904296875,302.68194580078125,0.4130170047283172,0.050000000745058,0.2406677901744842,291.06317138671875,291.1499938964844,262.54998779296875,260.6902160644531,280.6295471191406,294.1368713378906,291.0650939941406,1.0,0.3383587300777435,0.7782089114189148,0.7782089114189148,1.0,1.0,-1.3929497003555298,0.595861554145813,0.7970882058143616,0.266999751329422,0.0,0.0,0.6247977614402771,122.26505279541016,125.0,28.44129943847656,-14678.9052734375,383.9236450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,308.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.748046875,18000.0,0.0,0.0,0.3107931911945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757426857948303,0.6757494807243347,-6.795335139031522e-06,0.0,0.0003154155856464,0.0,0.0,52.83208084106445,0.0,0.0,0.0,0.4340259730815887,4.0,0.0,1.0
651600,293.1424865722656,297.1499938964844,293.1499938964844,0.1020669788122177,-2330.824951171875,304.1454772949219,0.6515316367149353,0.1604349166154861,0.1474415510892868,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4130170047283172,0.050000000745058,0.0507355891168117,293.238037109375,297.1499938964844,293.1499938964844,0.2659823000431061,-3889.10693359375,304.1590576171875,0.8397406935691833,0.3479997813701629,0.2457598447799682,293.2698669433594,297.1499938964844,293.1499938964844,0.4164893627166748,-7512.07568359375,304.1222229003906,0.9521958231925964,0.4999074339866638,0.4760304987430572,293.2596740722656,297.1499938964844,293.1499938964844,0.0116862403228878,-3376.51904296875,302.68194580078125,0.4130170047283172,0.050000000745058,0.2406677901744842,291.06317138671875,291.1499938964844,262.54998779296875,260.6902160644531,280.6295471191406,294.1368713378906,291.0650939941406,1.0,0.3383587300777435,0.7782089114189148,0.7782089114189148,1.0,1.0,-1.3929497003555298,0.595861554145813,0.7970882058143616,0.266999751329422,0.0,0.0,0.6247977614402771,122.26505279541016,125.0,28.44129943847656,-14678.9052734375,383.9236450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,308.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.748046875,18000.0,0.0,0.0,0.3107931911945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757426857948303,0.6757494807243347,-6.795335139031522e-06,0.0,0.0003154155856464,0.0,0.0,52.83208084106445,0.0,0.0,0.0,0.4340259730815887,4.0,0.0,1.0
651660,293.1545104980469,297.1499938964844,293.1499938964844,0.1004646047949791,-2300.259521484375,304.1496887207031,0.6465271711349487,0.1581663936376571,0.1458094418048858,294.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.4110960960388183,0.050000000745058,0.0508174486458301,293.2502746582031,297.1499938964844,293.1499938964844,0.2613836228847503,-3834.28466796875,304.16375732421875,0.8333581686019897,0.3432664573192596,0.2427881509065628,293.2837829589844,297.1499938964844,293.1499938964844,0.4106205105781555,-7419.06591796875,304.1411437988281,0.9438450932502748,0.4940126240253448,0.4705869257450104,293.2770690917969,297.1499938964844,293.1499938964844,0.0115046547725796,-3347.635009765625,302.5989074707031,0.4110960960388183,0.050000000745058,0.2410560995340347,291.09375,291.1499938964844,262.57000732421875,260.7056884765625,280.6856384277344,294.20147705078125,291.0973815917969,1.0,0.3385288417339325,0.7775506973266602,0.7775506973266602,1.0,1.0,-1.381455898284912,0.5904979109764099,0.7909579873085022,0.2641054987907409,0.0,0.0,0.6305282115936279,124.14743041992188,113.0,45.26142883300781,-14553.07421875,382.6782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,308.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.486328125,18000.0,0.0,0.0,0.3134985566139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922430396080017,0.6922500133514404,-6.948403097339906e-06,0.0,0.000318161182804,0.0,0.0,55.65025329589844,0.0,0.0,0.0,0.4407008290290832,4.0,0.0,1.0
651720,293.1545104980469,297.1499938964844,293.1499938964844,0.1004646047949791,-2300.259521484375,304.1496887207031,0.6465271711349487,0.1581663936376571,0.1458094418048858,294.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.4110960960388183,0.050000000745058,0.0508174486458301,293.2502746582031,297.1499938964844,293.1499938964844,0.2613836228847503,-3834.28466796875,304.16375732421875,0.8333581686019897,0.3432664573192596,0.2427881509065628,293.2837829589844,297.1499938964844,293.1499938964844,0.4106205105781555,-7419.06591796875,304.1411437988281,0.9438450932502748,0.4940126240253448,0.4705869257450104,293.2770690917969,297.1499938964844,293.1499938964844,0.0115046547725796,-3347.635009765625,302.5989074707031,0.4110960960388183,0.050000000745058,0.2410560995340347,291.09375,291.1499938964844,262.57000732421875,260.7056884765625,280.6856384277344,294.20147705078125,291.0973815917969,1.0,0.3385288417339325,0.7775506973266602,0.7775506973266602,1.0,1.0,-1.381455898284912,0.5904979109764099,0.7909579873085022,0.2641054987907409,0.0,0.0,0.6305282115936279,124.14743041992188,113.0,45.26142883300781,-14553.07421875,382.6782531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,308.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.486328125,18000.0,0.0,0.0,0.3134985566139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922430396080017,0.6922500133514404,-6.948403097339906e-06,0.0,0.000318161182804,0.0,0.0,55.65025329589844,0.0,0.0,0.0,0.4407008290290832,4.0,0.0,1.0
651780,293.16168212890625,297.1499938964844,293.1499938964844,0.0989867970347404,-2272.13623046875,304.1522216796875,0.6477697491645813,0.1566091030836105,0.1443618983030319,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4135956466197967,0.050000000745058,0.0507118217647075,293.2552490234375,297.1499938964844,293.1499938964844,0.2570365071296692,-3782.74560546875,304.16632080078125,0.8345586061477661,0.3397070467472076,0.2400813400745391,293.2866516113281,297.1499938964844,293.1499938964844,0.4055234789848327,-7340.81396484375,304.1523742675781,0.946293830871582,0.490028977394104,0.466398686170578,293.2879638671875,297.1499938964844,293.1499938964844,0.0112948007881641,-3311.0986328125,302.5285339355469,0.4135956466197967,0.050000000745058,0.2405550479888916,291.1274108886719,291.1499938964844,262.5899963378906,260.7211303710937,280.7294006347656,294.246826171875,291.12921142578125,1.0,0.3343365490436554,0.7768925428390503,0.7768925428390503,1.0,1.0,-1.3707125186920166,0.585488498210907,0.7852239608764648,0.2613928020000458,0.0,0.0,0.6310595273971558,121.2960433959961,101.0,40.573028564453125,-14402.546875,370.7494812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.96484375,18000.0,0.0,0.0,0.3162766695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971375942230225,0.697144627571106,-7.012873538769782e-06,0.0,0.0003209806163795,0.0,0.0,56.62335205078125,0.0,0.0,0.0,0.4428885579109192,4.0,0.0,1.0
651840,293.16168212890625,297.1499938964844,293.1499938964844,0.0989867970347404,-2272.13623046875,304.1522216796875,0.6477697491645813,0.1566091030836105,0.1443618983030319,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.4135956466197967,0.050000000745058,0.0507118217647075,293.2552490234375,297.1499938964844,293.1499938964844,0.2570365071296692,-3782.74560546875,304.16632080078125,0.8345586061477661,0.3397070467472076,0.2400813400745391,293.2866516113281,297.1499938964844,293.1499938964844,0.4055234789848327,-7340.81396484375,304.1523742675781,0.946293830871582,0.490028977394104,0.466398686170578,293.2879638671875,297.1499938964844,293.1499938964844,0.0112948007881641,-3311.0986328125,302.5285339355469,0.4135956466197967,0.050000000745058,0.2405550479888916,291.1274108886719,291.1499938964844,262.5899963378906,260.7211303710937,280.7294006347656,294.246826171875,291.12921142578125,1.0,0.3343365490436554,0.7768925428390503,0.7768925428390503,1.0,1.0,-1.3707125186920166,0.585488498210907,0.7852239608764648,0.2613928020000458,0.0,0.0,0.6310595273971558,121.2960433959961,101.0,40.573028564453125,-14402.546875,370.7494812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.96484375,18000.0,0.0,0.0,0.3162766695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971375942230225,0.697144627571106,-7.012873538769782e-06,0.0,0.0003209806163795,0.0,0.0,56.62335205078125,0.0,0.0,0.0,0.4428885579109192,4.0,0.0,1.0
651900,293.1667175292969,297.1499938964844,293.1499938964844,0.0980496406555175,-2254.47607421875,304.15350341796875,0.6494992971420288,0.1554688364267349,0.1433271765708923,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4160717725753784,0.050000000745058,0.0506129786372184,293.2565612792969,297.1499938964844,293.1499938964844,0.2551940381526947,-3761.074951171875,304.1667175292969,0.837227463722229,0.3381174206733703,0.2388686537742614,293.2862548828125,297.1499938964844,293.1499938964844,0.4034818112850189,-7310.09326171875,304.1556396484375,0.9503575563430786,0.488376647233963,0.4646612703800201,293.29168701171875,297.1499938964844,293.1499938964844,0.0111883198842406,-3292.586669921875,302.495849609375,0.4160717725753784,0.050000000745058,0.240086168050766,291.13677978515625,291.1499938964844,262.6000061035156,260.7288818359375,280.743408203125,294.255126953125,291.138427734375,1.0,0.3310542702674866,0.7765634655952454,0.7765634655952454,1.0,1.0,-1.3652477264404297,0.5829402208328247,0.7823074460029602,0.2600258588790893,0.0,0.0,0.631001353263855,118.70416259765624,101.0,34.14088821411133,-14334.7900390625,362.0904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,307.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.205078125,18000.0,0.0,0.0,0.3175598680973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976578831672668,0.6976649165153503,-7.022309546300676e-06,0.0,0.0003222828963771,0.0,0.0,56.74367904663086,0.0,0.0,0.0,0.4431628882884979,4.0,0.0,1.0
651960,293.1714172363281,297.1499938964844,293.1499938964844,0.0970156788825988,-2234.997802734375,304.1547546386719,0.6519732475280762,0.1543339490890503,0.14218570291996,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4193271994590759,0.050000000745058,0.0504915155470371,293.2574768066406,297.1499938964844,293.1499938964844,0.2533847689628601,-3739.77587890625,304.1669616699219,0.8410557508468628,0.3365874886512756,0.237695425748825,293.28521728515625,297.1499938964844,293.1499938964844,0.4014999270439148,-7280.53515625,304.158203125,0.955877721309662,0.4868521988391876,0.4630504250526428,293.2946472167969,297.1499938964844,293.1499938964844,0.0110776321962475,-3272.85888671875,302.4646911621094,0.4193271994590759,0.050000000745058,0.2395100146532058,291.1467590332031,291.1499938964844,262.6099853515625,260.7366027832031,280.7568664550781,294.26275634765625,291.14862060546875,1.0,0.3271525502204895,0.7763221263885498,0.7763221263885498,1.0,1.0,-1.359697937965393,0.5803651809692383,0.7793327569961548,0.2586545348167419,0.0,0.0,0.6302235722541809,115.53866577148438,89.0,31.904129028320312,-14271.4267578125,352.1264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,307.91424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.318728506565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972352266311646,0.697242259979248,-7.023573289188789e-06,0.0,0.000323468906572,0.0,0.0,56.70235443115234,0.0,0.0,0.0,0.4430232048034668,4.0,0.0,1.0
652020,293.1788024902344,297.1499938964844,293.1499938964844,0.0950226113200187,-2197.458740234375,304.1564636230469,0.6597232222557068,0.152293175458908,0.1400025486946106,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4284120202064514,0.050000000745058,0.0501975081861019,293.2586975097656,297.1499938964844,293.1499938964844,0.2498192936182022,-3697.7431640625,304.167236328125,0.8520599603652954,0.3336145877838135,0.2353931367397308,293.2821655273437,297.1499938964844,293.1499938964844,0.3976616561412811,-7223.8828125,304.1618347167969,0.970323085784912,0.484048068523407,0.460052490234375,293.2988586425781,297.1499938964844,293.1499938964844,0.0108491480350494,-3231.03466796875,302.40576171875,0.4284120202064514,0.050000000745058,0.2381153702735901,291.1675109863281,291.1499938964844,262.6300048828125,260.7520446777344,280.78277587890625,294.2763671875,291.1692810058594,1.0,0.3178668618202209,0.7758394479751587,0.7758394479751587,1.0,1.0,-1.348687767982483,0.5752565860748291,0.7734311819076538,0.2559565007686615,0.0,0.0,0.6264839768409729,107.91741180419922,77.0,29.31665229797364,-14145.1943359375,329.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,307.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.66015625,18000.0,0.0,0.0,0.3205995559692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918440461158752,0.691851019859314,-6.990544534346554e-06,0.0,0.0003253677859902,0.0,0.0,55.86856842041016,0.0,0.0,0.0,0.4409630894660949,4.0,0.0,1.0
652080,293.1788024902344,297.1499938964844,293.1499938964844,0.0950226113200187,-2197.458740234375,304.1564636230469,0.6597232222557068,0.152293175458908,0.1400025486946106,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4284120202064514,0.050000000745058,0.0501975081861019,293.2586975097656,297.1499938964844,293.1499938964844,0.2498192936182022,-3697.7431640625,304.167236328125,0.8520599603652954,0.3336145877838135,0.2353931367397308,293.2821655273437,297.1499938964844,293.1499938964844,0.3976616561412811,-7223.8828125,304.1618347167969,0.970323085784912,0.484048068523407,0.460052490234375,293.2988586425781,297.1499938964844,293.1499938964844,0.0108491480350494,-3231.03466796875,302.40576171875,0.4284120202064514,0.050000000745058,0.2381153702735901,291.1675109863281,291.1499938964844,262.6300048828125,260.7520446777344,280.78277587890625,294.2763671875,291.1692810058594,1.0,0.3178668618202209,0.7758394479751587,0.7758394479751587,1.0,1.0,-1.348687767982483,0.5752565860748291,0.7734311819076538,0.2559565007686615,0.0,0.0,0.6264839768409729,107.91741180419922,77.0,29.31665229797364,-14145.1943359375,329.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,307.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.66015625,18000.0,0.0,0.0,0.3205995559692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918440461158752,0.691851019859314,-6.990544534346554e-06,0.0,0.0003253677859902,0.0,0.0,55.86856842041016,0.0,0.0,0.0,0.4409630894660949,4.0,0.0,1.0
652140,293.18377685546875,297.1499938964844,293.1499938964844,0.0932359993457794,-2163.847412109375,304.1572570800781,0.6716238856315613,0.1505494266748428,0.1380510032176971,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4417256116867065,0.050000000745058,0.0498571395874023,293.2594909667969,297.1499938964844,293.1499938964844,0.246335968375206,-3656.618408203125,304.16729736328125,0.8678468465805054,0.3307017683982849,0.2331083714962005,293.27838134765625,297.1499938964844,293.1499938964844,0.3940115869045257,-7170.5703125,304.1639404296875,0.9877240061759948,0.4814618229866028,0.4572392404079437,293.301513671875,297.1499938964844,293.1499938964844,0.0106186121702194,-3187.807373046875,302.3495178222656,0.4417256116867065,0.050000000745058,0.2365007996559143,291.1862487792969,291.1499938964844,262.6499938964844,260.7674865722656,280.8078918457031,294.2883605957031,291.1878356933594,1.0,0.3070371448993683,0.7753567099571228,0.7753567099571228,1.0,1.0,-1.337878704071045,0.57023686170578,0.7676417827606201,0.25334033370018,0.0,0.0,0.6203745007514954,99.1277313232422,65.0,26.36582565307617,-14018.810546875,304.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2109375,18000.0,0.0,0.0,0.3216803967952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810523271560669,0.6810592412948608,-6.911780928930966e-06,0.0,0.0003264647093601,0.0,0.0,54.144309997558594,0.0,0.0,0.0,0.4367679357528686,4.0,0.0,1.0
652200,293.18377685546875,297.1499938964844,293.1499938964844,0.0932359993457794,-2163.847412109375,304.1572570800781,0.6716238856315613,0.1505494266748428,0.1380510032176971,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4417256116867065,0.050000000745058,0.0498571395874023,293.2594909667969,297.1499938964844,293.1499938964844,0.246335968375206,-3656.618408203125,304.16729736328125,0.8678468465805054,0.3307017683982849,0.2331083714962005,293.27838134765625,297.1499938964844,293.1499938964844,0.3940115869045257,-7170.5703125,304.1639404296875,0.9877240061759948,0.4814618229866028,0.4572392404079437,293.301513671875,297.1499938964844,293.1499938964844,0.0106186121702194,-3187.807373046875,302.3495178222656,0.4417256116867065,0.050000000745058,0.2365007996559143,291.1862487792969,291.1499938964844,262.6499938964844,260.7674865722656,280.8078918457031,294.2883605957031,291.1878356933594,1.0,0.3070371448993683,0.7753567099571228,0.7753567099571228,1.0,1.0,-1.337878704071045,0.57023686170578,0.7676417827606201,0.25334033370018,0.0,0.0,0.6203745007514954,99.1277313232422,65.0,26.36582565307617,-14018.810546875,304.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2109375,18000.0,0.0,0.0,0.3216803967952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810523271560669,0.6810592412948608,-6.911780928930966e-06,0.0,0.0003264647093601,0.0,0.0,54.144309997558594,0.0,0.0,0.0,0.4367679357528686,4.0,0.0,1.0
652260,293.1876525878906,297.1499938964844,293.1499938964844,0.0916065126657486,-2133.1845703125,304.1575622558594,0.6862556338310242,0.1489115059375763,0.1362959295511245,294.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4586323797702789,0.050000000745058,0.0495244711637496,293.25994873046875,297.1499938964844,293.1499938964844,0.2428972721099853,-3615.89208984375,304.1672668457031,0.8868401646614075,0.3278349041938782,0.2308580875396728,293.27130126953125,297.1499938964844,293.1499938964844,0.3822877705097198,-6993.99365234375,304.1804504394531,0.9990000128746032,0.4796207249164581,0.4460470676422119,293.30303955078125,297.1499938964844,293.1499938964844,0.0104008615016937,-3145.94775390625,302.2956237792969,0.4586323797702789,0.050000000745058,0.234922781586647,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.83905029296875,294.2991943359375,291.2081604003906,1.0,0.2947449386119842,0.7749062180519104,0.7749062180519104,1.0,1.0,-1.3173664808273315,0.5607729554176331,0.7565934658050537,0.2485157400369644,0.0,0.0,0.6118836402893066,90.3860855102539,53.0,34.297080993652344,-13831.634765625,276.2966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.623046875,18000.0,0.0,0.0,0.3218036293983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656289100646973,0.6656357049942017,-6.795470198994735e-06,0.0,0.0003265897685196,0.0,0.0,51.714115142822266,0.0,0.0,0.0,0.4307634234428406,4.0,0.0,1.0
652320,293.1876525878906,297.1499938964844,293.1499938964844,0.0916065126657486,-2133.1845703125,304.1575622558594,0.6862556338310242,0.1489115059375763,0.1362959295511245,294.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.4586323797702789,0.050000000745058,0.0495244711637496,293.25994873046875,297.1499938964844,293.1499938964844,0.2428972721099853,-3615.89208984375,304.1672668457031,0.8868401646614075,0.3278349041938782,0.2308580875396728,293.27130126953125,297.1499938964844,293.1499938964844,0.3822877705097198,-6993.99365234375,304.1804504394531,0.9990000128746032,0.4796207249164581,0.4460470676422119,293.30303955078125,297.1499938964844,293.1499938964844,0.0104008615016937,-3145.94775390625,302.2956237792969,0.4586323797702789,0.050000000745058,0.234922781586647,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.83905029296875,294.2991943359375,291.2081604003906,1.0,0.2947449386119842,0.7749062180519104,0.7749062180519104,1.0,1.0,-1.3173664808273315,0.5607729554176331,0.7565934658050537,0.2485157400369644,0.0,0.0,0.6118836402893066,90.3860855102539,53.0,34.297080993652344,-13831.634765625,276.2966003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91259765625,307.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18151.623046875,18000.0,0.0,0.0,0.3218036293983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656289100646973,0.6656357049942017,-6.795470198994735e-06,0.0,0.0003265897685196,0.0,0.0,51.714115142822266,0.0,0.0,0.0,0.4307634234428406,4.0,0.0,1.0
652380,293.20135498046875,297.1499938964844,293.1499938964844,0.0886583253741264,-2077.017333984375,304.1600341796875,0.6986505389213562,0.1452063769102096,0.1333499699831009,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4747160077095032,0.050000000745058,0.0492427498102188,293.26031494140625,297.1499938964844,293.1499938964844,0.2386072278022766,-3564.056884765625,304.1686706542969,0.9061881303787231,0.3249746263027191,0.2286724150180816,293.2311096191406,297.1499938964844,293.1499938964844,0.3494208455085754,-6496.70703125,304.224853515625,0.9990000128746032,0.4846167266368866,0.4150025844573974,293.302978515625,297.1499938964844,293.1499938964844,0.0101773329079151,-3097.806640625,302.2523803710937,0.4747160077095032,0.050000000745058,0.2335864007472992,291.2687683105469,291.1499938964844,262.69000244140625,260.7983703613281,280.8638610839844,294.2701721191406,291.2744445800781,1.0,0.28030726313591,0.7744557857513428,0.7744557857513428,1.0,1.0,-1.271991729736328,0.5400909781455994,0.7319007515907288,0.2376662045717239,0.0,0.0,0.592104434967041,82.55797576904297,41.0,75.63706970214844,-13444.1357421875,241.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,308.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18321.47265625,18000.0,0.0,0.0,0.3202660381793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348656415939331,0.6348722577095032,-6.590936663997127e-06,0.0,0.0003250293375458,0.0,0.0,47.22432327270508,0.0,0.0,0.0,0.4190858006477356,4.0,0.0,1.0
