time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.20135498046875,297.1499938964844,293.1499938964844,0.0886583253741264,-2077.017333984375,304.1600341796875,0.6986505389213562,0.1452063769102096,0.1333499699831009,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4747160077095032,0.050000000745058,0.0492427498102188,293.26031494140625,297.1499938964844,293.1499938964844,0.2386072278022766,-3564.056884765625,304.1686706542969,0.9061881303787231,0.3249746263027191,0.2286724150180816,293.2311096191406,297.1499938964844,293.1499938964844,0.3494208455085754,-6496.70703125,304.224853515625,0.9990000128746032,0.4846167266368866,0.4150025844573974,293.302978515625,297.1499938964844,293.1499938964844,0.0101773329079151,-3097.806640625,302.2523803710937,0.4747160077095032,0.050000000745058,0.2335864007472992,291.2687683105469,291.1499938964844,262.69000244140625,260.7983703613281,280.8638610839844,294.2701721191406,291.2744445800781,1.0,0.28030726313591,0.7744557857513428,0.7744557857513428,1.0,1.0,-1.271991729736328,0.5400909781455994,0.7319007515907288,0.2376662045717239,0.0,0.0,0.592104434967041,82.55797576904297,41.0,75.63706970214844,-13444.1357421875,241.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,308.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18321.47265625,18000.0,0.0,0.0,0.3202660381793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348656415939331,0.6348722577095032,-6.590936663997127e-06,0.0,0.0003250293375458,0.0,0.0,47.22432327270508,0.0,0.0,0.0,0.4190858006477356,4.0,0.0,1.0
652500,293.2068176269531,297.1499938964844,293.1499938964844,0.0867699012160301,-2041.3408203125,304.16162109375,0.7052189707756042,0.1434803307056427,0.1313128471374511,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.4822302758693695,0.050000000745058,0.0490969903767108,293.26239013671875,297.1499938964844,293.1499938964844,0.2364060431718826,-3537.492919921875,304.1692810058594,0.9185960292816162,0.3231683075428009,0.2274213284254074,293.201416015625,297.1499938964844,293.1499938964844,0.3316230475902557,-6226.69482421875,304.2435607910156,0.9990000128746032,0.4894165396690368,0.3979894518852234,293.3027038574219,297.1499938964844,293.1499938964844,0.0100713158026337,-3075.12451171875,302.2308654785156,0.4822302758693695,0.050000000745058,0.2328949719667434,291.29559326171875,291.1499938964844,262.70001220703125,260.8060607910156,280.8641967773437,294.2304382324219,291.3002014160156,1.0,0.2723867297172546,0.7742305397987366,0.7742305397987366,1.0,1.0,-1.2466185092926023,0.5285597443580627,0.7180588245391846,0.2316911369562149,0.0,0.0,0.579677164554596,78.49125671386719,41.0,73.28564453125,-13202.775390625,223.3916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,308.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18391.572265625,18000.0,0.0,0.0,0.3186084926128387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119020581245422,0.611908495426178,-6.432933332689572e-06,0.0,0.0003233471361454,0.0,0.0,44.00338745117188,0.0,0.0,0.0,0.410601943731308,4.0,0.0,1.0
652560,293.207275390625,297.1499938964844,293.1499938964844,0.0855589658021926,-2018.527587890625,304.1617126464844,0.7144352197647095,0.1426663100719452,0.1300791949033737,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.4901010990142822,0.050000000745058,0.0489462316036224,293.2630615234375,297.1499938964844,293.1499938964844,0.2342478930950164,-3511.482421875,304.169677734375,0.9336082339286804,0.3216109573841095,0.2261473387479782,293.1713256835937,297.1499938964844,293.1499938964844,0.3126027882099151,-5936.3349609375,304.2611083984375,0.9990000128746032,0.4946743249893188,0.3795919120311737,293.3021240234375,297.1499938964844,293.1499938964844,0.0099695306271314,-3053.332763671875,302.2096862792969,0.4901010990142822,0.050000000745058,0.2321798503398895,291.3187866210937,291.1499938964844,262.7099914550781,260.81378173828125,280.8616943359375,294.1851806640625,291.3229675292969,1.0,0.2640425860881805,0.7741934061050415,0.7741934061050415,1.0,1.0,-1.220485806465149,0.516723096370697,0.7037627100944519,0.225652277469635,0.0,0.0,0.5660912394523621,74.29651641845703,44.0,68.53276062011719,-12950.3037109375,205.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,308.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18431.92578125,18000.0,0.0,0.0,0.3162807524204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869155526161194,0.5869218111038208,-6.260161626414629e-06,0.0,0.0003209847491234,0.0,0.0,40.648719787597656,0.0,0.0,0.0,0.4014354944229126,4.0,0.0,1.0
652620,293.2045288085937,297.1499938964844,293.1499938964844,0.0843672156333923,-1996.3243408203125,304.1597595214844,0.7294668555259705,0.141770139336586,0.1289013475179672,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.50267094373703,0.050000000745058,0.0487339682877063,293.26275634765625,297.1499938964844,293.1499938964844,0.2308795750141143,-3471.31640625,304.1686706542969,0.9568541646003724,0.3188086450099945,0.2239832431077957,293.1125183105469,297.1499938964844,293.1499938964844,0.2839945554733276,-5499.810546875,304.2710266113281,0.9990000128746032,0.506071925163269,0.3520596921443939,293.3001403808594,297.1499938964844,293.1499938964844,0.0098148575052618,-3021.474609375,302.1668395996094,0.50267094373703,0.050000000745058,0.23117296397686,291.3438720703125,291.1499938964844,262.7300109863281,260.8291931152344,280.8578491210937,294.1082458496094,291.3437194824219,1.0,0.2522556781768799,0.7741190791130066,0.7741190791130066,1.0,1.0,-1.1819541454315186,0.4992251694202423,0.6827289462089539,0.2171327471733093,0.0,0.0,0.53802490234375,68.38773345947266,62.0,30.18759727478028,-12497.3779296875,180.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916015625,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18446.2734375,18000.0,0.0,0.0,0.3096535503864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338175892829895,0.5338234901428223,-5.902476459596073e-06,0.0,0.000314258999424,0.0,0.0,34.08649444580078,0.0,0.0,0.0,0.382483959197998,4.0,0.0,1.0
652680,293.2045288085937,297.1499938964844,293.1499938964844,0.0843672156333923,-1996.3243408203125,304.1597595214844,0.7294668555259705,0.141770139336586,0.1289013475179672,294.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.50267094373703,0.050000000745058,0.0487339682877063,293.26275634765625,297.1499938964844,293.1499938964844,0.2308795750141143,-3471.31640625,304.1686706542969,0.9568541646003724,0.3188086450099945,0.2239832431077957,293.1125183105469,297.1499938964844,293.1499938964844,0.2839945554733276,-5499.810546875,304.2710266113281,0.9990000128746032,0.506071925163269,0.3520596921443939,293.3001403808594,297.1499938964844,293.1499938964844,0.0098148575052618,-3021.474609375,302.1668395996094,0.50267094373703,0.050000000745058,0.23117296397686,291.3438720703125,291.1499938964844,262.7300109863281,260.8291931152344,280.8578491210937,294.1082458496094,291.3437194824219,1.0,0.2522556781768799,0.7741190791130066,0.7741190791130066,1.0,1.0,-1.1819541454315186,0.4992251694202423,0.6827289462089539,0.2171327471733093,0.0,0.0,0.53802490234375,68.38773345947266,62.0,30.18759727478028,-12497.3779296875,180.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916015625,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18446.2734375,18000.0,0.0,0.0,0.3096535503864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338175892829895,0.5338234901428223,-5.902476459596073e-06,0.0,0.000314258999424,0.0,0.0,34.08649444580078,0.0,0.0,0.0,0.382483959197998,4.0,0.0,1.0
652740,293.20123291015625,297.1499938964844,293.1499938964844,0.0839569196105003,-1989.4158935546875,304.1571655273437,0.7322505712509155,0.1410558521747589,0.1281991899013519,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236999511719,0.5057803392410278,0.050000000745058,0.0486882738769054,293.26287841796875,297.1499938964844,293.1499938964844,0.2287767976522445,-3447.179931640625,304.1659240722656,0.9598507881164552,0.3159288465976715,0.2219861596822738,293.070556640625,297.1499938964844,293.1499938964844,0.2768634557723999,-5401.75634765625,304.2416381835937,0.9990000128746032,0.5155801177024841,0.3458403944969177,293.297607421875,297.1499938964844,293.1499938964844,0.0097490297630429,-3012.580078125,302.1182556152344,0.5057803392410278,0.050000000745058,0.2309562116861343,291.318359375,291.1499938964844,262.75,260.8446044921875,280.8622131347656,294.074951171875,291.3124389648437,1.0,0.2499583512544632,0.7740448117256165,0.7740448117256165,1.0,1.0,-1.1709208488464355,0.4940615892410278,0.6768592596054077,0.2151715010404586,0.0,0.0,0.5166032314300537,67.09137725830078,80.0,-35.96692657470703,-12231.7177734375,174.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3850402832031,308.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.681640625,18000.0,0.0,0.0,0.3009482622146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901477098464966,0.4901533424854278,-5.608932497125352e-06,0.0,0.0003054242406506,0.0,0.0,29.197582244873047,0.0,0.0,0.0,0.3672896325588226,4.0,0.0,1.0
652800,293.20123291015625,297.1499938964844,293.1499938964844,0.0839569196105003,-1989.4158935546875,304.1571655273437,0.7322505712509155,0.1410558521747589,0.1281991899013519,294.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236999511719,0.5057803392410278,0.050000000745058,0.0486882738769054,293.26287841796875,297.1499938964844,293.1499938964844,0.2287767976522445,-3447.179931640625,304.1659240722656,0.9598507881164552,0.3159288465976715,0.2219861596822738,293.070556640625,297.1499938964844,293.1499938964844,0.2768634557723999,-5401.75634765625,304.2416381835937,0.9990000128746032,0.5155801177024841,0.3458403944969177,293.297607421875,297.1499938964844,293.1499938964844,0.0097490297630429,-3012.580078125,302.1182556152344,0.5057803392410278,0.050000000745058,0.2309562116861343,291.318359375,291.1499938964844,262.75,260.8446044921875,280.8622131347656,294.074951171875,291.3124389648437,1.0,0.2499583512544632,0.7740448117256165,0.7740448117256165,1.0,1.0,-1.1709208488464355,0.4940615892410278,0.6768592596054077,0.2151715010404586,0.0,0.0,0.5166032314300537,67.09137725830078,80.0,-35.96692657470703,-12231.7177734375,174.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3850402832031,308.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.681640625,18000.0,0.0,0.0,0.3009482622146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901477098464966,0.4901533424854278,-5.608932497125352e-06,0.0,0.0003054242406506,0.0,0.0,29.197582244873047,0.0,0.0,0.0,0.3672896325588226,4.0,0.0,1.0
652860,293.1984558105469,297.1499938964844,293.1499938964844,0.0839829444885253,-1991.1588134765625,304.1547546386719,0.7234354615211487,0.1403234004974365,0.1276410520076751,294.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.4997613728046417,0.050000000745058,0.048779297620058,293.26397705078125,297.1499938964844,293.1499938964844,0.2274722307920456,-3433.138916015625,304.1628112792969,0.9445595741271972,0.3128481209278106,0.2199396789073944,293.0595397949219,297.1499938964844,293.1499938964844,0.2885950207710266,-5601.60888671875,304.1911926269531,0.9990000128746032,0.5198932886123657,0.3581044673919678,293.2957763671875,297.1499938964844,293.1499938964844,0.009749487042427,-3021.532958984375,302.0614013671875,0.4997613728046417,0.050000000745058,0.2313879877328872,291.2495422363281,291.1499938964844,262.7699890136719,260.8599853515625,280.87469482421875,294.089599609375,291.2416381835937,1.0,0.255182683467865,0.7740402817726135,0.7740402817726135,1.0,1.0,-1.1831344366073608,0.499428927898407,0.6837055087089539,0.2183291763067245,0.0,0.0,0.5077024102210999,69.57278442382812,98.0,-85.4687728881836,-12208.0341796875,183.7084808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75860595703125,308.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.26171875,18000.0,0.0,0.0,0.2914755344390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675178825855255,0.4675233364105224,-5.440472705231514e-06,0.0,0.0002958106051664,0.0,0.0,26.7675838470459,0.0,0.0,0.0,0.3592824637889862,4.0,0.0,1.0
652920,293.1984558105469,297.1499938964844,293.1499938964844,0.0839829444885253,-1991.1588134765625,304.1547546386719,0.7234354615211487,0.1403234004974365,0.1276410520076751,294.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.4997613728046417,0.050000000745058,0.048779297620058,293.26397705078125,297.1499938964844,293.1499938964844,0.2274722307920456,-3433.138916015625,304.1628112792969,0.9445595741271972,0.3128481209278106,0.2199396789073944,293.0595397949219,297.1499938964844,293.1499938964844,0.2885950207710266,-5601.60888671875,304.1911926269531,0.9990000128746032,0.5198932886123657,0.3581044673919678,293.2957763671875,297.1499938964844,293.1499938964844,0.009749487042427,-3021.532958984375,302.0614013671875,0.4997613728046417,0.050000000745058,0.2313879877328872,291.2495422363281,291.1499938964844,262.7699890136719,260.8599853515625,280.87469482421875,294.089599609375,291.2416381835937,1.0,0.255182683467865,0.7740402817726135,0.7740402817726135,1.0,1.0,-1.1831344366073608,0.499428927898407,0.6837055087089539,0.2183291763067245,0.0,0.0,0.5077024102210999,69.57278442382812,98.0,-85.4687728881836,-12208.0341796875,183.7084808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75860595703125,308.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18163.26171875,18000.0,0.0,0.0,0.2914755344390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675178825855255,0.4675233364105224,-5.440472705231514e-06,0.0,0.0002958106051664,0.0,0.0,26.7675838470459,0.0,0.0,0.0,0.3592824637889862,4.0,0.0,1.0
652980,293.1967468261719,297.1499938964844,293.1499938964844,0.0840940847992897,-1994.536865234375,304.15301513671875,0.705644428730011,0.1394462287425995,0.1270913779735565,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.487976461648941,0.050000000745058,0.0489862114191055,293.265625,297.1499938964844,293.1499938964844,0.2263539284467697,-3421.26123046875,304.1604309082031,0.9156129360198976,0.3096306622028351,0.2178769558668136,293.0796203613281,297.1499938964844,293.1499938964844,0.3149201273918152,-6025.22021484375,304.1335144042969,0.9990000128746032,0.5181784629821777,0.3845352828502655,293.2958068847656,297.1499938964844,293.1499938964844,0.0097818272188305,-3038.546630859375,301.99786376953125,0.487976461648941,0.050000000745058,0.2323694825172424,291.170166015625,291.1499938964844,262.7900085449219,260.8753967285156,280.8908386230469,294.13818359375,291.16217041015625,1.0,0.2664102017879486,0.7740356922149658,0.7740356922149658,1.0,1.0,-1.213144063949585,0.5129194259643555,0.7002246379852295,0.2253357321023941,0.0,0.0,0.5102717280387878,75.23591613769531,116.0,-104.95478057861328,-12389.1640625,205.00997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410095214844,308.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.2827788293361664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649829268455505,0.4649883210659027,-5.39113625563914e-06,0.0,0.0002869845484383,0.0,0.0,26.374570846557617,0.0,0.0,0.0,0.3579733073711395,4.0,0.0,1.0
653040,293.1967468261719,297.1499938964844,293.1499938964844,0.0840940847992897,-1994.536865234375,304.15301513671875,0.705644428730011,0.1394462287425995,0.1270913779735565,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.487976461648941,0.050000000745058,0.0489862114191055,293.265625,297.1499938964844,293.1499938964844,0.2263539284467697,-3421.26123046875,304.1604309082031,0.9156129360198976,0.3096306622028351,0.2178769558668136,293.0796203613281,297.1499938964844,293.1499938964844,0.3149201273918152,-6025.22021484375,304.1335144042969,0.9990000128746032,0.5181784629821777,0.3845352828502655,293.2958068847656,297.1499938964844,293.1499938964844,0.0097818272188305,-3038.546630859375,301.99786376953125,0.487976461648941,0.050000000745058,0.2323694825172424,291.170166015625,291.1499938964844,262.7900085449219,260.8753967285156,280.8908386230469,294.13818359375,291.16217041015625,1.0,0.2664102017879486,0.7740356922149658,0.7740356922149658,1.0,1.0,-1.213144063949585,0.5129194259643555,0.7002246379852295,0.2253357321023941,0.0,0.0,0.5102717280387878,75.23591613769531,116.0,-104.95478057861328,-12389.1640625,205.00997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410095214844,308.5746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.02734375,18000.0,0.0,0.0,0.2827788293361664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649829268455505,0.4649883210659027,-5.39113625563914e-06,0.0,0.0002869845484383,0.0,0.0,26.374570846557617,0.0,0.0,0.0,0.3579733073711395,4.0,0.0,1.0
653100,293.1963806152344,297.1499938964844,293.1499938964844,0.0841214805841445,-1995.6630859375,304.15240478515625,0.694097101688385,0.1389212012290954,0.1267851293087005,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.480545699596405,0.050000000745058,0.0491301491856575,293.2666015625,297.1499938964844,293.1499938964844,0.2257819771766662,-3415.07958984375,304.1595764160156,0.8995906114578247,0.3079738318920135,0.2168416082859039,293.1001281738281,297.1499938964844,293.1499938964844,0.3325574100017547,-6302.28466796875,304.1044616699219,0.9990000128746032,0.5150474905967712,0.4018982350826263,293.2967224121094,297.1499938964844,293.1499938964844,0.0098049025982618,-3048.6982421875,301.9634704589844,0.480545699596405,0.050000000745058,0.2330522686243057,291.1307067871094,291.1499938964844,262.79998779296875,260.8830871582031,280.90057373046875,294.1726379394531,291.1231994628906,1.0,0.2738313376903534,0.7740334272384644,0.7740334272384644,1.0,1.0,-1.2333645820617676,0.5220447182655334,0.7113198637962341,0.2300561517477035,0.0,0.0,0.5155156850814819,79.17193603515625,116.0,-106.36630249023438,-12540.8876953125,220.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94268798828125,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.04296875,18000.0,0.0,0.0,0.2791690230369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705526530742645,0.4705580770969391,-5.405745469033718e-06,0.0,0.0002833210455719,0.0,0.0,26.84187889099121,0.0,0.0,0.0,0.3595863878726959,4.0,0.0,1.0
653160,293.1964111328125,297.1499938964844,293.1499938964844,0.0841044038534164,-1995.90966796875,304.1520080566406,0.681804895401001,0.1383285224437713,0.1264452934265136,294.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4716894626617431,0.050000000745058,0.0492997616529464,293.2676696777344,297.1499938964844,293.1499938964844,0.2251603454351425,-3408.214111328125,304.1589660644531,0.8836036920547485,0.3062847852706909,0.2158027440309524,293.1266784667969,297.1499938964844,293.1499938964844,0.3526620268821716,-6613.24365234375,304.07623291015625,0.9990000128746032,0.5104719400405884,0.4214410483837127,293.2982482910156,297.1499938964844,293.1499938964844,0.0098306108266115,-3059.362548828125,301.92742919921875,0.4716894626617431,0.050000000745058,0.2338568419218063,291.09344482421875,291.1499938964844,262.8099975585937,260.8907775878906,280.91357421875,294.21417236328125,291.086669921875,1.0,0.2822302281856537,0.7736904621124268,0.7736904621124268,1.0,1.0,-1.256334662437439,0.5323801636695862,0.723954439163208,0.2354380190372467,0.0,0.0,0.5230286717414856,83.80488586425781,134.0,-103.3090591430664,-12723.08984375,238.2336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88092041015625,308.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.705078125,18000.0,0.0,0.0,0.2762534618377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802772104740143,0.4802826642990112,-5.445266197057208e-06,0.0,0.0002803621464408,0.0,0.0,27.7299747467041,0.0,0.0,0.0,0.3626081347465515,4.0,0.0,1.0
653220,293.1973876953125,297.1499938964844,293.1499938964844,0.0838984996080398,-1993.014892578125,304.1517028808594,0.6570709943771362,0.1369554847478866,0.1256498843431472,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.4485767185688019,0.050000000745058,0.0497119463980197,293.2701416015625,297.1499938964844,293.1499938964844,0.2236969619989395,-3391.544189453125,304.158447265625,0.8519808650016785,0.3028065264225006,0.213710531592369,293.1941833496094,297.1499938964844,293.1499938964844,0.3988865911960602,-7311.673828125,304.0239562988281,0.9990000128746032,0.4974133968353271,0.4655249416828155,293.30303955078125,297.1499938964844,293.1499938964844,0.0098865302279591,-3081.209716796875,301.85113525390625,0.4485767185688019,0.050000000745058,0.2358120828866958,291.0289306640625,291.1499938964844,262.8299865722656,260.9061584472656,280.95477294921875,294.3299560546875,291.0238342285156,1.0,0.30133718252182,0.7730044722557068,0.7730044722557068,1.0,1.0,-1.30862295627594,0.5559768676757812,0.7526460886001587,0.2478766739368438,0.0,0.0,0.5436321496963501,95.03929901123048,137.0,-88.66661071777344,-13146.642578125,283.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5727844238281,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.40234375,18000.0,0.0,0.0,0.2729522287845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108489394187927,0.5108545422554016,-5.597893505182583e-06,0.0,0.0002770118007902,0.0,0.0,30.764169692993164,0.0,0.0,0.0,0.3726203441619873,4.0,0.0,1.0
653280,293.1973876953125,297.1499938964844,293.1499938964844,0.0838984996080398,-1993.014892578125,304.1517028808594,0.6570709943771362,0.1369554847478866,0.1256498843431472,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.4485767185688019,0.050000000745058,0.0497119463980197,293.2701416015625,297.1499938964844,293.1499938964844,0.2236969619989395,-3391.544189453125,304.158447265625,0.8519808650016785,0.3028065264225006,0.213710531592369,293.1941833496094,297.1499938964844,293.1499938964844,0.3988865911960602,-7311.673828125,304.0239562988281,0.9990000128746032,0.4974133968353271,0.4655249416828155,293.30303955078125,297.1499938964844,293.1499938964844,0.0098865302279591,-3081.209716796875,301.85113525390625,0.4485767185688019,0.050000000745058,0.2358120828866958,291.0289306640625,291.1499938964844,262.8299865722656,260.9061584472656,280.95477294921875,294.3299560546875,291.0238342285156,1.0,0.30133718252182,0.7730044722557068,0.7730044722557068,1.0,1.0,-1.30862295627594,0.5559768676757812,0.7526460886001587,0.2478766739368438,0.0,0.0,0.5436321496963501,95.03929901123048,137.0,-88.66661071777344,-13146.642578125,283.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5727844238281,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.40234375,18000.0,0.0,0.0,0.2729522287845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108489394187927,0.5108545422554016,-5.597893505182583e-06,0.0,0.0002770118007902,0.0,0.0,30.764169692993164,0.0,0.0,0.0,0.3726203441619873,4.0,0.0,1.0
653340,293.18536376953125,297.1499938964844,293.1499938964844,0.0846307426691055,-2006.7210693359373,304.1498413085937,0.6368294358253479,0.1381847709417343,0.1266097128391266,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.4271475672721863,0.050000000745058,0.0502352081239223,293.2723693847656,297.1499938964844,293.1499938964844,0.2209280878305435,-3357.666259765625,304.160400390625,0.8223087191581726,0.2993130981922149,0.2116711735725402,293.2530212402344,297.1499938964844,293.1499938964844,0.3982271552085876,-7279.48388671875,304.06915283203125,0.9696325063705444,0.4842524230480194,0.4621357917785644,293.3092956542969,297.1499938964844,293.1499938964844,0.0099180778488516,-3091.84326171875,301.7805480957031,0.4271475672721863,0.050000000745058,0.2382941991090774,291.0316467285156,291.1499938964844,262.8500061035156,260.9215087890625,280.99432373046875,294.37408447265625,291.0378723144531,1.0,0.3153285682201385,0.7723185420036316,0.7723185420036316,1.0,1.0,-1.306793451309204,0.5548330545425415,0.7519603371620178,0.2480106353759765,0.0,0.0,0.5610044598579407,108.27971649169922,125.0,13.928317070007324,-13276.9384765625,311.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965576171875,308.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.2265625,18000.0,0.0,0.0,0.2729566693305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477084517478943,0.5477142930030823,-5.829449946759269e-06,0.0,0.0002770163118839,0.0,0.0,34.909847259521484,0.0,0.0,0.0,0.3853264153003692,4.0,0.0,1.0
653400,293.18536376953125,297.1499938964844,293.1499938964844,0.0846307426691055,-2006.7210693359373,304.1498413085937,0.6368294358253479,0.1381847709417343,0.1266097128391266,294.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.4271475672721863,0.050000000745058,0.0502352081239223,293.2723693847656,297.1499938964844,293.1499938964844,0.2209280878305435,-3357.666259765625,304.160400390625,0.8223087191581726,0.2993130981922149,0.2116711735725402,293.2530212402344,297.1499938964844,293.1499938964844,0.3982271552085876,-7279.48388671875,304.06915283203125,0.9696325063705444,0.4842524230480194,0.4621357917785644,293.3092956542969,297.1499938964844,293.1499938964844,0.0099180778488516,-3091.84326171875,301.7805480957031,0.4271475672721863,0.050000000745058,0.2382941991090774,291.0316467285156,291.1499938964844,262.8500061035156,260.9215087890625,280.99432373046875,294.37408447265625,291.0378723144531,1.0,0.3153285682201385,0.7723185420036316,0.7723185420036316,1.0,1.0,-1.306793451309204,0.5548330545425415,0.7519603371620178,0.2480106353759765,0.0,0.0,0.5610044598579407,108.27971649169922,125.0,13.928317070007324,-13276.9384765625,311.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965576171875,308.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.2265625,18000.0,0.0,0.0,0.2729566693305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477084517478943,0.5477142930030823,-5.829449946759269e-06,0.0,0.0002770163118839,0.0,0.0,34.909847259521484,0.0,0.0,0.0,0.3853264153003692,4.0,0.0,1.0
653460,293.1811828613281,297.1499938964844,293.1499938964844,0.0849131941795349,-2011.4598388671875,304.1495056152344,0.6295976638793945,0.1381568163633346,0.1272728592157364,294.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.419694572687149,0.050000000745058,0.0504788272082805,293.2749938964844,297.1499938964844,293.1499938964844,0.2172214090824127,-3311.87744140625,304.1630249023437,0.8085785508155823,0.2956796884536743,0.2093389481306076,293.2727355957031,297.1499938964844,293.1499938964844,0.3917092978954315,-7166.85595703125,304.1062927246094,0.9505240321159364,0.4775993227958679,0.4549639821052551,293.31549072265625,297.1499938964844,293.1499938964844,0.009842038154602,-3076.722900390625,301.71490478515625,0.419694572687149,0.050000000745058,0.2394498139619827,291.071044921875,291.1499938964844,262.8699951171875,260.9368591308594,281.0225830078125,294.3845520019531,291.0728759765625,1.0,0.3202305734157562,0.7714440822601318,0.7714440822601318,1.0,1.0,-1.297963261604309,0.550518810749054,0.7474444508552551,0.2463279664516449,0.0,0.0,0.5683012008666992,114.32585906982422,113.0,32.357765197753906,-13180.8828125,321.3671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.20703125,18000.0,0.0,0.0,0.2747080326080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644574165344238,0.5644633769989014,-5.9713752307288814e-06,0.0,0.0002787937119137,0.0,0.0,37.08551788330078,0.0,0.0,0.0,0.3918074071407318,4.0,0.0,1.0
653520,293.1811828613281,297.1499938964844,293.1499938964844,0.0849131941795349,-2011.4598388671875,304.1495056152344,0.6295976638793945,0.1381568163633346,0.1272728592157364,294.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.419694572687149,0.050000000745058,0.0504788272082805,293.2749938964844,297.1499938964844,293.1499938964844,0.2172214090824127,-3311.87744140625,304.1630249023437,0.8085785508155823,0.2956796884536743,0.2093389481306076,293.2727355957031,297.1499938964844,293.1499938964844,0.3917092978954315,-7166.85595703125,304.1062927246094,0.9505240321159364,0.4775993227958679,0.4549639821052551,293.31549072265625,297.1499938964844,293.1499938964844,0.009842038154602,-3076.722900390625,301.71490478515625,0.419694572687149,0.050000000745058,0.2394498139619827,291.071044921875,291.1499938964844,262.8699951171875,260.9368591308594,281.0225830078125,294.3845520019531,291.0728759765625,1.0,0.3202305734157562,0.7714440822601318,0.7714440822601318,1.0,1.0,-1.297963261604309,0.550518810749054,0.7474444508552551,0.2463279664516449,0.0,0.0,0.5683012008666992,114.32585906982422,113.0,32.357765197753906,-13180.8828125,321.3671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.20703125,18000.0,0.0,0.0,0.2747080326080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644574165344238,0.5644633769989014,-5.9713752307288814e-06,0.0,0.0002787937119137,0.0,0.0,37.08551788330078,0.0,0.0,0.0,0.3918074071407318,4.0,0.0,1.0
653580,293.1839294433594,297.1499938964844,293.1499938964844,0.0839454978704452,-1992.955322265625,304.1513061523437,0.6275913119316101,0.1368189305067062,0.1263028234243393,294.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.4192572832107544,0.050000000745058,0.0504945293068885,293.27716064453125,297.1499938964844,293.1499938964844,0.2135704904794693,-3266.97509765625,304.1647644042969,0.8045937418937683,0.2920722365379333,0.2068316042423248,293.2779541015625,297.1499938964844,293.1499938964844,0.387613981962204,-7097.58935546875,304.1274108886719,0.946251630783081,0.4734192192554474,0.4506263434886932,293.3200378417969,297.1499938964844,293.1499938964844,0.009719961322844,-3052.21435546875,301.64898681640625,0.4192572832107544,0.050000000745058,0.2395243048667907,291.0935363769531,291.1499938964844,262.8900146484375,260.95220947265625,281.0529479980469,294.39501953125,291.0957946777344,1.0,0.3192644119262695,0.7705696821212769,0.7705696821212769,1.0,1.0,-1.2886910438537598,0.5459327101707458,0.7427583932876587,0.2447695136070251,0.0,0.0,0.5743851661682129,114.60099792480467,101.0,33.87643814086914,-13080.1025390625,317.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,307.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.080078125,18000.0,0.0,0.0,0.2773254215717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781035423278809,0.5781095623970032,-6.07437777944142e-06,0.0,0.0002814500476233,0.0,0.0,38.84927368164063,0.0,0.0,0.0,0.3968845903873443,4.0,0.0,1.0
653640,293.1839294433594,297.1499938964844,293.1499938964844,0.0839454978704452,-1992.955322265625,304.1513061523437,0.6275913119316101,0.1368189305067062,0.1263028234243393,294.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.4192572832107544,0.050000000745058,0.0504945293068885,293.27716064453125,297.1499938964844,293.1499938964844,0.2135704904794693,-3266.97509765625,304.1647644042969,0.8045937418937683,0.2920722365379333,0.2068316042423248,293.2779541015625,297.1499938964844,293.1499938964844,0.387613981962204,-7097.58935546875,304.1274108886719,0.946251630783081,0.4734192192554474,0.4506263434886932,293.3200378417969,297.1499938964844,293.1499938964844,0.009719961322844,-3052.21435546875,301.64898681640625,0.4192572832107544,0.050000000745058,0.2395243048667907,291.0935363769531,291.1499938964844,262.8900146484375,260.95220947265625,281.0529479980469,294.39501953125,291.0957946777344,1.0,0.3192644119262695,0.7705696821212769,0.7705696821212769,1.0,1.0,-1.2886910438537598,0.5459327101707458,0.7427583932876587,0.2447695136070251,0.0,0.0,0.5743851661682129,114.60099792480467,101.0,33.87643814086914,-13080.1025390625,317.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,307.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.080078125,18000.0,0.0,0.0,0.2773254215717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781035423278809,0.5781095623970032,-6.07437777944142e-06,0.0,0.0002814500476233,0.0,0.0,38.84927368164063,0.0,0.0,0.0,0.3968845903873443,4.0,0.0,1.0
653700,293.18603515625,297.1499938964844,293.1499938964844,0.0832185596227645,-1979.18798828125,304.15240478515625,0.628089189529419,0.1359767317771911,0.1255319416522979,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4207483530044555,0.050000000745058,0.0504418760538101,293.27801513671875,297.1499938964844,293.1499938964844,0.2117031812667846,-3243.984375,304.1654663085937,0.8052634000778198,0.2902920842170715,0.2055482119321823,293.2782592773437,297.1499938964844,293.1499938964844,0.3858022391796112,-7067.8779296875,304.1347961425781,0.9479467868804932,0.4717364311218261,0.4488891661167145,293.3217163085937,297.1499938964844,293.1499938964844,0.0096446303650736,-3036.529541015625,301.6172180175781,0.4207483530044555,0.050000000745058,0.2392745316028595,291.1052551269531,291.1499938964844,262.8999938964844,260.9598999023437,281.06915283203125,294.4000244140625,291.1073913574219,1.0,0.3171704411506653,0.7701324820518494,0.7701324820518494,1.0,1.0,-1.2837772369384766,0.5434786081314087,0.7402986288070679,0.2440368682146072,0.0,0.0,0.5761897563934326,113.20543670654295,101.0,33.34318542480469,-13022.5458984375,312.7372436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,307.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.09375,18000.0,0.0,0.0,0.2788025140762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827228426933289,0.5827289819717407,-6.112596565799322e-06,0.0,0.0002829490986187,0.0,0.0,39.4750862121582,0.0,0.0,0.0,0.398647278547287,4.0,0.0,1.0
653760,293.1881408691406,297.1499938964844,293.1499938964844,0.0824278146028518,-1964.2757568359373,304.1534118652344,0.6295056343078613,0.1351058036088943,0.1246821731328964,294.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4232167899608612,0.050000000745058,0.0503586344420909,293.2787475585937,297.1499938964844,293.1499938964844,0.2098343521356582,-3220.965087890625,304.1660461425781,0.8073636889457703,0.2885276675224304,0.2042533010244369,293.2777709960937,297.1499938964844,293.1499938964844,0.3840711414813995,-7040.03564453125,304.14068603515625,0.9516078233718872,0.4702065289020538,0.447299063205719,293.3230895996094,297.1499938964844,293.1499938964844,0.0095631331205368,-3019.339111328125,301.5859375,0.4232167899608612,0.050000000745058,0.2388796955347061,291.1163330078125,291.1499938964844,262.9100036621094,260.9675598144531,281.0853881835937,294.4049072265625,291.1183776855469,1.0,0.3142410814762115,0.7699387073516846,0.7699387073516846,1.0,1.0,-1.278720498085022,0.5409650802612305,0.7377554178237915,0.2433889955282211,0.0,0.0,0.5773215293884277,111.03572845458984,89.0,32.317195892333984,-12963.2568359375,305.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,307.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.20703125,18000.0,0.0,0.0,0.280306875705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859772562980652,0.585983395576477,-6.141146513982676e-06,0.0,0.0002844758564606,0.0,0.0,39.92815780639648,0.0,0.0,0.0,0.3999105393886566,4.0,0.0,1.0
653820,293.1918640136719,297.1499938964844,293.1499938964844,0.0807729065418243,-1933.209716796875,304.1549987792969,0.6349707841873169,0.1333824694156646,0.1229017451405525,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4310681819915771,0.050000000745058,0.0501226969063282,293.2798767089844,297.1499938964844,293.1499938964844,0.2060816138982772,-3174.6650390625,304.1669616699219,0.8150705099105835,0.2850385904312134,0.2016418427228927,293.2754211425781,297.1499938964844,293.1499938964844,0.380688726902008,-6986.96484375,304.1493225097656,0.9636009931564332,0.4674437046051025,0.4443811178207397,293.3250427246094,297.1499938964844,293.1499938964844,0.0093870302662253,-2981.424072265625,301.5248413085937,0.4310681819915771,0.050000000745058,0.2377604842185974,291.1382141113281,291.1499938964844,262.92999267578125,260.98291015625,281.119873046875,294.41412353515625,291.1403503417969,1.0,0.3063863813877105,0.769551157951355,0.769551157951355,1.0,1.0,-1.2683199644088743,0.535725474357605,0.7325945496559143,0.2423046976327896,0.0,0.0,0.5774331092834473,104.94076538085938,77.0,31.469676971435547,-12841.705078125,288.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,307.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.2831845283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884397029876709,0.5884458422660828,-6.169651442178292e-06,0.0,0.0002873963094316,0.0,0.0,40.30980682373047,0.0,0.0,0.0,0.4009371399879455,4.0,0.0,1.0
653880,293.1918640136719,297.1499938964844,293.1499938964844,0.0807729065418243,-1933.209716796875,304.1549987792969,0.6349707841873169,0.1333824694156646,0.1229017451405525,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4310681819915771,0.050000000745058,0.0501226969063282,293.2798767089844,297.1499938964844,293.1499938964844,0.2060816138982772,-3174.6650390625,304.1669616699219,0.8150705099105835,0.2850385904312134,0.2016418427228927,293.2754211425781,297.1499938964844,293.1499938964844,0.380688726902008,-6986.96484375,304.1493225097656,0.9636009931564332,0.4674437046051025,0.4443811178207397,293.3250427246094,297.1499938964844,293.1499938964844,0.0093870302662253,-2981.424072265625,301.5248413085937,0.4310681819915771,0.050000000745058,0.2377604842185974,291.1382141113281,291.1499938964844,262.92999267578125,260.98291015625,281.119873046875,294.41412353515625,291.1403503417969,1.0,0.3063863813877105,0.769551157951355,0.769551157951355,1.0,1.0,-1.2683199644088743,0.535725474357605,0.7325945496559143,0.2423046976327896,0.0,0.0,0.5774331092834473,104.94076538085938,77.0,31.469676971435547,-12841.705078125,288.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,307.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.2831845283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884397029876709,0.5884458422660828,-6.169651442178292e-06,0.0,0.0002873963094316,0.0,0.0,40.30980682373047,0.0,0.0,0.0,0.4009371399879455,4.0,0.0,1.0
653940,293.1947021484375,297.1499938964844,293.1499938964844,0.0791085287928581,-1902.12841796875,304.1560974121094,0.6440662741661072,0.1317428946495056,0.1211228296160698,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4433270394802093,0.050000000745058,0.0498221255838871,293.2806396484375,297.1499938964844,293.1499938964844,0.2023154944181442,-3128.06689453125,304.1675720214844,0.8269003033638,0.2815882563591003,0.1990124732255935,293.2720642089844,297.1499938964844,293.1499938964844,0.3773364722728729,-6935.642578125,304.15509033203125,0.9800571203231812,0.464943379163742,0.4416782259941101,293.3262634277344,297.1499938964844,293.1499938964844,0.0092005403712391,-2940.274658203125,301.4654541015625,0.4433270394802093,0.050000000745058,0.2363347113132476,291.1604919433594,291.1499938964844,262.95001220703125,260.99822998046875,281.1574401855469,294.4227600097656,291.16259765625,1.0,0.2964739799499511,0.7691636085510254,0.7691636085510254,1.0,1.0,-1.2577123641967771,0.5302754640579224,0.7274368405342102,0.2415370941162109,0.0,0.0,0.5745437741279602,97.21632385253906,65.0,31.20765495300293,-12714.4970703125,267.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,307.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.705078125,18000.0,0.0,0.0,0.285589188337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585149884223938,0.5851560235023499,-6.157763436931418e-06,0.0,0.0002898367238231,0.0,0.0,39.9393196105957,0.0,0.0,0.0,0.3998428285121918,4.0,0.0,1.0
654000,293.1947021484375,297.1499938964844,293.1499938964844,0.0791085287928581,-1902.12841796875,304.1560974121094,0.6440662741661072,0.1317428946495056,0.1211228296160698,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4433270394802093,0.050000000745058,0.0498221255838871,293.2806396484375,297.1499938964844,293.1499938964844,0.2023154944181442,-3128.06689453125,304.1675720214844,0.8269003033638,0.2815882563591003,0.1990124732255935,293.2720642089844,297.1499938964844,293.1499938964844,0.3773364722728729,-6935.642578125,304.15509033203125,0.9800571203231812,0.464943379163742,0.4416782259941101,293.3262634277344,297.1499938964844,293.1499938964844,0.0092005403712391,-2940.274658203125,301.4654541015625,0.4433270394802093,0.050000000745058,0.2363347113132476,291.1604919433594,291.1499938964844,262.95001220703125,260.99822998046875,281.1574401855469,294.4227600097656,291.16259765625,1.0,0.2964739799499511,0.7691636085510254,0.7691636085510254,1.0,1.0,-1.2577123641967771,0.5302754640579224,0.7274368405342102,0.2415370941162109,0.0,0.0,0.5745437741279602,97.21632385253906,65.0,31.20765495300293,-12714.4970703125,267.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171325683594,307.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.705078125,18000.0,0.0,0.0,0.285589188337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585149884223938,0.5851560235023499,-6.157763436931418e-06,0.0,0.0002898367238231,0.0,0.0,39.9393196105957,0.0,0.0,0.0,0.3998428285121918,4.0,0.0,1.0
654060,293.19677734375,297.1499938964844,293.1499938964844,0.077481210231781,-1871.9002685546875,304.1567687988281,0.6574751138687134,0.1301910579204559,0.1193894669413566,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4611160159111023,0.050000000745058,0.0494825802743434,293.2812194824219,297.1499938964844,293.1499938964844,0.1985688060522079,-3081.573486328125,304.1679382324219,0.8433754444122314,0.2781625986099243,0.1963733434677124,293.26812744140625,297.1499938964844,293.1499938964844,0.3736516833305359,-6882.4765625,304.1595764160156,0.9986736178398132,0.4626508355140686,0.4390442073345184,293.3269348144531,297.1499938964844,293.1499938964844,0.0090109510347247,-2897.61181640625,301.4071350097656,0.4611160159111023,0.050000000745058,0.2347240597009658,291.1820373535156,291.1499938964844,262.9700012207031,261.0135498046875,281.19830322265625,294.430908203125,291.18408203125,1.0,0.2849802672863006,0.7688285708427429,0.7688285708427429,1.0,1.0,-1.2465596199035645,0.5244636535644531,0.7220959067344666,0.2410258650779724,0.0,0.0,0.568817675113678,88.50726318359375,53.0,30.334259033203125,-12577.4091796875,244.69625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,307.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19921875,18000.0,0.0,0.0,0.2872256934642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762526988983154,0.5762587785720825,-6.105982265580678e-06,0.0,0.0002914975630119,0.0,0.0,38.845252990722656,0.0,0.0,0.0,0.3966923058032989,4.0,0.0,1.0
654120,293.19677734375,297.1499938964844,293.1499938964844,0.077481210231781,-1871.9002685546875,304.1567687988281,0.6574751138687134,0.1301910579204559,0.1193894669413566,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4611160159111023,0.050000000745058,0.0494825802743434,293.2812194824219,297.1499938964844,293.1499938964844,0.1985688060522079,-3081.573486328125,304.1679382324219,0.8433754444122314,0.2781625986099243,0.1963733434677124,293.26812744140625,297.1499938964844,293.1499938964844,0.3736516833305359,-6882.4765625,304.1595764160156,0.9986736178398132,0.4626508355140686,0.4390442073345184,293.3269348144531,297.1499938964844,293.1499938964844,0.0090109510347247,-2897.61181640625,301.4071350097656,0.4611160159111023,0.050000000745058,0.2347240597009658,291.1820373535156,291.1499938964844,262.9700012207031,261.0135498046875,281.19830322265625,294.430908203125,291.18408203125,1.0,0.2849802672863006,0.7688285708427429,0.7688285708427429,1.0,1.0,-1.2465596199035645,0.5244636535644531,0.7220959067344666,0.2410258650779724,0.0,0.0,0.568817675113678,88.50726318359375,53.0,30.334259033203125,-12577.4091796875,244.69625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,307.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19921875,18000.0,0.0,0.0,0.2872256934642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762526988983154,0.5762587785720825,-6.105982265580678e-06,0.0,0.0002914975630119,0.0,0.0,38.845252990722656,0.0,0.0,0.0,0.3966923058032989,4.0,0.0,1.0
654180,293.1996459960937,297.1499938964844,293.1499938964844,0.0755340307950973,-1835.4918212890625,304.15777587890625,0.670352041721344,0.128422200679779,0.1175422891974449,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4765400886535644,0.050000000745058,0.0492080822587013,293.2859802246094,297.1499938964844,293.1499938964844,0.1940867304801941,-3025.099853515625,304.1695556640625,0.8590933680534363,0.2739036679267883,0.193545863032341,293.2435913085937,297.1499938964844,293.1499938964844,0.3450323343276977,-6441.5703125,304.2045593261719,0.9990000128746032,0.4645386636257171,0.4109919965267181,293.3268737792969,297.1499938964844,293.1499938964844,0.0088287843391299,-2853.011474609375,301.3570861816406,0.4765400886535644,0.050000000745058,0.2334219515323639,291.2326965332031,291.1499938964844,262.989990234375,261.0288391113281,281.2646484375,294.404296875,291.2408142089844,1.0,0.2712899148464203,0.7684935927391052,0.7684935927391052,1.0,1.0,-1.205817461013794,0.5043839812278748,0.701433539390564,0.2362718433141708,0.0,0.0,0.5552436709403992,81.08068084716797,41.0,78.1764144897461,-12246.265625,214.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,307.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18186.96484375,18000.0,0.0,0.0,0.2875808775424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581032633781433,0.5581092238426208,-6.004473561915802e-06,0.0,0.0002918580430559,0.0,0.0,36.69086456298828,0.0,0.0,0.0,0.390248566865921,4.0,0.0,1.0
