time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.1996459960937,297.1499938964844,293.1499938964844,0.0755340307950973,-1835.4918212890625,304.15777587890625,0.670352041721344,0.128422200679779,0.1175422891974449,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4765400886535644,0.050000000745058,0.0492080822587013,293.2859802246094,297.1499938964844,293.1499938964844,0.1940867304801941,-3025.099853515625,304.1695556640625,0.8590933680534363,0.2739036679267883,0.193545863032341,293.2435913085937,297.1499938964844,293.1499938964844,0.3450323343276977,-6441.5703125,304.2045593261719,0.9990000128746032,0.4645386636257171,0.4109919965267181,293.3268737792969,297.1499938964844,293.1499938964844,0.0088287843391299,-2853.011474609375,301.3570861816406,0.4765400886535644,0.050000000745058,0.2334219515323639,291.2326965332031,291.1499938964844,262.989990234375,261.0288391113281,281.2646484375,294.404296875,291.2408142089844,1.0,0.2712899148464203,0.7684935927391052,0.7684935927391052,1.0,1.0,-1.205817461013794,0.5043839812278748,0.701433539390564,0.2362718433141708,0.0,0.0,0.5552436709403992,81.08068084716797,41.0,78.1764144897461,-12246.265625,214.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84228515625,307.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18186.96484375,18000.0,0.0,0.0,0.2875808775424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581032633781433,0.5581092238426208,-6.004473561915802e-06,0.0,0.0002918580430559,0.0,0.0,36.69086456298828,0.0,0.0,0.0,0.390248566865921,4.0,0.0,1.0
654300,293.1991271972656,297.1499938964844,293.1499938964844,0.0746392607688903,-1818.6717529296875,304.1579895019531,0.6787487864494324,0.1278935223817825,0.1168148070573806,294.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.4838111102581024,0.050000000745058,0.0490663647651672,293.2893371582031,297.1499938964844,293.1499938964844,0.1910838633775711,-2986.943359375,304.17144775390625,0.8681596517562866,0.2715236246585846,0.1916525214910507,293.2213134765625,297.1499938964844,293.1499938964844,0.3274296224117279,-6171.85546875,304.22662353515625,0.9990000128746032,0.4677280783653259,0.3942975103855133,293.3266296386719,297.1499938964844,293.1499938964844,0.0087313717231154,-2827.907470703125,301.3358764648437,0.4838111102581024,0.050000000745058,0.2327497154474258,291.2718200683594,291.1499938964844,263.0,261.0364990234375,281.2940979003906,294.365478515625,291.27911376953125,1.0,0.2636543810367584,0.7683261036872864,0.7683261036872864,1.0,1.0,-1.181641936302185,0.4924351274967193,0.6892067790031433,0.2336492836475372,0.0,0.0,0.5431827306747437,77.21989440917969,41.0,89.9643325805664,-12011.791015625,198.60787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,307.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18283.455078125,18000.0,0.0,0.0,0.2869441509246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539772093296051,0.5397779941558838,-5.904327736061532e-06,0.0,0.0002912118216045,0.0,0.0,34.60111999511719,0.0,0.0,0.0,0.3839761912822723,4.0,0.0,1.0
654360,293.1980285644531,297.1499938964844,293.1499938964844,0.0739304646849632,-1805.3887939453125,304.1578369140625,0.689005970954895,0.1274829655885696,0.1162557080388069,294.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915664494037628,0.050000000745058,0.0489195063710212,293.2901306152344,297.1499938964844,293.1499938964844,0.1885566562414169,-2954.912841796875,304.172119140625,0.8795536756515503,0.2696009278297424,0.1900656223297119,293.1963195800781,297.1499938964844,293.1499938964844,0.3086773455142975,-5883.248046875,304.2467346191406,0.9990000128746032,0.4717296957969665,0.3762165606021881,293.3261108398437,297.1499938964844,293.1499938964844,0.0086387237533926,-2804.263916015625,301.3142395019531,0.4915664494037628,0.050000000745058,0.2320530861616134,291.3047180175781,291.1499938964844,263.010009765625,261.0441589355469,281.32305908203125,294.3177795410156,291.3108825683594,1.0,0.2555471658706665,0.7683172225952148,0.7683172225952148,1.0,1.0,-1.1563520431518557,0.479929506778717,0.6764225363731384,0.2310665398836136,0.0,0.0,0.5295390486717224,73.22409057617188,44.0,88.49787902832031,-11751.44921875,182.61471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,307.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18349.755859375,18000.0,0.0,0.0,0.285620629787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517421305179596,0.5174270868301392,-5.776607849838911e-06,0.0,0.0002898686216212,0.0,0.0,32.12519454956055,0.0,0.0,0.0,0.3764019906520843,4.0,0.0,1.0
654420,293.1953430175781,297.1499938964844,293.1499938964844,0.0729280188679695,-1786.8338623046875,304.1568603515625,0.7054930329322815,0.1268108338117599,0.1154104620218277,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5039830207824707,0.050000000745058,0.0487144514918327,293.2896728515625,297.1499938964844,293.1499938964844,0.1846067607402801,-2905.17578125,304.1712646484375,0.8978040218353271,0.2661391496658325,0.1874323040246963,293.1443176269531,297.1499938964844,293.1499938964844,0.2807178497314453,-5453.38623046875,304.26031494140625,0.9990000128746032,0.481105625629425,0.3494058549404144,293.32421875,297.1499938964844,293.1499938964844,0.0084946835413575,-2768.71240234375,301.26806640625,0.5039830207824707,0.050000000745058,0.2310803979635238,291.34490966796875,291.1499938964844,263.0299987792969,261.0594482421875,281.36846923828125,294.2274475097656,291.3460388183594,1.0,0.244120717048645,0.7682994604110718,0.7682994604110718,1.0,1.0,-1.1185753345489502,0.4610714614391327,0.6575039029121399,0.2278337180614471,0.0,0.0,0.5002932548522949,67.64016723632812,47.0,48.84573745727539,-11276.7490234375,160.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272827148437,307.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18388.85546875,18000.0,0.0,0.0,0.2808311283588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680249989032745,0.4680304825305938,-5.494302968145348e-06,0.0,0.0002850079035852,0.0,0.0,27.033052444458008,0.0,0.0,0.0,0.3600033819675445,4.0,0.0,1.0
654480,293.1953430175781,297.1499938964844,293.1499938964844,0.0729280188679695,-1786.8338623046875,304.1568603515625,0.7054930329322815,0.1268108338117599,0.1154104620218277,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.5039830207824707,0.050000000745058,0.0487144514918327,293.2896728515625,297.1499938964844,293.1499938964844,0.1846067607402801,-2905.17578125,304.1712646484375,0.8978040218353271,0.2661391496658325,0.1874323040246963,293.1443176269531,297.1499938964844,293.1499938964844,0.2807178497314453,-5453.38623046875,304.26031494140625,0.9990000128746032,0.481105625629425,0.3494058549404144,293.32421875,297.1499938964844,293.1499938964844,0.0084946835413575,-2768.71240234375,301.26806640625,0.5039830207824707,0.050000000745058,0.2310803979635238,291.34490966796875,291.1499938964844,263.0299987792969,261.0594482421875,281.36846923828125,294.2274475097656,291.3460388183594,1.0,0.244120717048645,0.7682994604110718,0.7682994604110718,1.0,1.0,-1.1185753345489502,0.4610714614391327,0.6575039029121399,0.2278337180614471,0.0,0.0,0.5002932548522949,67.64016723632812,47.0,48.84573745727539,-11276.7490234375,160.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272827148437,307.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18388.85546875,18000.0,0.0,0.0,0.2808311283588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680249989032745,0.4680304825305938,-5.494302968145348e-06,0.0,0.0002850079035852,0.0,0.0,27.033052444458008,0.0,0.0,0.0,0.3600033819675445,4.0,0.0,1.0
654540,293.1910400390625,297.1499938964844,293.1499938964844,0.0725409165024757,-1780.1204833984375,304.1552124023437,0.7178968787193298,0.1265275478363037,0.1149208694696426,294.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404541015625,0.514092206954956,0.050000000745058,0.0485781617462635,293.28826904296875,297.1499938964844,293.1499938964844,0.1817020624876022,-2869.19580078125,304.16900634765625,0.9115973114967346,0.2628816366195678,0.1850294470787048,293.0983581542969,297.1499938964844,293.1499938964844,0.2614665329456329,-5157.5576171875,304.2553100585937,0.9990000128746032,0.4905781149864197,0.3303845822811126,293.32061767578125,297.1499938964844,293.1499938964844,0.0084016323089599,-2748.8349609375,301.2167358398437,0.514092206954956,0.050000000745058,0.2304338961839676,291.3386535644531,291.1499938964844,263.04998779296875,261.0747375488281,281.3904724121094,294.1275939941406,291.33624267578125,1.0,0.2359296232461929,0.7682816982269287,0.7682816982269287,1.0,1.0,-1.0913299322128296,0.4473229348659515,0.6440070271492004,0.2259891331195831,0.0,0.0,0.4752137064933777,63.92363739013672,50.0,-2.585751533508301,-10902.5859375,146.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0122985839844,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18317.708984375,18000.0,0.0,0.0,0.2735076248645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251534342765808,0.4251587092876434,-5.253255494608311e-06,0.0,0.0002775754546746,0.0,0.0,23.036449432373047,0.0,0.0,0.0,0.3461006283760071,4.0,0.0,1.0
654600,293.1910400390625,297.1499938964844,293.1499938964844,0.0725409165024757,-1780.1204833984375,304.1552124023437,0.7178968787193298,0.1265275478363037,0.1149208694696426,294.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404541015625,0.514092206954956,0.050000000745058,0.0485781617462635,293.28826904296875,297.1499938964844,293.1499938964844,0.1817020624876022,-2869.19580078125,304.16900634765625,0.9115973114967346,0.2628816366195678,0.1850294470787048,293.0983581542969,297.1499938964844,293.1499938964844,0.2614665329456329,-5157.5576171875,304.2553100585937,0.9990000128746032,0.4905781149864197,0.3303845822811126,293.32061767578125,297.1499938964844,293.1499938964844,0.0084016323089599,-2748.8349609375,301.2167358398437,0.514092206954956,0.050000000745058,0.2304338961839676,291.3386535644531,291.1499938964844,263.04998779296875,261.0747375488281,281.3904724121094,294.1275939941406,291.33624267578125,1.0,0.2359296232461929,0.7682816982269287,0.7682816982269287,1.0,1.0,-1.0913299322128296,0.4473229348659515,0.6440070271492004,0.2259891331195831,0.0,0.0,0.4752137064933777,63.92363739013672,50.0,-2.585751533508301,-10902.5859375,146.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0122985839844,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18317.708984375,18000.0,0.0,0.0,0.2735076248645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251534342765808,0.4251587092876434,-5.253255494608311e-06,0.0,0.0002775754546746,0.0,0.0,23.036449432373047,0.0,0.0,0.0,0.3461006283760071,4.0,0.0,1.0
654660,293.1854553222656,297.1499938964844,293.1499938964844,0.072646677494049,-1782.6007080078125,304.1532897949219,0.7268189191818237,0.1266200840473175,0.1148473545908927,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5218039155006409,0.050000000745058,0.0484894774854183,293.2862243652344,297.1499938964844,293.1499938964844,0.1793304681777954,-2840.082763671875,304.1666259765625,0.9213681817054749,0.2597950994968414,0.1827871352434158,293.0602722167969,297.1499938964844,293.1499938964844,0.2485703974962234,-4960.18701171875,304.2415466308594,0.9990000128746032,0.4996263384819031,0.3173954784870147,293.3154602050781,297.1499938964844,293.1499938964844,0.0083385314792394,-2737.570556640625,301.1661071777344,0.5218039155006409,0.050000000745058,0.2300132066011428,291.3113708496094,291.1499938964844,263.07000732421875,261.09002685546875,281.4044189453125,294.0433044433594,291.3074951171875,1.0,0.2303636968135833,0.7684905529022217,0.7684905529022217,1.0,1.0,-1.072346329689026,0.4376544952392578,0.6346918344497681,0.2250813096761703,0.0,0.0,0.4553844928741455,61.50367736816406,68.0,-33.53022003173828,-10631.6962890625,136.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859313964844,308.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.912109375,18000.0,0.0,0.0,0.2643581628799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928102552890777,0.392815351486206,-5.081451945443405e-06,0.0,0.0002682899357751,0.0,0.0,20.294734954833984,0.0,0.0,0.0,0.3358380198478699,4.0,0.0,1.0
654720,293.1854553222656,297.1499938964844,293.1499938964844,0.072646677494049,-1782.6007080078125,304.1532897949219,0.7268189191818237,0.1266200840473175,0.1148473545908927,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5218039155006409,0.050000000745058,0.0484894774854183,293.2862243652344,297.1499938964844,293.1499938964844,0.1793304681777954,-2840.082763671875,304.1666259765625,0.9213681817054749,0.2597950994968414,0.1827871352434158,293.0602722167969,297.1499938964844,293.1499938964844,0.2485703974962234,-4960.18701171875,304.2415466308594,0.9990000128746032,0.4996263384819031,0.3173954784870147,293.3154602050781,297.1499938964844,293.1499938964844,0.0083385314792394,-2737.570556640625,301.1661071777344,0.5218039155006409,0.050000000745058,0.2300132066011428,291.3113708496094,291.1499938964844,263.07000732421875,261.09002685546875,281.4044189453125,294.0433044433594,291.3074951171875,1.0,0.2303636968135833,0.7684905529022217,0.7684905529022217,1.0,1.0,-1.072346329689026,0.4376544952392578,0.6346918344497681,0.2250813096761703,0.0,0.0,0.4553844928741455,61.50367736816406,68.0,-33.53022003173828,-10631.6962890625,136.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859313964844,308.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.912109375,18000.0,0.0,0.0,0.2643581628799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928102552890777,0.392815351486206,-5.081451945443405e-06,0.0,0.0002682899357751,0.0,0.0,20.294734954833984,0.0,0.0,0.0,0.3358380198478699,4.0,0.0,1.0
654780,293.1800231933594,297.1499938964844,293.1499938964844,0.0731839314103126,-1793.2498779296875,304.1513061523437,0.7232370972633362,0.1268255114555359,0.1150654181838035,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.5183262825012207,0.050000000745058,0.0485280603170394,293.2851867675781,297.1499938964844,293.1499938964844,0.177470713853836,-2817.706787109375,304.1641845703125,0.9109688997268676,0.2565566897392273,0.1806194633245468,293.0385131835937,297.1499938964844,293.1499938964844,0.253669261932373,-5054.82470703125,304.20184326171875,0.9990000128746032,0.5063631534576416,0.3231072425842285,293.3099365234375,297.1499938964844,293.1499938964844,0.0083195306360721,-2739.343994140625,301.1121826171875,0.5183262825012207,0.050000000745058,0.2301962226629257,291.259521484375,291.1499938964844,263.0899963378906,261.10528564453125,281.3997497558594,294.0057678222656,291.2504577636719,1.0,0.2331702411174774,0.7686993479728699,0.7686993479728699,1.0,1.0,-1.07711660861969,0.4394057691097259,0.6377108097076416,0.2273182570934295,0.0,0.0,0.4436651170253753,62.56960678100586,86.0,-79.73518371582031,-10540.6435546875,139.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8736877441406,308.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.205078125,18000.0,0.0,0.0,0.2543168067932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715159296989441,0.3715209066867828,-4.967894710716792e-06,0.0,0.0002580992295406,0.0,0.0,18.59248161315918,0.0,0.0,0.0,0.329170286655426,4.0,0.0,1.0
654840,293.1800231933594,297.1499938964844,293.1499938964844,0.0731839314103126,-1793.2498779296875,304.1513061523437,0.7232370972633362,0.1268255114555359,0.1150654181838035,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.5183262825012207,0.050000000745058,0.0485280603170394,293.2851867675781,297.1499938964844,293.1499938964844,0.177470713853836,-2817.706787109375,304.1641845703125,0.9109688997268676,0.2565566897392273,0.1806194633245468,293.0385131835937,297.1499938964844,293.1499938964844,0.253669261932373,-5054.82470703125,304.20184326171875,0.9990000128746032,0.5063631534576416,0.3231072425842285,293.3099365234375,297.1499938964844,293.1499938964844,0.0083195306360721,-2739.343994140625,301.1121826171875,0.5183262825012207,0.050000000745058,0.2301962226629257,291.259521484375,291.1499938964844,263.0899963378906,261.10528564453125,281.3997497558594,294.0057678222656,291.2504577636719,1.0,0.2331702411174774,0.7686993479728699,0.7686993479728699,1.0,1.0,-1.07711660861969,0.4394057691097259,0.6377108097076416,0.2273182570934295,0.0,0.0,0.4436651170253753,62.56960678100586,86.0,-79.73518371582031,-10540.6435546875,139.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8736877441406,308.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.205078125,18000.0,0.0,0.0,0.2543168067932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715159296989441,0.3715209066867828,-4.967894710716792e-06,0.0,0.0002580992295406,0.0,0.0,18.59248161315918,0.0,0.0,0.0,0.329170286655426,4.0,0.0,1.0
654900,293.1778259277344,297.1499938964844,293.1499938964844,0.0735785216093063,-1801.0645751953125,304.1503601074219,0.7170082330703735,0.1268772929906845,0.1151955723762512,294.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.5129256248474121,0.050000000745058,0.0485926680266857,293.2854309082031,297.1499938964844,293.1499938964844,0.1767037212848663,-2808.744384765625,304.1629943847656,0.8997551202774048,0.2547994554042816,0.1794703751802444,293.0384216308594,297.1499938964844,293.1499938964844,0.2627892792224884,-5207.67333984375,304.1758117675781,0.9990000128746032,0.5078017115592957,0.3324567377567291,293.3076477050781,297.1499938964844,293.1499938964844,0.0083273882046341,-2745.87744140625,301.0807189941406,0.5129256248474121,0.050000000745058,0.2305027097463607,291.2174072265625,291.1499938964844,263.1000061035156,261.1129150390625,281.39617919921875,294.01300048828125,291.20770263671875,1.0,0.2371565848588943,0.7688037753105164,0.7688037753105164,1.0,1.0,-1.0875575542449951,0.4441267848014831,0.6434307098388672,0.2295996695756912,0.0,0.0,0.4433673024177551,64.3426742553711,86.0,-99.39788055419922,-10586.255859375,145.79165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0065002441406,308.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.814453125,18000.0,0.0,0.0,0.2494002729654312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678636848926544,0.3678686320781708,-4.937393441650784e-06,0.0,0.0002531095815356,0.0,0.0,18.271913528442383,0.0,0.0,0.0,0.3278844952583313,4.0,0.0,1.0
654960,293.1761474609375,297.1499938964844,293.1499938964844,0.0739527195692062,-1808.4970703125,304.14959716796875,0.7081508636474609,0.1268558204174041,0.1152986958622932,294.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5060303211212158,0.050000000745058,0.0486848019063472,293.2859191894531,297.1499938964844,293.1499938964844,0.1759040504693985,-2799.306884765625,304.1620788574219,0.8860806226730347,0.2529864013195038,0.1782947033643722,293.0459289550781,297.1499938964844,293.1499938964844,0.2754638791084289,-5415.80810546875,304.1480712890625,0.9990000128746032,0.5077479481697083,0.3453515470027923,293.3059997558594,297.1499938964844,293.1499938964844,0.0083397924900054,-2753.6142578125,301.0476989746094,0.5060303211212158,0.050000000745058,0.2309397459030151,291.1747436523437,291.1499938964844,263.1099853515625,261.1205444335937,281.3930053710937,294.03448486328125,291.16558837890625,1.0,0.2426303476095199,0.768722414970398,0.768722414970398,1.0,1.0,-1.102379560470581,0.4509246945381164,0.6514548063278198,0.2325057685375213,0.0,0.0,0.445997804403305,66.8648681640625,89.0,-107.8986587524414,-10686.5205078125,154.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0836181640625,308.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.02734375,18000.0,0.0,0.0,0.2448295801877975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687857091426849,0.3687906265258789,-4.9268037400906906e-06,0.0,0.0002484708966221,0.0,0.0,18.291410446166992,0.0,0.0,0.0,0.3279338181018829,4.0,0.0,1.0
655020,293.1742553710937,297.1499938964844,293.1499938964844,0.0743554607033729,-1816.686279296875,304.14910888671875,0.693062424659729,0.1265822947025299,0.1152761802077293,294.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.49567511677742,0.050000000745058,0.0488469637930393,293.2872314453125,297.1499938964844,293.1499938964844,0.1738363653421402,-2773.913818359375,304.1615600585937,0.8640633225440979,0.2492763698101043,0.1758480966091156,293.0748596191406,297.1499938964844,293.1499938964844,0.2973297238349914,-5766.607421875,304.1128845214844,0.9990000128746032,0.5045421123504639,0.3669503927230835,293.3047180175781,297.1499938964844,293.1499938964844,0.0083422753959894,-2761.751953125,300.9816589355469,0.49567511677742,0.050000000745058,0.2317089736461639,291.1106872558594,291.1499938964844,263.1300048828125,261.13580322265625,281.4060974121094,294.09552001953125,291.1068115234375,1.0,0.2512462437152862,0.7685596346855164,0.7685596346855164,1.0,1.0,-1.126462697982788,0.4618741273880005,0.6645885109901428,0.2375624328851699,0.0,0.0,0.4560946524143219,71.2917251586914,92.0,-78.482666015625,-10911.630859375,169.83126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05780029296875,308.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.71875,18000.0,0.0,0.0,0.2373285293579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801246583461761,0.3801296055316925,-4.954491942044115e-06,0.0,0.000240858295001,0.0,0.0,19.06647491455078,0.0,0.0,0.0,0.3309621512889862,4.0,0.0,1.0
655080,293.1742553710937,297.1499938964844,293.1499938964844,0.0743554607033729,-1816.686279296875,304.14910888671875,0.693062424659729,0.1265822947025299,0.1152761802077293,294.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.49567511677742,0.050000000745058,0.0488469637930393,293.2872314453125,297.1499938964844,293.1499938964844,0.1738363653421402,-2773.913818359375,304.1615600585937,0.8640633225440979,0.2492763698101043,0.1758480966091156,293.0748596191406,297.1499938964844,293.1499938964844,0.2973297238349914,-5766.607421875,304.1128845214844,0.9990000128746032,0.5045421123504639,0.3669503927230835,293.3047180175781,297.1499938964844,293.1499938964844,0.0083422753959894,-2761.751953125,300.9816589355469,0.49567511677742,0.050000000745058,0.2317089736461639,291.1106872558594,291.1499938964844,263.1300048828125,261.13580322265625,281.4060974121094,294.09552001953125,291.1068115234375,1.0,0.2512462437152862,0.7685596346855164,0.7685596346855164,1.0,1.0,-1.126462697982788,0.4618741273880005,0.6645885109901428,0.2375624328851699,0.0,0.0,0.4560946524143219,71.2917251586914,92.0,-78.482666015625,-10911.630859375,169.83126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05780029296875,308.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17918.71875,18000.0,0.0,0.0,0.2373285293579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801246583461761,0.3801296055316925,-4.954491942044115e-06,0.0,0.000240858295001,0.0,0.0,19.06647491455078,0.0,0.0,0.0,0.3309621512889862,4.0,0.0,1.0
655140,293.1738586425781,297.1499938964844,293.1499938964844,0.0743205249309539,-1816.4024658203125,304.14947509765625,0.6797188520431519,0.1260471791028976,0.1149985790252685,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4870905578136444,0.050000000745058,0.0490031167864799,293.2887878417969,297.1499938964844,293.1499938964844,0.1711901724338531,-2740.472900390625,304.162109375,0.8455358147621155,0.2454849034547805,0.173334926366806,293.1100769042969,297.1499938964844,293.1499938964844,0.3173608481884002,-6079.53173828125,304.0921630859375,0.9990000128746032,0.4993132054805755,0.3866082727909088,293.30584716796875,297.1499938964844,293.1499938964844,0.0083175618201494,-2760.612548828125,300.91748046875,0.4870905578136444,0.050000000745058,0.2324496805667877,291.0811462402344,291.1499938964844,263.1499938964844,261.15106201171875,281.4247741699219,294.1561279296875,291.0783996582031,1.0,0.2592709362506866,0.7683969140052795,0.7683969140052795,1.0,1.0,-1.1477855443954468,0.4715457558631897,0.6762397885322571,0.2421883791685104,0.0,0.0,0.4673475623130798,75.53810119628906,95.0,-48.90673828125,-11096.138671875,184.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8287353515625,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.4140625,18000.0,0.0,0.0,0.2323924154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950524926185608,0.3950574994087219,-5.013881491322536e-06,0.0,0.0002358487690798,0.0,0.0,20.193967819213867,0.0,0.0,0.0,0.3353927731513977,4.0,0.0,1.0
655200,293.1738586425781,297.1499938964844,293.1499938964844,0.0743205249309539,-1816.4024658203125,304.14947509765625,0.6797188520431519,0.1260471791028976,0.1149985790252685,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4870905578136444,0.050000000745058,0.0490031167864799,293.2887878417969,297.1499938964844,293.1499938964844,0.1711901724338531,-2740.472900390625,304.162109375,0.8455358147621155,0.2454849034547805,0.173334926366806,293.1100769042969,297.1499938964844,293.1499938964844,0.3173608481884002,-6079.53173828125,304.0921630859375,0.9990000128746032,0.4993132054805755,0.3866082727909088,293.30584716796875,297.1499938964844,293.1499938964844,0.0083175618201494,-2760.612548828125,300.91748046875,0.4870905578136444,0.050000000745058,0.2324496805667877,291.0811462402344,291.1499938964844,263.1499938964844,261.15106201171875,281.4247741699219,294.1561279296875,291.0783996582031,1.0,0.2592709362506866,0.7683969140052795,0.7683969140052795,1.0,1.0,-1.1477855443954468,0.4715457558631897,0.6762397885322571,0.2421883791685104,0.0,0.0,0.4673475623130798,75.53810119628906,95.0,-48.90673828125,-11096.138671875,184.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8287353515625,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.4140625,18000.0,0.0,0.0,0.2323924154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950524926185608,0.3950574994087219,-5.013881491322536e-06,0.0,0.0002358487690798,0.0,0.0,20.193967819213867,0.0,0.0,0.0,0.3353927731513977,4.0,0.0,1.0
655260,293.1744384765625,297.1499938964844,293.1499938964844,0.0740667954087257,-1812.0042724609373,304.15008544921875,0.6677839756011963,0.1253292262554168,0.114535704255104,294.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4792416393756866,0.050000000745058,0.0491556972265243,293.2904357910156,297.1499938964844,293.1499938964844,0.1683556586503982,-2704.374267578125,304.1628112792969,0.8294758200645447,0.2416374087333679,0.1707759648561477,293.1473083496094,297.1499938964844,293.1499938964844,0.3364437818527221,-6371.13134765625,304.079833984375,0.9990000128746032,0.492782324552536,0.4048951268196106,293.3085327148437,297.1499938964844,293.1499938964844,0.0082813510671257,-2756.003662109375,300.8504638671875,0.4792416393756866,0.050000000745058,0.2331734597682953,291.0602111816406,291.1499938964844,263.1700134277344,261.1663513183594,281.44775390625,294.21551513671875,291.0587158203125,1.0,0.2667417228221893,0.7678343653678894,0.7678343653678894,1.0,1.0,-1.167160987854004,0.4802576005458832,0.6869033575057983,0.2464846968650818,0.0,0.0,0.4808399677276611,79.67509460449219,98.0,-30.24756622314453,-11259.16796875,198.7982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4594116210937,307.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.85546875,18000.0,0.0,0.0,0.2300750017166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138364195823669,0.4138414859771728,-5.094419975648634e-06,0.0,0.0002334968739887,0.0,0.0,21.684682846069336,0.0,0.0,0.0,0.3410885035991668,4.0,0.0,1.0
655320,293.1744384765625,297.1499938964844,293.1499938964844,0.0740667954087257,-1812.0042724609373,304.15008544921875,0.6677839756011963,0.1253292262554168,0.114535704255104,294.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4792416393756866,0.050000000745058,0.0491556972265243,293.2904357910156,297.1499938964844,293.1499938964844,0.1683556586503982,-2704.374267578125,304.1628112792969,0.8294758200645447,0.2416374087333679,0.1707759648561477,293.1473083496094,297.1499938964844,293.1499938964844,0.3364437818527221,-6371.13134765625,304.079833984375,0.9990000128746032,0.492782324552536,0.4048951268196106,293.3085327148437,297.1499938964844,293.1499938964844,0.0082813510671257,-2756.003662109375,300.8504638671875,0.4792416393756866,0.050000000745058,0.2331734597682953,291.0602111816406,291.1499938964844,263.1700134277344,261.1663513183594,281.44775390625,294.21551513671875,291.0587158203125,1.0,0.2667417228221893,0.7678343653678894,0.7678343653678894,1.0,1.0,-1.167160987854004,0.4802576005458832,0.6869033575057983,0.2464846968650818,0.0,0.0,0.4808399677276611,79.67509460449219,98.0,-30.24756622314453,-11259.16796875,198.7982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4594116210937,307.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.85546875,18000.0,0.0,0.0,0.2300750017166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138364195823669,0.4138414859771728,-5.094419975648634e-06,0.0,0.0002334968739887,0.0,0.0,21.684682846069336,0.0,0.0,0.0,0.3410885035991668,4.0,0.0,1.0
655380,293.1755065917969,297.1499938964844,293.1499938964844,0.0736443176865577,-1804.4224853515625,304.1507568359375,0.6571900248527527,0.1244944557547569,0.1139499545097351,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.4714432954788208,0.050000000745058,0.0493043810129165,293.2921142578125,297.1499938964844,293.1499938964844,0.1653459072113037,-2665.76806640625,304.1635437011719,0.8149135112762451,0.2377380132675171,0.1681801378726959,293.18426513671875,297.1499938964844,293.1499938964844,0.354526549577713,-6642.0947265625,304.0731811523437,0.9990000128746032,0.4853534400463104,0.4219524264335632,293.31207275390625,297.1499938964844,293.1499938964844,0.0082355625927448,-2748.2724609375,300.7822265625,0.4714432954788208,0.050000000745058,0.2338787466287613,291.04840087890625,291.1499938964844,263.19000244140625,261.1817321777344,281.4757995605469,294.2776794433594,291.04754638671875,1.0,0.2737137079238891,0.7672717571258545,0.7672717571258545,1.0,1.0,-1.184841871261597,0.488168865442276,0.6966730356216431,0.2505444586277008,0.0,0.0,0.4952395260334015,83.69676971435547,86.0,-17.637197494506836,-11398.7158203125,212.7139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0051574707031,307.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17836.83203125,18000.0,0.0,0.0,0.2302745878696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352339506149292,0.4352391362190246,-5.195070116315037e-06,0.0,0.0002336994366487,0.0,0.0,23.49022674560547,0.0,0.0,0.0,0.3477501571178436,4.0,0.0,1.0
655440,293.1755065917969,297.1499938964844,293.1499938964844,0.0736443176865577,-1804.4224853515625,304.1507568359375,0.6571900248527527,0.1244944557547569,0.1139499545097351,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.4714432954788208,0.050000000745058,0.0493043810129165,293.2921142578125,297.1499938964844,293.1499938964844,0.1653459072113037,-2665.76806640625,304.1635437011719,0.8149135112762451,0.2377380132675171,0.1681801378726959,293.18426513671875,297.1499938964844,293.1499938964844,0.354526549577713,-6642.0947265625,304.0731811523437,0.9990000128746032,0.4853534400463104,0.4219524264335632,293.31207275390625,297.1499938964844,293.1499938964844,0.0082355625927448,-2748.2724609375,300.7822265625,0.4714432954788208,0.050000000745058,0.2338787466287613,291.04840087890625,291.1499938964844,263.19000244140625,261.1817321777344,281.4757995605469,294.2776794433594,291.04754638671875,1.0,0.2737137079238891,0.7672717571258545,0.7672717571258545,1.0,1.0,-1.184841871261597,0.488168865442276,0.6966730356216431,0.2505444586277008,0.0,0.0,0.4952395260334015,83.69676971435547,86.0,-17.637197494506836,-11398.7158203125,212.7139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0051574707031,307.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17836.83203125,18000.0,0.0,0.0,0.2302745878696441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352339506149292,0.4352391362190246,-5.195070116315037e-06,0.0,0.0002336994366487,0.0,0.0,23.49022674560547,0.0,0.0,0.0,0.3477501571178436,4.0,0.0,1.0
655500,293.176025390625,297.1499938964844,293.1499938964844,0.073345772922039,-1798.979248046875,304.1511535644531,0.6546206474304199,0.1240686923265457,0.1135944351553917,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.4696869850158691,0.050000000745058,0.0493363663554191,293.2933654785156,297.1499938964844,293.1499938964844,0.1636913269758224,-2644.38330078125,304.1640930175781,0.8105447292327881,0.2356943935155868,0.1668118238449096,293.2003173828125,297.1499938964844,293.1499938964844,0.3588323593139648,-6702.41259765625,304.0794677734375,0.9990000128746032,0.4817626476287842,0.425534039735794,293.3139038085937,297.1499938964844,293.1499938964844,0.0082010133191943,-2740.97265625,300.7485046386719,0.4696869850158691,0.050000000745058,0.2340304851531982,291.04669189453125,291.1499938964844,263.20001220703125,261.1894836425781,281.4992980957031,294.30767822265625,291.0477294921875,1.0,0.2746657431125641,0.7669904828071594,0.7669904828071594,1.0,1.0,-1.187299728393555,0.4890613257884979,0.6982383131980896,0.2516112923622131,0.0,0.0,0.5023426413536072,84.55647277832031,86.0,-3.916084289550781,-11431.8115234375,215.2834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7644958496094,307.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.91015625,18000.0,0.0,0.0,0.2312115877866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465996623039245,0.4466049075126648,-5.252007667877479e-06,0.0,0.000234650375205,0.0,0.0,24.496749877929688,0.0,0.0,0.0,0.3513548076152801,4.0,0.0,1.0
655560,293.1763610839844,297.1499938964844,293.1499938964844,0.0729463174939155,-1791.5294189453125,304.15167236328125,0.6538898944854736,0.123673990368843,0.1132248044013977,294.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.4696744382381439,0.050000000745058,0.049336589872837,293.2947692871094,297.1499938964844,293.1499938964844,0.1617679595947265,-2619.252685546875,304.1650390625,0.8082019090652466,0.2336005568504333,0.1653681546449661,293.21148681640625,297.1499938964844,293.1499938964844,0.3592506051063537,-6702.8515625,304.0915832519531,0.9990000128746032,0.4789263308048248,0.4255593121051788,293.31561279296875,297.1499938964844,293.1499938964844,0.0081539032980799,-2729.271728515625,300.7182006835937,0.4696744382381439,0.050000000745058,0.234031543135643,291.0577697753906,291.1499938964844,263.2099914550781,261.1972351074219,281.5233764648437,294.324951171875,291.0611572265625,1.0,0.2742664217948913,0.7667283415794373,0.7667283415794373,1.0,1.0,-1.185158371925354,0.4877758920192718,0.6973825097084045,0.2518957257270813,0.0,0.0,0.5074455142021179,84.55170440673828,74.0,18.732648849487305,-11429.1259765625,214.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52978515625,307.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.09375,18000.0,0.0,0.0,0.2325688153505325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567075371742248,0.4567128419876098,-5.308975687512429e-06,0.0,0.0002360277721891,0.0,0.0,25.43850326538086,0.0,0.0,0.0,0.3546250462532043,4.0,0.0,1.0
655620,293.17608642578125,297.1499938964844,293.1499938964844,0.0721149891614914,-1775.9373779296875,304.1524963378906,0.6567782759666443,0.1230598911643028,0.112547643482685,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.473545104265213,0.050000000745058,0.0492652244865894,293.2972412109375,297.1499938964844,293.1499938964844,0.1576719880104065,-2565.432373046875,304.1668395996094,0.8084579706192017,0.2294339090585708,0.1624021679162979,293.21929931640625,297.1499938964844,293.1499938964844,0.3515323102474212,-6574.38818359375,304.1241149902344,0.9990000128746032,0.4757494926452636,0.417529821395874,293.318115234375,297.1499938964844,293.1499938964844,0.0080407802015542,-2699.681640625,300.6631774902344,0.473545104265213,0.050000000745058,0.2336930185556411,291.0941467285156,291.1499938964844,263.2300109863281,261.2128295898437,281.5604553222656,294.3128662109375,291.0980224609375,1.0,0.2699789702892303,0.7662040591239929,0.7662040591239929,1.0,1.0,-1.170661211013794,0.4804031252861023,0.6902580261230469,0.2506146132946014,0.0,0.0,0.5125032067298889,82.58831787109375,62.0,43.71010971069336,-11313.779296875,205.7376403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.802734375,18000.0,0.0,0.0,0.2359838336706161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685254693031311,0.4685308635234833,-5.389875241235131e-06,0.0,0.0002394935872871,0.0,0.0,26.626440048217773,0.0,0.0,0.0,0.3586962521076202,4.0,0.0,1.0
655680,293.17608642578125,297.1499938964844,293.1499938964844,0.0721149891614914,-1775.9373779296875,304.1524963378906,0.6567782759666443,0.1230598911643028,0.112547643482685,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.473545104265213,0.050000000745058,0.0492652244865894,293.2972412109375,297.1499938964844,293.1499938964844,0.1576719880104065,-2565.432373046875,304.1668395996094,0.8084579706192017,0.2294339090585708,0.1624021679162979,293.21929931640625,297.1499938964844,293.1499938964844,0.3515323102474212,-6574.38818359375,304.1241149902344,0.9990000128746032,0.4757494926452636,0.417529821395874,293.318115234375,297.1499938964844,293.1499938964844,0.0080407802015542,-2699.681640625,300.6631774902344,0.473545104265213,0.050000000745058,0.2336930185556411,291.0941467285156,291.1499938964844,263.2300109863281,261.2128295898437,281.5604553222656,294.3128662109375,291.0980224609375,1.0,0.2699789702892303,0.7662040591239929,0.7662040591239929,1.0,1.0,-1.170661211013794,0.4804031252861023,0.6902580261230469,0.2506146132946014,0.0,0.0,0.5125032067298889,82.58831787109375,62.0,43.71010971069336,-11313.779296875,205.7376403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.802734375,18000.0,0.0,0.0,0.2359838336706161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685254693031311,0.4685308635234833,-5.389875241235131e-06,0.0,0.0002394935872871,0.0,0.0,26.626440048217773,0.0,0.0,0.0,0.3586962521076202,4.0,0.0,1.0
655740,293.1742858886719,297.1499938964844,293.1499938964844,0.0714136883616447,-1762.7186279296875,304.1528015136719,0.6652703285217285,0.1227559372782707,0.1120600327849388,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4811691641807556,0.050000000745058,0.0491180196404457,293.2986145019531,297.1499938964844,293.1499938964844,0.1535737365484237,-2511.327392578125,304.16802978515625,0.814670741558075,0.2254200726747512,0.1594639718532562,293.208984375,297.1499938964844,293.1499938964844,0.3343470990657806,-6303.77734375,304.16143798828125,0.9990000128746032,0.4760469496250152,0.4004572927951813,293.3188781738281,297.1499938964844,293.1499938964844,0.007916891016066,-2666.36767578125,300.6136474609375,0.4811691641807556,0.050000000745058,0.2329947352409362,291.1348876953125,291.1499938964844,263.25,261.2285461425781,281.58123779296875,294.2461853027344,291.1395263671875,1.0,0.261832594871521,0.7656797766685486,0.7656797766685486,1.0,1.0,-1.1450462341308594,0.4679379165172577,0.6771083474159241,0.2469985634088516,0.0,0.0,0.5118681788444519,78.55264282226562,65.0,56.38015365600586,-11108.50390625,189.51779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.341796875,18000.0,0.0,0.0,0.2394971549510955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710020720958709,0.4710074961185455,-5.420310571935261e-06,0.0,0.000243059155764,0.0,0.0,26.93693923950196,0.0,0.0,0.0,0.3597244024276733,4.0,0.0,1.0
655800,293.1742858886719,297.1499938964844,293.1499938964844,0.0714136883616447,-1762.7186279296875,304.1528015136719,0.6652703285217285,0.1227559372782707,0.1120600327849388,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4811691641807556,0.050000000745058,0.0491180196404457,293.2986145019531,297.1499938964844,293.1499938964844,0.1535737365484237,-2511.327392578125,304.16802978515625,0.814670741558075,0.2254200726747512,0.1594639718532562,293.208984375,297.1499938964844,293.1499938964844,0.3343470990657806,-6303.77734375,304.16143798828125,0.9990000128746032,0.4760469496250152,0.4004572927951813,293.3188781738281,297.1499938964844,293.1499938964844,0.007916891016066,-2666.36767578125,300.6136474609375,0.4811691641807556,0.050000000745058,0.2329947352409362,291.1348876953125,291.1499938964844,263.25,261.2285461425781,281.58123779296875,294.2461853027344,291.1395263671875,1.0,0.261832594871521,0.7656797766685486,0.7656797766685486,1.0,1.0,-1.1450462341308594,0.4679379165172577,0.6771083474159241,0.2469985634088516,0.0,0.0,0.5118681788444519,78.55264282226562,65.0,56.38015365600586,-11108.50390625,189.51779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.341796875,18000.0,0.0,0.0,0.2394971549510955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710020720958709,0.4710074961185455,-5.420310571935261e-06,0.0,0.000243059155764,0.0,0.0,26.93693923950196,0.0,0.0,0.0,0.3597244024276733,4.0,0.0,1.0
655860,293.1715087890625,297.1499938964844,293.1499938964844,0.0710388198494911,-1755.601806640625,304.1524658203125,0.6718924045562744,0.1227074116468429,0.1118758842349052,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4862273633480072,0.050000000745058,0.0490196831524372,293.299072265625,297.1499938964844,293.1499938964844,0.1498137712478637,-2461.64892578125,304.1682434082031,0.8178724646568298,0.2215607613325119,0.1566781401634216,293.189453125,297.1499938964844,293.1499938964844,0.3218467235565185,-6110.5673828125,304.1778259277344,0.9990000128746032,0.4785121083259582,0.3886318206787109,293.3179931640625,297.1499938964844,293.1499938964844,0.0078139090910553,-2638.92333984375,300.56640625,0.4862273633480072,0.050000000745058,0.232528269290924,291.1672058105469,291.1499938964844,263.2699890136719,261.244384765625,281.5783996582031,294.165283203125,291.1685485839844,1.0,0.256620317697525,0.7655718326568604,0.7655718326568604,1.0,1.0,-1.1266028881072998,0.4591136574745178,0.6674891710281372,0.2441505640745163,0.0,0.0,0.5070234537124634,75.8366470336914,68.0,37.65444564819336,-10919.3759765625,178.58126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,307.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.2423891723155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464611679315567,0.4646170735359192,-5.39873872185126e-06,0.0,0.0002459941897541,0.0,0.0,26.37970542907715,0.0,0.0,0.0,0.3578486144542694,4.0,0.0,1.0
655920,293.1715087890625,297.1499938964844,293.1499938964844,0.0710388198494911,-1755.601806640625,304.1524658203125,0.6718924045562744,0.1227074116468429,0.1118758842349052,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4862273633480072,0.050000000745058,0.0490196831524372,293.299072265625,297.1499938964844,293.1499938964844,0.1498137712478637,-2461.64892578125,304.1682434082031,0.8178724646568298,0.2215607613325119,0.1566781401634216,293.189453125,297.1499938964844,293.1499938964844,0.3218467235565185,-6110.5673828125,304.1778259277344,0.9990000128746032,0.4785121083259582,0.3886318206787109,293.3179931640625,297.1499938964844,293.1499938964844,0.0078139090910553,-2638.92333984375,300.56640625,0.4862273633480072,0.050000000745058,0.232528269290924,291.1672058105469,291.1499938964844,263.2699890136719,261.244384765625,281.5783996582031,294.165283203125,291.1685485839844,1.0,0.256620317697525,0.7655718326568604,0.7655718326568604,1.0,1.0,-1.1266028881072998,0.4591136574745178,0.6674891710281372,0.2441505640745163,0.0,0.0,0.5070234537124634,75.8366470336914,68.0,37.65444564819336,-10919.3759765625,178.58126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,307.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.2423891723155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464611679315567,0.4646170735359192,-5.39873872185126e-06,0.0,0.0002459941897541,0.0,0.0,26.37970542907715,0.0,0.0,0.0,0.3578486144542694,4.0,0.0,1.0
655980,293.1684875488281,297.1499938964844,293.1499938964844,0.0709669440984726,-1754.270751953125,304.1517639160156,0.6758564710617065,0.1227729842066764,0.1118668690323829,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4889892339706421,0.050000000745058,0.0489672422409057,293.2989807128906,297.1499938964844,293.1499938964844,0.1465042829513549,-2418.047607421875,304.1676940917969,0.8177564740180969,0.217803880572319,0.1540057361125946,293.1732482910156,297.1499938964844,293.1499938964844,0.3149357736110687,-6006.12841796875,304.1798095703125,0.9990000128746032,0.4808107912540436,0.3821746706962585,293.3161315917969,297.1499938964844,293.1499938964844,0.0077357529662549,-2619.567138671875,300.5157470703125,0.4889892339706421,0.050000000745058,0.2322795093059539,291.1756591796875,291.1499938964844,263.2900085449219,261.2603454589844,281.57684326171875,294.1114807128906,291.17633056640625,1.0,0.253555029630661,0.7654638290405273,0.7654638290405273,1.0,1.0,-1.1152700185775757,0.4537202715873718,0.6615497469902039,0.2423281371593475,0.0,0.0,0.5029765963554382,74.3696060180664,71.0,17.50769805908203,-10799.6240234375,172.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.2444713562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578927755355835,0.4578981399536133,-5.3625308282789774e-06,0.0,0.0002481073315721,0.0,0.0,25.744836807250977,0.0,0.0,0.0,0.3556766808032989,4.0,0.0,1.0
